time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,9.820012201089412e-05,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8201904296875,0.0,0.0,0.000103409467556,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216857910156,0.0,0.0,7.637788075953722e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398986816406,0.0,0.0,0.0001034094821079,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5019226074219,0.0,0.0,0.0004905295209027,290.3788452148437,294.1499938964844,265.8421936035156,264.8623352050781,267.2796936035156,266.8202819824219,289.2162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040901340271e-08,0.0010463057551532,-0.0285975895822048,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.73967933654785,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603210449219,0.0,0.0,9.808019240153952e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082580566406,0.0,0.0,0.0001032831787597,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097229003906,0.0,0.0,7.628460298292339e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72900390625,0.0,0.0,0.0001032831860356,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4941101074219,0.0,0.0,0.0004899304476566,290.3700256347656,294.1499938964844,265.8550720214844,264.8704833984375,267.2532653808594,266.8314819335937,289.20379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130604882225724e-08,0.0010450278641656,-0.0282064639031887,0.0,0.0,0.0,-0.0103307338431477,60.0,-16.699586868286133,-0.0,-7.44602033364572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603210449219,0.0,0.0,9.808019240153952e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082580566406,0.0,0.0,0.0001032831787597,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097229003906,0.0,0.0,7.628460298292339e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72900390625,0.0,0.0,0.0001032831860356,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4941101074219,0.0,0.0,0.0004899304476566,290.3700256347656,294.1499938964844,265.8550720214844,264.8704833984375,267.2532653808594,266.8314819335937,289.20379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130604882225724e-08,0.0010450278641656,-0.0282064639031887,0.0,0.0,0.0,-0.0103307338431477,60.0,-16.699586868286133,-0.0,-7.44602033364572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85400390625,0.0,0.0,9.802510612644257e-05,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80230712890625,0.0,0.0,0.0001032251675496,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80377197265625,0.0,0.0,7.624175486853346e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235717773437,0.0,0.0,0.0001032251821015,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901733398437,0.0,0.0,0.0004896552418358,290.3655700683594,294.1499938964844,265.8616027832031,264.8747253417969,267.2403564453125,266.8373107910156,289.19757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444519575685,1.106196378941604e-08,0.0010444408981129,-0.0280268024653196,0.0,0.0,0.0,-0.0102967051789164,60.0,-16.680561065673828,-0.0,-7.437657956188559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84771728515625,0.0,0.0,9.79740871116519e-05,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963562011719,0.0,0.0,0.0001031714418786,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977905273437,0.0,0.0,7.620207907166332e-05,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181091308594,0.0,0.0,0.0001031714564305,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862670898437,0.0,0.0,0.0004894004086963,290.36114501953125,294.1499938964844,265.8681640625,264.8790588378906,267.2276611328125,266.84326171875,289.1913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439082980155,1.0998393307204424e-08,0.0010438973549753,-0.0278604105114936,0.0,0.0,0.0,-0.0102651910856366,60.0,-16.662158966064453,-0.0,-7.42991730362519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351745605469,0.0,0.0,9.78810348897241e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78448486328125,0.0,0.0,0.0001030734492815,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.785888671875,0.0,0.0,7.612969784531742e-05,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7072448730469,0.0,0.0,0.0001030734638334,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4783935546875,0.0,0.0,0.0004889356205239,290.35223388671875,294.1499938964844,265.8812866210937,264.88787841796875,267.2027587890625,266.8554077148437,289.1789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429167887195,1.0882439838155731e-08,0.0010429058456793,-0.0275569017976522,0.0,0.0,0.0,-0.0102077079936862,60.0,-16.626888275146484,-0.0,-7.415808767063936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351745605469,0.0,0.0,9.78810348897241e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78448486328125,0.0,0.0,0.0001030734492815,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.785888671875,0.0,0.0,7.612969784531742e-05,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7072448730469,0.0,0.0,0.0001030734638334,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4783935546875,0.0,0.0,0.0004889356205239,290.35223388671875,294.1499938964844,265.8812866210937,264.88787841796875,267.2027587890625,266.8554077148437,289.1789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429167887195,1.0882439838155731e-08,0.0010429058456793,-0.0275569017976522,0.0,0.0,0.0,-0.0102077079936862,60.0,-16.626888275146484,-0.0,-7.415808767063936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226623535156,0.0,0.0,9.779908577911556e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726135253906,0.0,0.0,0.0001029871564242,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740173339844,0.0,0.0,7.606596773257479e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6963806152344,0.0,0.0,0.0001029871709761,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4704895019531,0.0,0.0,0.0004885263042524,290.34332275390625,294.1499938964844,265.89422607421875,264.8968200683594,267.1785583496094,266.8677673339844,289.16650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420434409752,1.0780333958848589e-08,0.0010420327307656,-0.0272896345704793,0.0,0.0,0.0,-0.0101570896804332,60.0,-16.59375762939453,-0.0,-7.403396296012944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226623535156,0.0,0.0,9.779908577911556e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726135253906,0.0,0.0,0.0001029871564242,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740173339844,0.0,0.0,7.606596773257479e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6963806152344,0.0,0.0,0.0001029871709761,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4704895019531,0.0,0.0,0.0004885263042524,290.34332275390625,294.1499938964844,265.89422607421875,264.8968200683594,267.1785583496094,266.8677673339844,289.16650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420434409752,1.0780333958848589e-08,0.0010420327307656,-0.0272896345704793,0.0,0.0,0.0,-0.0101570896804332,60.0,-16.59375762939453,-0.0,-7.403396296012944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101806640625,0.0,0.0,9.77270319708623e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607727050781,0.0,0.0,0.0001029112827382,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621765136719,0.0,0.0,7.600992103107274e-05,290.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.685546875,0.0,0.0,0.0001029112972901,291.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4625549316406,0.0,0.0,0.0004881663480773,290.3343811035156,294.1499938964844,265.9068298339844,264.9057312011719,267.1551208496094,266.8801574707031,289.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412756819278,1.0690548890579521e-08,0.0010412649717181,-0.0270546115934848,0.0,0.0,0.0,-0.0101125789806246,60.0,-16.562759399414062,-0.0,-7.392490175561761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101806640625,0.0,0.0,9.77270319708623e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607727050781,0.0,0.0,0.0001029112827382,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621765136719,0.0,0.0,7.600992103107274e-05,290.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.685546875,0.0,0.0,0.0001029112972901,291.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4625549316406,0.0,0.0,0.0004881663480773,290.3343811035156,294.1499938964844,265.9068298339844,264.9057312011719,267.1551208496094,266.8801574707031,289.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412756819278,1.0690548890579521e-08,0.0010412649717181,-0.0270546115934848,0.0,0.0,0.0,-0.0101125789806246,60.0,-16.562759399414062,-0.0,-7.392490175561761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977294921875,0.0,0.0,9.766209404915573e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489624023437,0.0,0.0,0.0001028428960125,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503356933594,0.0,0.0,7.595941133331507e-05,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746826171875,0.0,0.0,0.0001028429105645,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45458984375,0.0,0.0,0.0004878419858869,290.32537841796875,294.1499938964844,265.9188842773437,264.9144592285156,267.1322937011719,266.8924560546875,289.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405835928395,1.060963139565274e-08,0.0010405729990452,-0.0268427971750497,0.0,0.0,0.0,-0.0100724650546908,60.0,-16.533411026000977,-0.0,-7.382668343325349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977294921875,0.0,0.0,9.766209404915573e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489624023437,0.0,0.0,0.0001028428960125,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503356933594,0.0,0.0,7.595941133331507e-05,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746826171875,0.0,0.0,0.0001028429105645,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45458984375,0.0,0.0,0.0004878419858869,290.32537841796875,294.1499938964844,265.9188842773437,264.9144592285156,267.1322937011719,266.8924560546875,289.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405835928395,1.060963139565274e-08,0.0010405729990452,-0.0268427971750497,0.0,0.0,0.0,-0.0100724650546908,60.0,-16.533411026000977,-0.0,-7.382668343325349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.79150390625,0.0,0.0,9.763204434420912e-05,291.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430725097656,0.0,0.0,0.0001028112528729,290.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444152832031,0.0,0.0,7.593604095745832e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6692810058594,0.0,0.0,0.0001028112601488,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505920410156,0.0,0.0,0.0004876918683294,290.3208923339844,294.1499938964844,265.9246520996094,264.9187316894531,267.12115478515625,266.8984680175781,289.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402633342891,1.0572180464407666e-08,0.0010402527404949,-0.0267447642982006,0.0,0.0,0.0,-0.0100538991391658,60.0,-16.519439697265625,-0.0,-7.378124422530163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853088378906,0.0,0.0,9.76029332377948e-05,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7371520996094,0.0,0.0,0.0001027805992634,290.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.738525390625,0.0,0.0,7.591339817736298e-05,290.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6638488769531,0.0,0.0,0.0001027806138154,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44659423828125,0.0,0.0,0.0004875464655924,290.3163757324219,294.1499938964844,265.93023681640625,264.9228515625,267.1101379394531,266.9043884277344,289.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399532038718,1.0535909034103952e-08,0.0010399426100775,-0.0266498178243637,0.0,0.0,0.0,-0.0100359180942177,60.0,-16.505800247192383,-0.0,-7.373725452453074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729187011719,0.0,0.0,9.75473303697072e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72540283203125,0.0,0.0,0.0001027220496325,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7267150878906,0.0,0.0,7.587014988530427e-05,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.65301513671875,0.0,0.0,0.0001027220569085,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385681152344,0.0,0.0,0.0004872687277384,290.3073425292969,294.1499938964844,265.940673828125,264.9307861328125,267.088623046875,266.9158630371094,289.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.0466623123761565e-08,0.0010393501725047,-0.0264684427529573,0.0,0.0,0.0,-0.0100015690550208,60.0,-16.479522705078125,-0.0,-7.365324705688181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729187011719,0.0,0.0,9.75473303697072e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72540283203125,0.0,0.0,0.0001027220496325,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7267150878906,0.0,0.0,7.587014988530427e-05,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.65301513671875,0.0,0.0,0.0001027220569085,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385681152344,0.0,0.0,0.0004872687277384,290.3073425292969,294.1499938964844,265.940673828125,264.9307861328125,267.088623046875,266.9158630371094,289.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.0466623123761565e-08,0.0010393501725047,-0.0264684427529573,0.0,0.0,0.0,-0.0100015690550208,60.0,-16.479522705078125,-0.0,-7.365324705688181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7605285644531,0.0,0.0,9.749359014676884e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.713623046875,0.0,0.0,0.0001026654499582,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149658203125,0.0,0.0,7.58283567847684e-05,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422119140625,0.0,0.0,0.0001026654645102,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305114746094,0.0,0.0,0.0004870002740062,290.2982788085937,294.1499938964844,265.95001220703125,264.93804931640625,267.0676574707031,266.9266662597656,289.1049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399655359094597e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.009968371130526,60.0,-16.45447540283203,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7605285644531,0.0,0.0,9.749359014676884e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.713623046875,0.0,0.0,0.0001026654499582,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149658203125,0.0,0.0,7.58283567847684e-05,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422119140625,0.0,0.0,0.0001026654645102,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305114746094,0.0,0.0,0.0004870002740062,290.2982788085937,294.1499938964844,265.95001220703125,264.93804931640625,267.0676574707031,266.9266662597656,289.1049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399655359094597e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.009968371130526,60.0,-16.45447540283203,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481994628906,0.0,0.0,9.743995906319468e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7018737792969,0.0,0.0,0.0001026089739752,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70318603515625,0.0,0.0,7.578663644380867e-05,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313781738281,0.0,0.0,0.0001026089885272,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.42242431640625,0.0,0.0,0.0004867323732469,290.2891845703125,294.1499938964844,265.9595642089844,264.9462890625,267.0472717285156,266.9369201660156,289.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.429981231689453,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481994628906,0.0,0.0,9.743995906319468e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7018737792969,0.0,0.0,0.0001026089739752,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70318603515625,0.0,0.0,7.578663644380867e-05,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313781738281,0.0,0.0,0.0001026089885272,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.42242431640625,0.0,0.0,0.0004867323732469,290.2891845703125,294.1499938964844,265.9595642089844,264.9462890625,267.0472717285156,266.9369201660156,289.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.429981231689453,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7358703613281,0.0,0.0,9.738572407513856e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6901550292969,0.0,0.0,0.0001025518649839,290.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6914367675781,0.0,0.0,7.574445771751925e-05,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205749511719,0.0,0.0,0.0001025518795358,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4142761230469,0.0,0.0,0.000486461474793,290.2800598144531,294.1499938964844,265.9707336425781,264.9571228027344,267.0274658203125,266.947265625,289.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.404815673828125,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7358703613281,0.0,0.0,9.738572407513856e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6901550292969,0.0,0.0,0.0001025518649839,290.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6914367675781,0.0,0.0,7.574445771751925e-05,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205749511719,0.0,0.0,0.0001025518795358,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4142761230469,0.0,0.0,0.000486461474793,290.2800598144531,294.1499938964844,265.9707336425781,264.9571228027344,267.0274658203125,266.947265625,289.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.404815673828125,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297058105469,0.0,0.0,9.7358446510043e-05,291.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842956542969,0.0,0.0,0.0001025231395033,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6855773925781,0.0,0.0,7.57232410251163e-05,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6151428222656,0.0,0.0,0.0001025231540552,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.41021728515625,0.0,0.0,0.0004863252397626,290.2754821777344,294.1499938964844,265.97686767578125,264.96343994140625,267.0177917480469,266.95263671875,289.0743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.391836166381836,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235717773437,0.0,0.0,9.733108890941368e-05,291.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0001024943339871,290.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6797180175781,0.0,0.0,7.570196612505242e-05,290.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097412109375,0.0,0.0,0.000102494348539,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061279296875,0.0,0.0,0.0004861885681748,290.2709045410156,294.1499938964844,265.9833679199219,264.9703063964844,267.00830078125,266.95819091796875,289.0682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.37860870361328,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113037109375,0.0,0.0,9.727619908517228e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6667785644531,0.0,0.0,0.0001024365265038,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66802978515625,0.0,0.0,7.56592708057724e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59893798828125,0.0,0.0,0.0001024365410557,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39794921875,0.0,0.0,0.0004859143809881,290.26171875,294.1499938964844,265.9973449707031,264.9857177734375,266.9897155761719,266.969970703125,289.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.351436614990234,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113037109375,0.0,0.0,9.727619908517228e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6667785644531,0.0,0.0,0.0001024365265038,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66802978515625,0.0,0.0,7.56592708057724e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59893798828125,0.0,0.0,0.0001024365410557,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39794921875,0.0,0.0,0.0004859143809881,290.26171875,294.1499938964844,265.9973449707031,264.9857177734375,266.9897155761719,266.969970703125,289.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.351436614990234,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990661621094,0.0,0.0,9.72211782936938e-05,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.65509033203125,0.0,0.0,0.0001023785953293,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6563415527344,0.0,0.0,7.561648089904338e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.588134765625,0.0,0.0,0.0001023786026053,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38970947265625,0.0,0.0,0.0004856395535171,290.25250244140625,294.1499938964844,266.0125732421875,265.0031433105469,266.9718017578125,266.9826965332031,289.0439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.323354721069336,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990661621094,0.0,0.0,9.72211782936938e-05,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.65509033203125,0.0,0.0,0.0001023785953293,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6563415527344,0.0,0.0,7.561648089904338e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.588134765625,0.0,0.0,0.0001023786026053,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38970947265625,0.0,0.0,0.0004856395535171,290.25250244140625,294.1499938964844,266.0125732421875,265.0031433105469,266.9718017578125,266.9826965332031,289.0439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.323354721069336,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68682861328125,0.0,0.0,9.716615022625774e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434326171875,0.0,0.0,0.0001023206423269,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446533203125,0.0,0.0,7.557367644039914e-05,290.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57733154296875,0.0,0.0,0.0001023206568788,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3814697265625,0.0,0.0,0.0004853646969422,290.2432861328125,294.1499938964844,266.0289306640625,265.0223999023437,266.9544982910156,266.9964904785156,289.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.294471740722656,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68682861328125,0.0,0.0,9.716615022625774e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434326171875,0.0,0.0,0.0001023206423269,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446533203125,0.0,0.0,7.557367644039914e-05,290.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57733154296875,0.0,0.0,0.0001023206568788,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3814697265625,0.0,0.0,0.0004853646969422,290.2432861328125,294.1499938964844,266.0289306640625,265.0223999023437,266.9544982910156,266.9964904785156,289.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.294471740722656,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67462158203125,0.0,0.0,9.711122402222828e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318054199219,0.0,0.0,0.0001022627984639,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63299560546875,0.0,0.0,7.553095201728866e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5665588378906,0.0,0.0,0.0001022628057398,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731689453125,0.0,0.0,0.0004850903060287,290.2340087890625,294.1499938964844,266.0462951660156,265.0433349609375,266.9378356933594,267.0112609863281,289.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.264888763427734,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67462158203125,0.0,0.0,9.711122402222828e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318054199219,0.0,0.0,0.0001022627984639,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63299560546875,0.0,0.0,7.553095201728866e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5665588378906,0.0,0.0,0.0001022628057398,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731689453125,0.0,0.0,0.0004850903060287,290.2340087890625,294.1499938964844,266.0462951660156,265.0433349609375,266.9378356933594,267.0112609863281,289.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.264888763427734,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685485839844,0.0,0.0,9.708381548989564e-05,291.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259765625,0.0,0.0,0.00010223393474,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6271667480469,0.0,0.0,7.55096334614791e-05,290.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611572265625,0.0,0.0,0.0001022339492919,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690185546875,0.0,0.0,0.0004849533725064,290.2293701171875,294.1499938964844,266.0552978515625,265.05438232421875,266.92974853515625,267.0190124511719,289.01373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.249868392944336,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624450683594,0.0,0.0,9.705646516522393e-05,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62017822265625,0.0,0.0,0.0001022051364998,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6213684082031,0.0,0.0,7.548836583737284e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5557556152344,0.0,0.0,0.0001022051510517,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3648681640625,0.0,0.0,0.00048481678823,290.2247314453125,294.1499938964844,266.06451416015625,265.0657653808594,266.9218139648437,267.0270080566406,289.0077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.234708786010742,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502990722656,0.0,0.0,9.700198279460892e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6085510253906,0.0,0.0,0.000102147765574,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097412109375,0.0,0.0,7.544599066022784e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5449523925781,0.0,0.0,0.0001021477801259,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3565368652344,0.0,0.0,0.0004845446674153,290.21539306640625,294.1499938964844,266.0835266113281,265.0895080566406,266.9064636230469,267.04364013671875,288.99566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.20401954650879,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502990722656,0.0,0.0,9.700198279460892e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6085510253906,0.0,0.0,0.000102147765574,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097412109375,0.0,0.0,7.544599066022784e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5449523925781,0.0,0.0,0.0001021477801259,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3565368652344,0.0,0.0,0.0004845446674153,290.21539306640625,294.1499938964844,266.0835266113281,265.0895080566406,266.9064636230469,267.04364013671875,288.99566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.20401954650879,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6381530761719,0.0,0.0,9.694782056612894e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5969543457031,0.0,0.0,0.0001020907293423,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5981140136719,0.0,0.0,7.540386286564171e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341796875,0.0,0.0,0.0001020907366182,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.34814453125,0.0,0.0,0.0004842740891035,290.2060546875,294.1499938964844,266.1031799316406,265.1143798828125,266.8917236328125,267.06109619140625,288.983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.172927856445312,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6381530761719,0.0,0.0,9.694782056612894e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5969543457031,0.0,0.0,0.0001020907293423,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5981140136719,0.0,0.0,7.540386286564171e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341796875,0.0,0.0,0.0001020907366182,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.34814453125,0.0,0.0,0.0004842740891035,290.2060546875,294.1499938964844,266.1031799316406,265.1143798828125,266.8917236328125,267.06109619140625,288.983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.172927856445312,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
