time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992919921875,0.0,0.0,9.606598905520514e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3674011230469,0.0,0.0,0.0001011621206998,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3682861328125,0.0,0.0,7.471799472114071e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3188171386719,0.0,0.0,0.0001011621279758,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.17486572265625,0.0,0.0,0.0004798692534677,290.0142517089844,294.1499938964844,266.45001220703125,265.5704650878906,266.71441650390625,267.42010498046875,288.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235750814899,8.62076365848452e-09,0.0010235664667561,-0.0216355808079242,0.0,0.0,0.0,-0.0090864989906549,60.0,-15.61281681060791,-0.0,-7.143299995959751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38751220703125,0.0,0.0,9.604648948879912e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35601806640625,0.0,0.0,0.0001011415806715,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3569030761719,0.0,0.0,7.470283162547275e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080444335937,0.0,0.0,0.0001011415879474,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659240722656,0.0,0.0,0.0004797718429472,290.0044250488281,294.1499938964844,266.455810546875,265.5771484375,266.709716796875,267.4300231933594,288.7367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233672801405,8.596463096921525e-09,0.0010233586654067,-0.0215719435364007,0.0,0.0,0.0,-0.0090744514018297,60.0,-15.596383094787598,-0.0,-7.140399560512378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38751220703125,0.0,0.0,9.604648948879912e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35601806640625,0.0,0.0,0.0001011415806715,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3569030761719,0.0,0.0,7.470283162547275e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080444335937,0.0,0.0,0.0001011415879474,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659240722656,0.0,0.0,0.0004797718429472,290.0044250488281,294.1499938964844,266.455810546875,265.5771484375,266.709716796875,267.4300231933594,288.7367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233672801405,8.596463096921525e-09,0.0010233586654067,-0.0215719435364007,0.0,0.0,0.0,-0.0090744514018297,60.0,-15.596383094787598,-0.0,-7.140399560512378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.375732421875,0.0,0.0,9.6032876172103e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446350097656,0.0,0.0,0.000101127247035,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34552001953125,0.0,0.0,7.46922378311865e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973022460937,0.0,0.0,0.0001011272543109,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1569519042969,0.0,0.0,0.0004797038272954,289.9945678710937,294.1499938964844,266.4595642089844,265.5813293457031,266.7051696777344,267.4383544921875,288.7252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232221102342,8.579492671856315e-09,0.0010232134955003,-0.0215275045484304,0.0,0.0,0.0,-0.0090660387650132,60.0,-15.582155227661133,-0.0,-7.138374513715462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.375732421875,0.0,0.0,9.6032876172103e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446350097656,0.0,0.0,0.000101127247035,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34552001953125,0.0,0.0,7.46922378311865e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973022460937,0.0,0.0,0.0001011272543109,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1569519042969,0.0,0.0,0.0004797038272954,289.9945678710937,294.1499938964844,266.4595642089844,265.5813293457031,266.7051696777344,267.4383544921875,288.7252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232221102342,8.579492671856315e-09,0.0010232134955003,-0.0215275045484304,0.0,0.0,0.0,-0.0090660387650132,60.0,-15.582155227661133,-0.0,-7.138374513715462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3698425292969,0.0,0.0,9.602936916053296e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3389587402344,0.0,0.0,0.0001011235508485,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3398132324219,0.0,0.0,7.468950934708118e-05,290.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919006347656,0.0,0.0,0.0001011235581245,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1524658203125,0.0,0.0,0.0004796863067895,289.9896240234375,294.1499938964844,266.460693359375,265.58251953125,266.7029724121094,267.4418334960937,288.7194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231847409158,8.57512105767455e-09,0.001023176126182,-0.0215160567313432,0.0,0.0,0.0,-0.009063871577382,60.0,-15.576027870178224,-0.0,-7.137852975347414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36395263671875,0.0,0.0,9.602907084627076e-05,291.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.333251953125,0.0,0.0,0.0001011232452583,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341369628906,0.0,0.0,7.468928379239514e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864990234375,0.0,0.0,0.0001011232525343,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479797363281,0.0,0.0,0.0004796848515979,289.9847106933594,294.1499938964844,266.4613342285156,265.5830993652344,266.7007751464844,267.4449157714844,288.7137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231815977022,8.574751575451955e-09,0.0010231729829683,-0.0215150900185108,0.0,0.0,0.0,-0.0090636881068348,60.0,-15.570655822753906,-0.0,-7.137808921697798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3522033691406,0.0,0.0,9.60407851380296e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218994140625,0.0,0.0,0.0001011355707305,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32275390625,0.0,0.0,7.46983932913281e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2757263183594,0.0,0.0,0.0001011355780065,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1389465332031,0.0,0.0,0.0004797433502972,289.9748229980469,294.1499938964844,266.4611511230469,265.5825500488281,266.6964416503906,267.4497985839844,288.7022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233062785118,8.589337241460271e-09,0.001023297663778,-0.0215532835572958,0.0,0.0,0.0,-0.0090709188953042,60.0,-15.56239128112793,-0.0,-7.139549751400409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3522033691406,0.0,0.0,9.60407851380296e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218994140625,0.0,0.0,0.0001011355707305,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32275390625,0.0,0.0,7.46983932913281e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2757263183594,0.0,0.0,0.0001011355780065,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1389465332031,0.0,0.0,0.0004797433502972,289.9748229980469,294.1499938964844,266.4611511230469,265.5825500488281,266.6964416503906,267.4497985839844,288.7022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233062785118,8.589337241460271e-09,0.001023297663778,-0.0215532835572958,0.0,0.0,0.0,-0.0090709188953042,60.0,-15.56239128112793,-0.0,-7.139549751400409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404235839844,0.0,0.0,9.607265383237972e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3105163574219,0.0,0.0,0.000101169134723,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3113708496094,0.0,0.0,7.472317520296201e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26495361328125,0.0,0.0,0.0001011691419989,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298828125,0.0,0.0,0.0004799025482498,289.96490478515625,294.1499938964844,266.45904541015625,265.5797424316406,266.6921691894531,267.4527282714844,288.6907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023645629175,8.629037928642447e-09,0.0010236370144411,-0.0216572470963001,0.0,0.0,0.0,-0.0090905996039509,60.0,-15.558603286743164,-0.0,-7.144287650362457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404235839844,0.0,0.0,9.607265383237972e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3105163574219,0.0,0.0,0.000101169134723,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3113708496094,0.0,0.0,7.472317520296201e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26495361328125,0.0,0.0,0.0001011691419989,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298828125,0.0,0.0,0.0004799025482498,289.96490478515625,294.1499938964844,266.45904541015625,265.5797424316406,266.6921691894531,267.4527282714844,288.6907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023645629175,8.629037928642447e-09,0.0010236370144411,-0.0216572470963001,0.0,0.0,0.0,-0.0090905996039509,60.0,-15.558603286743164,-0.0,-7.144287650362457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32867431640625,0.0,0.0,9.613181464374064e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.29913330078125,0.0,0.0,0.0001012314314721,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2999572753906,0.0,0.0,7.476918835891411e-05,290.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.254150390625,0.0,0.0,0.000101231438748,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208190917969,0.0,0.0,0.0004801980685442,289.9549560546875,294.1499938964844,266.4551086425781,265.5747985839844,266.6878967285156,267.45379638671875,288.6793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242759017273,8.702742526622842e-09,0.0010242671705782,-0.0218502525240182,0.0,0.0,0.0,-0.0091271381825208,60.0,-15.55997371673584,-0.0,-7.153089143230319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32867431640625,0.0,0.0,9.613181464374064e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.29913330078125,0.0,0.0,0.0001012314314721,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2999572753906,0.0,0.0,7.476918835891411e-05,290.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.254150390625,0.0,0.0,0.000101231438748,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208190917969,0.0,0.0,0.0004801980685442,289.9549560546875,294.1499938964844,266.4551086425781,265.5747985839844,266.6878967285156,267.45379638671875,288.6793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242759017273,8.702742526622842e-09,0.0010242671705782,-0.0218502525240182,0.0,0.0,0.0,-0.0091271381825208,60.0,-15.55997371673584,-0.0,-7.153089143230319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169250488281,0.0,0.0,9.622052311897278e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2877502441406,0.0,0.0,0.0001013248474919,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28857421875,0.0,0.0,7.483818626496941e-05,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.24334716796875,0.0,0.0,0.0001013248547678,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116943359375,0.0,0.0,0.0004806411743629,289.9449768066406,294.1499938964844,266.44940185546875,265.5678100585937,266.6836242675781,267.4530029296875,288.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252209613099,8.813262120099807e-09,0.0010252121137455,-0.0221396591514349,0.0,0.0,0.0,-0.0091819269582629,60.0,-15.566981315612791,-0.0,-7.166296001059892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169250488281,0.0,0.0,9.622052311897278e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2877502441406,0.0,0.0,0.0001013248474919,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28857421875,0.0,0.0,7.483818626496941e-05,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.24334716796875,0.0,0.0,0.0001013248547678,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116943359375,0.0,0.0,0.0004806411743629,289.9449768066406,294.1499938964844,266.44940185546875,265.5678100585937,266.6836242675781,267.4530029296875,288.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252209613099,8.813262120099807e-09,0.0010252121137455,-0.0221396591514349,0.0,0.0,0.0,-0.0091819269582629,60.0,-15.566981315612791,-0.0,-7.166296001059892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31103515625,0.0,0.0,9.627584950067104e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28204345703125,0.0,0.0,0.0001013831060845,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2828674316406,0.0,0.0,7.488121627829969e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2379150390625,0.0,0.0,0.0001013831133604,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10711669921875,0.0,0.0,0.0004809175443369,289.9399719238281,294.1499938964844,266.4458923339844,265.5635681152344,266.68145751953125,267.45196533203125,288.6622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258103720843,8.882190094539055e-09,0.0010258015245199,-0.0223201494663953,0.0,0.0,0.0,-0.0092160962522029,60.0,-15.572639465332031,-0.0,-7.174539007337445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3051452636719,0.0,0.0,9.634096932131796e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2763671875,0.0,0.0,0.000101451681985,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27716064453125,0.0,0.0,7.493186421925202e-05,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325134277344,0.0,0.0,0.000101451689261,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025390625,0.0,0.0,0.00048124283785,289.9349670410156,294.1499938964844,266.44195556640625,265.5588684082031,266.6792907714844,267.4504089355469,288.656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265040909871,8.963322528643403e-09,0.0010264951270073,-0.022532595321536,0.0,0.0,0.0,-0.0092563172802329,60.0,-15.580121994018556,-0.0,-7.18424786327887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933959960937,0.0,0.0,9.649495041230692e-05,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.26495361328125,0.0,0.0,0.0001016138339764,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2657470703125,0.0,0.0,7.50516337575391e-05,290.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216491699219,0.0,0.0,0.0001016138412524,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0933532714844,0.0,0.0,0.0004820120229851,289.9249267578125,294.1499938964844,266.4328308105469,265.5480651855469,266.6748962402344,267.4460144042969,288.6451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281446157023,9.15516817912021e-09,0.0010281355353072,-0.0230349376797676,0.0,0.0,0.0,-0.00935142301023,60.0,-15.599480628967283,-0.0,-7.207231078609766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933959960937,0.0,0.0,9.649495041230692e-05,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.26495361328125,0.0,0.0,0.0001016138339764,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2657470703125,0.0,0.0,7.50516337575391e-05,290.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216491699219,0.0,0.0,0.0001016138412524,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0933532714844,0.0,0.0,0.0004820120229851,289.9249267578125,294.1499938964844,266.4328308105469,265.5480651855469,266.6748962402344,267.4460144042969,288.6451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281446157023,9.15516817912021e-09,0.0010281355353072,-0.0230349376797676,0.0,0.0,0.0,-0.00935142301023,60.0,-15.599480628967283,-0.0,-7.207231078609766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2815856933594,0.0,0.0,9.66823208727874e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535400390625,0.0,0.0,0.000101811143395,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2543029785156,0.0,0.0,7.519736391259357e-05,290.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2107849121094,0.0,0.0,0.0001018111506709,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841064453125,0.0,0.0,0.0004829479730688,289.91485595703125,294.1499938964844,266.4220886230469,265.5354919433594,266.6703491210937,267.4395751953125,288.6337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030140905641,9.388614330418932e-09,0.0010301315924152,-0.023646181449294,0.0,0.0,0.0,-0.0094671510159969,60.0,-15.62597942352295,-0.0,-7.235247068138051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2815856933594,0.0,0.0,9.66823208727874e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535400390625,0.0,0.0,0.000101811143395,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2543029785156,0.0,0.0,7.519736391259357e-05,290.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2107849121094,0.0,0.0,0.0001018111506709,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841064453125,0.0,0.0,0.0004829479730688,289.91485595703125,294.1499938964844,266.4220886230469,265.5354919433594,266.6703491210937,267.4395751953125,288.6337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030140905641,9.388614330418932e-09,0.0010301315924152,-0.023646181449294,0.0,0.0,0.0,-0.0094671510159969,60.0,-15.62597942352295,-0.0,-7.235247068138051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.269775390625,0.0,0.0,9.689838771009818e-05,291.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2420654296875,0.0,0.0,0.0001020386698655,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24285888671875,0.0,0.0,7.536541670560837e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19989013671875,0.0,0.0,0.0001020386771415,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0748291015625,0.0,0.0,0.0004840272595174,289.9047241210937,294.1499938964844,266.4097900390625,265.521240234375,266.66571044921875,267.4313659667969,288.62237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324429022148,9.657806998575325e-09,0.0010324332397431,-0.0243509914726018,0.0,0.0,0.0,-0.0096006011590361,60.0,-15.658045768737791,-0.0,-7.267620816264754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.269775390625,0.0,0.0,9.689838771009818e-05,291.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2420654296875,0.0,0.0,0.0001020386698655,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24285888671875,0.0,0.0,7.536541670560837e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19989013671875,0.0,0.0,0.0001020386771415,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0748291015625,0.0,0.0,0.0004840272595174,289.9047241210937,294.1499938964844,266.4097900390625,265.521240234375,266.66571044921875,267.4313659667969,288.62237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324429022148,9.657806998575325e-09,0.0010324332397431,-0.0243509914726018,0.0,0.0,0.0,-0.0096006011590361,60.0,-15.658045768737791,-0.0,-7.267620816264754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2579650878906,0.0,0.0,9.714149200590327e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2306213378906,0.0,0.0,0.0001022946671582,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2313842773437,0.0,0.0,7.555449701612815e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18896484375,0.0,0.0,0.0001022946744342,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655212402344,0.0,0.0,0.0004852416168432,289.8945617675781,294.1499938964844,266.3959655761719,265.50543212890625,266.6608581542969,267.42120361328125,288.61102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350330267101,9.960691826904622e-09,0.0010350231314077,-0.0251439716666936,0.0,0.0,0.0,-0.0097507536411285,60.0,-15.696141242980955,-0.0,-7.304132765284521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2579650878906,0.0,0.0,9.714149200590327e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2306213378906,0.0,0.0,0.0001022946671582,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2313842773437,0.0,0.0,7.555449701612815e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18896484375,0.0,0.0,0.0001022946744342,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655212402344,0.0,0.0,0.0004852416168432,289.8945617675781,294.1499938964844,266.3959655761719,265.50543212890625,266.6608581542969,267.42120361328125,288.61102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350330267101,9.960691826904622e-09,0.0010350231314077,-0.0251439716666936,0.0,0.0,0.0,-0.0097507536411285,60.0,-15.696141242980955,-0.0,-7.304132765284521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2520446777344,0.0,0.0,9.727024007588624e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.224853515625,0.0,0.0,0.0001024302473524,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2256164550781,0.0,0.0,7.565463602077216e-05,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834716796875,0.0,0.0,0.0001024302546284,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0608215332031,0.0,0.0,0.0004858847532887,289.8894348144531,294.1499938964844,266.38848876953125,265.4969482421875,266.65838623046875,267.4154052734375,288.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364048648625,1.0121102178572984e-08,0.0010363947367295,-0.0255639236420393,0.0,0.0,0.0,-0.0098302755504846,60.0,-15.71707820892334,-0.0,-7.323507134060493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.24609375,0.0,0.0,9.740404493641108e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191162109375,0.0,0.0,0.0001025711535476,290.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198791503906,0.0,0.0,7.575870404252782e-05,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.177978515625,0.0,0.0,0.0001025711608235,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05615234375,0.0,0.0,0.0004865531518589,289.88433837890625,294.1499938964844,266.38067626953125,265.4881286621094,266.65582275390625,267.4091186523437,288.59967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378304868936,1.0287814156129116e-08,0.0010378202423453,-0.0260003581643104,0.0,0.0,0.0,-0.009912921115756,60.0,-15.739106178283691,-0.0,-7.343668784187686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2342224121094,0.0,0.0,9.768195013748482e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20758056640625,0.0,0.0,0.0001028637998388,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.20831298828125,0.0,0.0,7.597485091537237e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669921875,0.0,0.0,0.0001028638071147,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0467224121094,0.0,0.0,0.000487941346364,289.8740539550781,294.1499938964844,266.3639831542969,265.46942138671875,266.65057373046875,267.3952941894531,288.5883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407915106043,1.0634059854908172e-08,0.0010407808003947,-0.0269067455083131,0.0,0.0,0.0,-0.0100845694541931,60.0,-15.785813331604004,-0.0,-7.38563272761894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2342224121094,0.0,0.0,9.768195013748482e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20758056640625,0.0,0.0,0.0001028637998388,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.20831298828125,0.0,0.0,7.597485091537237e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669921875,0.0,0.0,0.0001028638071147,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0467224121094,0.0,0.0,0.000487941346364,289.8740539550781,294.1499938964844,266.3639831542969,265.46942138671875,266.65057373046875,267.3952941894531,288.5883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407915106043,1.0634059854908172e-08,0.0010407808003947,-0.0269067455083131,0.0,0.0,0.0,-0.0100845694541931,60.0,-15.785813331604004,-0.0,-7.38563272761894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2223205566406,0.0,0.0,9.796882659429684e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1960144042969,0.0,0.0,0.0001031658903229,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1967468261719,0.0,0.0,7.619797543156892e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15594482421875,0.0,0.0,0.0001031658975989,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372314453125,0.0,0.0,0.0004893743316642,289.8637390136719,294.1499938964844,266.3459167480469,265.44940185546875,266.6450500488281,267.37957763671875,288.5769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991482390920735e-08,0.0010438370518386,-0.0278423242270946,0.0,0.0,0.0,-0.0102617591619491,60.0,-15.835708618164062,-0.0,-7.429076731568784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2223205566406,0.0,0.0,9.796882659429684e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1960144042969,0.0,0.0,0.0001031658903229,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1967468261719,0.0,0.0,7.619797543156892e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15594482421875,0.0,0.0,0.0001031658975989,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372314453125,0.0,0.0,0.0004893743316642,289.8637390136719,294.1499938964844,266.3459167480469,265.44940185546875,266.6450500488281,267.37957763671875,288.5769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991482390920735e-08,0.0010438370518386,-0.0278423242270946,0.0,0.0,0.0,-0.0102617591619491,60.0,-15.835708618164062,-0.0,-7.429076731568784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103881835937,0.0,0.0,9.825822053244336e-05,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1844177246094,0.0,0.0,0.0001034706365317,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1851501464844,0.0,0.0,7.64230644563213e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448669433594,0.0,0.0,0.0001034706438076,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276794433594,0.0,0.0,0.000490819918923,289.8533630371094,294.1499938964844,266.3265991210937,265.4281921386719,266.6392822265625,267.3622741699219,288.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469314875081,1.135204641400378e-08,0.0010469200788065,-0.0287860482931137,0.0,0.0,0.0,-0.0104405051097273,60.0,-15.887386322021484,-0.0,-7.473030905202904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103881835937,0.0,0.0,9.825822053244336e-05,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1844177246094,0.0,0.0,0.0001034706365317,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1851501464844,0.0,0.0,7.64230644563213e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448669433594,0.0,0.0,0.0001034706438076,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276794433594,0.0,0.0,0.000490819918923,289.8533630371094,294.1499938964844,266.3265991210937,265.4281921386719,266.6392822265625,267.3622741699219,288.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469314875081,1.135204641400378e-08,0.0010469200788065,-0.0287860482931137,0.0,0.0,0.0,-0.0104405051097273,60.0,-15.887386322021484,-0.0,-7.473030905202904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19842529296875,0.0,0.0,9.854513336904348e-05,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727905273437,0.0,0.0,0.0001037727706716,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17352294921875,0.0,0.0,7.66462180763483e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337585449219,0.0,0.0,0.0001037727779475,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0180969238281,0.0,0.0,0.00049225310795,289.84295654296875,294.1499938964844,266.3059997558594,265.4058837890625,266.6332702636719,267.3436279296875,288.5543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499884374439,1.1709518688007849e-08,0.0010499766794964,-0.0297216102480888,0.0,0.0,0.0,-0.0106177199631929,60.0,-15.940041542053224,-0.0,-7.516736388879508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19842529296875,0.0,0.0,9.854513336904348e-05,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727905273437,0.0,0.0,0.0001037727706716,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17352294921875,0.0,0.0,7.66462180763483e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337585449219,0.0,0.0,0.0001037727779475,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0180969238281,0.0,0.0,0.00049225310795,289.84295654296875,294.1499938964844,266.3059997558594,265.4058837890625,266.6332702636719,267.3436279296875,288.5543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499884374439,1.1709518688007849e-08,0.0010499766794964,-0.0297216102480888,0.0,0.0,0.0,-0.0106177199631929,60.0,-15.940041542053224,-0.0,-7.516736388879508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1924133300781,0.0,0.0,9.86856539384462e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669616699219,0.0,0.0,0.0001039207563735,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676940917969,0.0,0.0,7.675551023567095e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282043457031,0.0,0.0,0.0001039207563735,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0132751464844,0.0,0.0,0.0004929550923407,289.8377380371094,294.1499938964844,266.2952575683594,265.3943176269531,266.630126953125,267.33367919921875,288.5486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514857713133,1.1884604411704912e-08,0.0010514738969504,-0.0301798097789287,0.0,0.0,0.0,-0.0107045173645019,60.0,-15.96646785736084,-0.0,-7.538189095157578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864318847656,0.0,0.0,9.88234969554469e-05,291.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611328125,0.0,0.0,0.0001040659044519,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1618347167969,0.0,0.0,7.686272147111595e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12261962890625,0.0,0.0,0.0001040659117279,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0084533691406,0.0,0.0,0.0004936436307616,289.8324890136719,294.1499938964844,266.28424072265625,265.3825378417969,266.6269226074219,267.3233642578125,288.5429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529543505981,1.2056343479116547e-08,0.00105294235982,-0.0306292306631803,0.0,0.0,0.0,-0.010789655148983,60.0,-15.992790222167969,-0.0,-7.559260950529278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744079589844,0.0,0.0,9.908628999255598e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1494445800781,0.0,0.0,0.0001043426382238,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.150146484375,0.0,0.0,7.706711767241359e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1114196777344,0.0,0.0,0.0001043426454998,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.998779296875,0.0,0.0,0.0004949563299305,289.8219909667969,294.1499938964844,266.2613220214844,265.3582458496094,266.6202697753906,267.3018493652344,288.5316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557543719187,1.2383764236290062e-08,0.0010557420318946,-0.0314860045909881,0.0,0.0,0.0,-0.0109519716352224,60.0,-16.04464340209961,-0.0,-7.599517459766504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744079589844,0.0,0.0,9.908628999255598e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1494445800781,0.0,0.0,0.0001043426382238,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.150146484375,0.0,0.0,7.706711767241359e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1114196777344,0.0,0.0,0.0001043426454998,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.998779296875,0.0,0.0,0.0004949563299305,289.8219909667969,294.1499938964844,266.2613220214844,265.3582458496094,266.6202697753906,267.3018493652344,288.5316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557543719187,1.2383764236290062e-08,0.0010557420318946,-0.0314860045909881,0.0,0.0,0.0,-0.0109519716352224,60.0,-16.04464340209961,-0.0,-7.599517459766504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
