time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89410400390625,0.0,0.0,0.0001185908768093,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8881530761719,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883056640625,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8790588378906,0.0,0.0,0.0001248819025931,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8521423339844,0.0,0.0,0.000592385942582,288.6163024902344,294.1499938964844,258.91412353515625,258.41314697265625,262.16522216796875,259.9489440917969,287.2244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.431676864624023,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8870849609375,0.0,0.0,0.0001185496221296,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88116455078125,0.0,0.0,0.0001248384651262,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8813171386719,0.0,0.0,9.22052640817128e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.87213134765625,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8454284667969,0.0,0.0,0.0005921798292547,288.6094055175781,294.1499938964844,258.88580322265625,258.3857421875,262.1286315917969,259.92022705078125,287.2159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669190245855e-08,0.001263091689907,-0.0946377292275428,0.0,0.0,0.0,-0.0229750201106071,60.0,-24.43985366821289,-0.0,-1.0878134304448397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8800354003906,0.0,0.0,0.0001185125656775,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8741760253906,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87432861328125,0.0,0.0,9.217643673764542e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.865234375,0.0,0.0,0.0001247994368895,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8387451171875,0.0,0.0,0.000591994728893,288.6024780273437,294.1499938964844,258.8578796386719,258.3586730957031,262.0921325683594,259.89190673828125,287.2074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627333635464,3.659050307192047e-08,0.0012626968091353,-0.0945182666182518,0.0,0.0,0.0,-0.0229521207511425,60.0,-24.448467254638672,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.865966796875,0.0,0.0,0.0001184504944831,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8601989746094,0.0,0.0,0.0001247340696863,289.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603515625,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.85137939453125,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8253173828125,0.0,0.0,0.0005916846566833,288.5886535644531,294.1499938964844,258.8031616210937,258.3056335449219,262.0195007324219,259.8363647460937,287.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.6513135626137234e-08,0.001262035453692,-0.0943181663751602,0.0,0.0,0.0,-0.0229137688875198,60.0,-24.467021942138672,-0.0,-1.0859947963126622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.865966796875,0.0,0.0,0.0001184504944831,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8601989746094,0.0,0.0,0.0001247340696863,289.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603515625,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.85137939453125,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8253173828125,0.0,0.0,0.0005916846566833,288.5886535644531,294.1499938964844,258.8031616210937,258.3056335449219,262.0195007324219,259.8363647460937,287.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.6513135626137234e-08,0.001262035453692,-0.0943181663751602,0.0,0.0,0.0,-0.0229137688875198,60.0,-24.467021942138672,-0.0,-1.0859947963126622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8518981933594,0.0,0.050000000745058,0.0001184060602099,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8462219238281,0.0,0.050000000745058,0.0001246872852789,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.84637451171875,0.0,0.050000000745058,9.209359996020794e-05,290.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8375549316406,0.0,0.050000000745058,0.0001246872852789,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8118591308594,0.0,0.050000000745058,0.0005914627108722,288.5747985839844,291.1499938964844,258.75,258.2539978027344,261.9472961425781,259.7823486328125,287.1733093261719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615984305739,3.6457752372598407e-08,0.0012615619925782,-0.0941749140620231,0.0,0.0,0.0,-0.0228863134980201,60.0,-24.48765563964844,-0.0,-1.085180088011839e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8518981933594,0.0,0.050000000745058,0.0001184060602099,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8462219238281,0.0,0.050000000745058,0.0001246872852789,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.84637451171875,0.0,0.050000000745058,9.209359996020794e-05,290.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8375549316406,0.0,0.050000000745058,0.0001246872852789,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8118591308594,0.0,0.050000000745058,0.0005914627108722,288.5747985839844,291.1499938964844,258.75,258.2539978027344,261.9472961425781,259.7823486328125,287.1733093261719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615984305739,3.6457752372598407e-08,0.0012615619925782,-0.0941749140620231,0.0,0.0,0.0,-0.0228863134980201,60.0,-24.48765563964844,-0.0,-1.085180088011839e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6811218261719,0.6320358514785767,0.050000000745058,0.0408468097448349,290.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6799621582031,0.6320358514785767,0.050000000745058,0.0430136583745479,290.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67999267578125,0.6320358514785767,0.050000000745058,0.0317697413265705,290.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6781616210937,0.6320358514785767,0.050000000745058,0.0430136583745479,291.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6728515625,0.6320358514785767,0.050000000745058,0.2040382772684097,287.4707336425781,291.1499938964844,258.7240600585937,258.2286682128906,276.66607666015625,282.6543273925781,286.80810546875,1.0,0.1097105592489242,0.0,0.0,1.0,1.0,-0.4354305565357208,2.389462849805568e-07,0.4354303181171417,-0.1506970524787902,0.0,0.0,0.0,10.17202377319336,60.0,-1315.3717041015625,-0.0,12.27967357635498,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3912048339844,0.6301303505897522,0.050000000745058,0.0452407151460647,290.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3911437988281,0.6301303505897522,0.050000000745058,0.0476406514644622,290.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3911437988281,0.6301303505897522,0.050000000745058,0.0351872220635414,290.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910522460937,0.6301303505897522,0.050000000745058,0.0476406514644622,291.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3907775878906,0.6301303505897522,0.050000000745058,0.2259867340326309,286.26953125,291.1499938964844,258.6986694335937,258.2035522460937,280.6227111816406,291.6551513671875,285.7460327148437,1.0,0.1210845708847045,0.3171577453613281,0.3171577453613281,0.9883010387420654,1.0,-0.4820419251918793,0.0571383275091648,0.4249036014080047,-0.0985731780529022,0.0,0.0,0.0,12.516430854797363,60.0,-1703.748291015625,-0.0,16.68047332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5701621174812317,0.050000000745058,0.0456853881478309,290.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5701621174812317,0.050000000745058,0.0481089130043983,290.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5701621174812317,0.050000000745058,0.0355330817401409,290.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5701621174812317,0.050000000745058,0.0481089130043983,291.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5701621174812317,0.050000000745058,0.2282079756259918,284.8996887207031,291.1499938964844,258.6494140625,258.1540832519531,280.7606811523437,292.2166442871094,284.6695556640625,1.0,0.140575885772705,0.4898552000522613,0.4898552000522613,0.9766020774841307,1.0,-0.4867864549160003,0.1419757753610611,0.3448106944561004,-0.0144526911899447,0.0,0.0,0.0,20.05189514160156,60.0,-1436.6845703125,-0.0,23.18411064147949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5701621174812317,0.050000000745058,0.0456853881478309,290.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5701621174812317,0.050000000745058,0.0481089130043983,290.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5701621174812317,0.050000000745058,0.0355330817401409,290.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5701621174812317,0.050000000745058,0.0481089130043983,291.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5701621174812317,0.050000000745058,0.2282079756259918,284.8996887207031,291.1499938964844,258.6494140625,258.1540832519531,280.7606811523437,292.2166442871094,284.6695556640625,1.0,0.140575885772705,0.4898552000522613,0.4898552000522613,0.9766020774841307,1.0,-0.4867864549160003,0.1419757753610611,0.3448106944561004,-0.0144526911899447,0.0,0.0,0.0,20.05189514160156,60.0,-1436.6845703125,-0.0,23.18411064147949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.691199747729643e-21,-7.165081278993374e-21,2.473881733212123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6172790527344,0.548592746257782,0.050000000745058,0.0458225533366203,290.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6172790527344,0.548592746257782,0.050000000745058,0.0482533574104309,290.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6172790527344,0.548592746257782,0.050000000745058,0.0356397628784179,290.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6172790527344,0.548592746257782,0.050000000745058,0.0482533574104309,291.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.62432861328125,0.548592746257782,0.050000000745058,0.2288931459188461,284.601806640625,291.1499938964844,258.6255798339844,258.1297607421875,280.4436340332031,292.2117614746094,284.8217163085937,1.0,0.1489737033843994,0.5339885354042053,0.5339885354042053,0.9707525968551636,1.0,-0.4882479608058929,0.1631576418876648,0.3250903487205505,0.0065241125412285,0.0,0.0,1.0,23.72140884399414,60.0,1065.6324462890625,-7028.4521484375,26.334104537963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.801513671875,308.50103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,3534.459228515625,18000.0,0.0,0.0,0.0114824082702398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.542240560054779,0.5422431230545044,-2.585018364698044e-06,0.0,1.1653184628812596e-05,0.0,0.0,18.643177032470703,0.0,0.0,0.0,0.3354330658912658,4.0,0.0,1.0
367560,290.4964599609375,297.1499938964844,293.1499938964844,0.00083867815556,-76.1095962524414,286.5243225097656,0.5319693088531494,0.050000000745058,0.0459535382688045,290.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.642822265625,0.5319693088531494,0.050000000745058,0.0483912862837314,290.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7378234863281,0.5319693088531494,0.050000000745058,0.03574163839221,290.3453063964844,297.1499938964844,293.1499938964844,0.0003879852010868,-18.332426071166992,286.6625061035156,0.5319693088531494,0.050000000745058,0.0483912862837314,291.2110900878906,297.1499938964844,293.1499938964844,0.0007244732114486,-328.4126892089844,286.4113464355469,0.5319693088531494,0.050000000745058,0.2295474261045456,285.5815734863281,291.1499938964844,258.60223388671875,258.105712890625,280.045166015625,292.21002197265625,286.3116149902344,1.0,0.1565359681844711,0.5481988191604614,0.5481988191604614,0.9766020774841307,1.0,-0.4896436929702759,0.1689455211162567,0.3206981718540191,0.0121476184576749,0.0,0.0,1.0,27.22641372680664,60.0,2547.9501953125,-7440.1376953125,29.36458396911621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3966369628906,308.4496765136719,278.1499938964844,0.0,18000.0,313.1499938964844,8280.70703125,18000.0,0.0,0.0,0.0296776667237281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9229150414466858,0.9229220747947692,-7.045056463539368e-06,0.0,3.0119059374555945e-05,0.0,0.0,87.51673126220703,0.0,0.0,0.0,0.522719144821167,4.0,0.0,1.0
367620,290.5361328125,297.1499938964844,293.1499938964844,0.0018181311897933,-154.48348999023438,290.2217712402344,0.509318470954895,0.050000000745058,0.0461923331022262,290.4459228515625,297.1499938964844,293.1499938964844,0.0019512037979438,-174.5828399658203,290.4081420898437,0.509318470954895,0.050000000745058,0.0486427508294582,290.1445617675781,297.1499938964844,293.1499938964844,0.0019789261277765,-130.77777099609375,290.4172668457031,0.509318470954895,0.050000000745058,0.0359273701906204,290.3753662109375,297.1499938964844,293.1499938964844,0.0019945485983043,-178.4598388671875,290.4672241210937,0.509318470954895,0.050000000745058,0.0486427508294582,291.2375793457031,297.1499938964844,293.1499938964844,0.001447762013413,-614.4860229492188,289.7270202636719,0.509318470954895,0.050000000745058,0.2307402640581131,287.7943115234375,291.1499938964844,258.55718994140625,258.0584716796875,279.59051513671875,292.2320861816406,288.14923095703125,1.0,0.1693698614835739,0.5666711330413818,0.5666711330413818,0.9883010387420654,1.0,-0.4921882748603821,0.1761028617620468,0.3160854279994964,0.0190170593559741,0.0,0.0,1.0,33.61613082885742,60.0,2355.969970703125,-7290.40576171875,34.933921813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2143249511719,306.8030700683594,278.1499938964844,0.0,18000.0,313.1499938964844,14800.67578125,18000.0,0.0,0.0,0.0671482309699058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2373833656311035,1.237396001815796,-1.2644864000321832e-05,0.0,6.814691732870415e-05,0.0,0.0,210.65301513671875,0.0,0.0,0.0,0.680992841720581,4.0,0.0,1.0
367680,290.5361328125,297.1499938964844,293.1499938964844,0.0018181311897933,-154.48348999023438,290.2217712402344,0.509318470954895,0.050000000745058,0.0461923331022262,290.4459228515625,297.1499938964844,293.1499938964844,0.0019512037979438,-174.5828399658203,290.4081420898437,0.509318470954895,0.050000000745058,0.0486427508294582,290.1445617675781,297.1499938964844,293.1499938964844,0.0019789261277765,-130.77777099609375,290.4172668457031,0.509318470954895,0.050000000745058,0.0359273701906204,290.3753662109375,297.1499938964844,293.1499938964844,0.0019945485983043,-178.4598388671875,290.4672241210937,0.509318470954895,0.050000000745058,0.0486427508294582,291.2375793457031,297.1499938964844,293.1499938964844,0.001447762013413,-614.4860229492188,289.7270202636719,0.509318470954895,0.050000000745058,0.2307402640581131,287.7943115234375,291.1499938964844,258.55718994140625,258.0584716796875,279.59051513671875,292.2320861816406,288.14923095703125,1.0,0.1693698614835739,0.5666711330413818,0.5666711330413818,0.9883010387420654,1.0,-0.4921882748603821,0.1761028617620468,0.3160854279994964,0.0190170593559741,0.0,0.0,1.0,33.61613082885742,60.0,2355.969970703125,-7290.40576171875,34.933921813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2143249511719,306.8030700683594,278.1499938964844,0.0,18000.0,313.1499938964844,14800.67578125,18000.0,0.0,0.0,0.0671482309699058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2373833656311035,1.237396001815796,-1.2644864000321832e-05,0.0,6.814691732870415e-05,0.0,0.0,210.65301513671875,0.0,0.0,0.0,0.680992841720581,4.0,0.0,1.0
367740,290.5650939941406,297.1499938964844,293.1499938964844,0.0022704396396875,-188.5703125,291.63348388671875,0.5007457137107849,0.050000000745058,0.0463105589151382,290.46807861328125,297.1499938964844,293.1499938964844,0.0024318364448845,-212.66490173339844,291.8608093261719,0.5007457137107849,0.050000000745058,0.0487672463059425,290.1693420410156,297.1499938964844,293.1499938964844,0.0025180806405842,-162.62966918945312,291.9629821777344,0.5007457137107849,0.050000000745058,0.0360193215310573,290.3984069824219,297.1499938964844,293.1499938964844,0.0024867907632142,-217.4589080810547,291.9374084472656,0.5007457137107849,0.050000000745058,0.0487672463059425,291.2586975097656,297.1499938964844,293.1499938964844,0.0017815277678892,-739.1968383789062,290.95806884765625,0.5007457137107849,0.050000000745058,0.2313308268785476,288.51007080078125,291.1499938964844,258.532958984375,258.0326232910156,279.4510498046875,292.25225830078125,288.7873229980469,1.0,0.1753445118665695,0.5731498599052429,0.5731498599052429,0.994831919670105,1.0,-0.4934480786323547,0.1785552650690078,0.314892828464508,0.0213322546333074,0.0,0.0,1.0,36.77948760986328,60.0,1984.4862060546875,-7155.18798828125,37.71234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3465576171875,306.0310974121094,278.1499938964844,0.0,18000.0,313.1499938964844,16375.01953125,18000.0,0.0,0.0,0.0878634601831436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3015297651290894,1.3015438318252563,-1.3989879334985744e-05,0.0,8.917024388210848e-05,0.0,0.0,245.14198303222656,0.0,0.0,0.0,0.713253378868103,4.0,0.0,1.0
367800,290.589111328125,297.1499938964844,293.1499938964844,0.0026268777437508,-214.75827026367188,292.5894775390625,0.4952709078788757,0.050000000745058,0.0463962219655513,290.4868469238281,297.1499938964844,293.1499938964844,0.0028127210680395,-242.06411743164065,292.8477783203125,0.4952709078788757,0.050000000745058,0.04885745793581,290.19000244140625,297.1499938964844,293.1499938964844,0.002945119747892,-187.1372833251953,293.0160522460937,0.4952709078788757,0.050000000745058,0.0360859520733356,290.4180603027344,297.1499938964844,293.1499938964844,0.0028767962940037,-247.5389099121093,292.93634033203125,0.4952709078788757,0.050000000745058,0.04885745793581,291.2767639160156,297.1499938964844,293.1499938964844,0.002043506829068,-834.8858642578125,291.7854919433594,0.4952709078788757,0.050000000745058,0.2317587435245514,288.9784240722656,291.1499938964844,258.5142517089844,258.0124816894531,279.3744506835937,292.2699279785156,289.2214050292969,1.0,0.1795387268066406,0.5770111680030823,0.5770111680030823,1.0,1.0,-0.4943609237670898,0.1800183951854705,0.3143425285816192,0.0226983278989791,0.0,0.0,1.0,39.071590423583984,60.0,1714.896484375,-7066.55517578125,39.73426055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8300476074219,305.55780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17060.087890625,19080.0,0.0,0.0,0.1037610247731208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3284764289855957,1.328490972518921,-1.457516282243887e-05,0.0,0.00010530425061,0.0,0.0,260.6855773925781,0.0,0.0,0.0,0.7417984008789062,4.0,0.0,1.0
367860,290.6444091796875,297.1499938964844,293.1499938964844,0.0033555629197508,-265.60418701171875,294.4019470214844,0.4856115579605102,0.050000000745058,0.0465650297701358,290.5308532714844,297.1499938964844,293.1499938964844,0.003598951967433,-299.4866638183594,294.72564697265625,0.4856115579605102,0.050000000745058,0.049035221338272,290.2374572753906,297.1499938964844,293.1499938964844,0.0038330212701112,-235.09754943847656,295.0238952636719,0.4856115579605102,0.050000000745058,0.0362172462046146,290.46441650390625,297.1499938964844,293.1499938964844,0.0036821779794991,-306.2037353515625,294.8359680175781,0.4856115579605102,0.050000000745058,0.049035221338272,291.3192138671875,297.1499938964844,293.1499938964844,0.002572011668235,-1019.5437622070312,293.3465270996094,0.4856115579605102,0.050000000745058,0.2326019704341888,289.8575134277344,291.1499938964844,258.4734191894531,257.9678039550781,279.26666259765625,292.3121643066406,290.0484924316406,1.0,0.1875073611736297,0.5826631784439087,0.5826631784439087,1.0,1.0,-0.4961597621440887,0.1823611259460449,0.3137986063957214,0.0248565580695867,0.0,0.0,1.0,43.58833694458008,48.0,1241.1357421875,-6971.6640625,43.74006652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.16033935546875,304.95977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18629.61328125,19080.0,0.0,0.0,0.1372975260019302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882417678833008,1.3882577419281006,-1.5916075426503085e-05,0.0,0.0001393395359627,0.0,0.0,297.4754943847656,0.0,0.0,0.0,0.7585927844047546,4.0,0.0,1.0
367920,290.6444091796875,297.1499938964844,293.1499938964844,0.0033555629197508,-265.60418701171875,294.4019470214844,0.4856115579605102,0.050000000745058,0.0465650297701358,290.5308532714844,297.1499938964844,293.1499938964844,0.003598951967433,-299.4866638183594,294.72564697265625,0.4856115579605102,0.050000000745058,0.049035221338272,290.2374572753906,297.1499938964844,293.1499938964844,0.0038330212701112,-235.09754943847656,295.0238952636719,0.4856115579605102,0.050000000745058,0.0362172462046146,290.46441650390625,297.1499938964844,293.1499938964844,0.0036821779794991,-306.2037353515625,294.8359680175781,0.4856115579605102,0.050000000745058,0.049035221338272,291.3192138671875,297.1499938964844,293.1499938964844,0.002572011668235,-1019.5437622070312,293.3465270996094,0.4856115579605102,0.050000000745058,0.2326019704341888,289.8575134277344,291.1499938964844,258.4734191894531,257.9678039550781,279.26666259765625,292.3121643066406,290.0484924316406,1.0,0.1875073611736297,0.5826631784439087,0.5826631784439087,1.0,1.0,-0.4961597621440887,0.1823611259460449,0.3137986063957214,0.0248565580695867,0.0,0.0,1.0,43.58833694458008,48.0,1241.1357421875,-6971.6640625,43.74006652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.16033935546875,304.95977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18629.61328125,19080.0,0.0,0.0,0.1372975260019302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882417678833008,1.3882577419281006,-1.5916075426503085e-05,0.0,0.0001393395359627,0.0,0.0,297.4754943847656,0.0,0.0,0.0,0.7585927844047546,4.0,0.0,1.0
367980,290.69891357421875,297.1499938964844,293.1499938964844,0.0039952518418431,-306.88946533203125,295.8621826171875,0.4833235740661621,0.050000000745058,0.0466072373092174,290.5743408203125,297.1499938964844,293.1499938964844,0.0043026083149015,-346.6379699707031,296.2479553222656,0.4833235740661621,0.050000000745058,0.0490796640515327,290.28350830078125,297.1499938964844,293.1499938964844,0.004640928003937,-274.6367492675781,296.6561279296875,0.4833235740661621,0.050000000745058,0.0362500734627246,290.5108642578125,297.1499938964844,293.1499938964844,0.0044034537859261,-354.2223205566406,296.3737487792969,0.4833235740661621,0.050000000745058,0.0490796640515327,291.3611755371094,297.1499938964844,293.1499938964844,0.0030241517815738,-1168.4884033203125,294.5982971191406,0.4833235740661621,0.050000000745058,0.2328128069639206,290.5584411621094,291.1499938964844,258.4347229003906,257.924560546875,279.21221923828125,292.3543395996094,290.71319580078125,1.0,0.1889578551054,0.5858666300773621,0.5858666300773621,1.0,1.0,-0.4966098070144653,0.183472141623497,0.3131376504898071,0.0259636919945478,0.0,0.0,1.0,44.71818161010742,36.0,931.2405395507812,-6977.78466796875,44.7463264465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0860595703125,304.8951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18955.3203125,19080.0,0.0,0.0,0.1663219034671783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003247022628784,1.400340914726257,-1.6194340787478723e-05,0.0,0.0001687955809757,0.0,0.0,305.31085205078125,0.0,0.0,0.0,0.7646551728248596,4.0,0.0,1.0
368040,290.69891357421875,297.1499938964844,293.1499938964844,0.0039952518418431,-306.88946533203125,295.8621826171875,0.4833235740661621,0.050000000745058,0.0466072373092174,290.5743408203125,297.1499938964844,293.1499938964844,0.0043026083149015,-346.6379699707031,296.2479553222656,0.4833235740661621,0.050000000745058,0.0490796640515327,290.28350830078125,297.1499938964844,293.1499938964844,0.004640928003937,-274.6367492675781,296.6561279296875,0.4833235740661621,0.050000000745058,0.0362500734627246,290.5108642578125,297.1499938964844,293.1499938964844,0.0044034537859261,-354.2223205566406,296.3737487792969,0.4833235740661621,0.050000000745058,0.0490796640515327,291.3611755371094,297.1499938964844,293.1499938964844,0.0030241517815738,-1168.4884033203125,294.5982971191406,0.4833235740661621,0.050000000745058,0.2328128069639206,290.5584411621094,291.1499938964844,258.4347229003906,257.924560546875,279.21221923828125,292.3543395996094,290.71319580078125,1.0,0.1889578551054,0.5858666300773621,0.5858666300773621,1.0,1.0,-0.4966098070144653,0.183472141623497,0.3131376504898071,0.0259636919945478,0.0,0.0,1.0,44.71818161010742,36.0,931.2405395507812,-6977.78466796875,44.7463264465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0860595703125,304.8951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18955.3203125,19080.0,0.0,0.0,0.1663219034671783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003247022628784,1.400340914726257,-1.6194340787478723e-05,0.0,0.0001687955809757,0.0,0.0,305.31085205078125,0.0,0.0,0.0,0.7646551728248596,4.0,0.0,1.0
368100,290.7249450683594,297.1499938964844,293.1499938964844,0.0042925137095153,-324.9078063964844,296.49755859375,0.4845353662967682,0.050000000745058,0.0465848259627819,290.5953369140625,297.1499938964844,293.1499938964844,0.0046335984952747,-367.29010009765625,296.9124450683594,0.4845353662967682,0.050000000745058,0.0490560643374919,290.30548095703125,297.1499938964844,293.1499938964844,0.0050269584171473,-292.00958251953125,297.3701477050781,0.4845353662967682,0.050000000745058,0.0362326428294181,290.5337219238281,297.1499938964844,293.1499938964844,0.0047423765063285,-375.1559143066406,297.04364013671875,0.4845353662967682,0.050000000745058,0.0490560643374919,291.38140869140625,297.1499938964844,293.1499938964844,0.0032285375054925,-1232.969970703125,295.1405944824219,0.4845353662967682,0.050000000745058,0.2327008545398712,290.86083984375,291.1499938964844,258.4161682128906,257.90350341796875,279.1958923339844,292.374755859375,291.00347900390625,1.0,0.1877661049365997,0.5869137644767761,0.5869137644767761,1.0,1.0,-0.4963710904121399,0.1837009787559509,0.3126701116561889,0.0262496639043092,0.0,0.0,1.0,44.118953704833984,36.0,829.2457885742188,-7018.22119140625,44.212135314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.23028564453125,305.0344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,19014.423828125,20160.0,0.0,0.0,0.1788798123598098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025062322616575,1.4025224447250366,-1.6244835933321156e-05,0.0,0.0001815402792999,0.0,0.0,306.73992919921875,0.0,0.0,0.0,0.7807495594024658,4.0,0.0,1.0
368160,290.74969482421875,297.1499938964844,293.1499938964844,0.004577288404107,-341.3751220703125,297.0860595703125,0.4870307743549347,0.050000000745058,0.0465391278266906,290.61572265625,297.1499938964844,293.1499938964844,0.0049527292139828,-386.1597900390625,297.5278625488281,0.4870307743549347,0.050000000745058,0.0490079447627067,290.3266296386719,297.1499938964844,293.1499938964844,0.005403590388596,-307.9249572753906,298.0321350097656,0.4870307743549347,0.050000000745058,0.0361970998346805,290.5562438964844,297.1499938964844,293.1499938964844,0.0050690728239715,-394.2323913574219,297.6629333496094,0.4870307743549347,0.050000000745058,0.0490079447627067,291.4010009765625,297.1499938964844,293.1499938964844,0.0034200584050267,-1291.4454345703125,295.6414489746094,0.4870307743549347,0.050000000745058,0.2324725836515426,291.1416015625,291.1499938964844,258.3981628417969,257.8828430175781,279.1840515136719,292.39459228515625,291.2763366699219,1.0,0.185489535331726,0.5877133011817932,0.5877133011817932,1.0,1.0,-0.4958842396736145,0.1837714314460754,0.312112808227539,0.0264090728014707,0.0,0.0,0.9922314882278442,42.896785736083984,25.0,760.5302734375,-7092.005859375,43.124298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4706726074219,305.28594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,19800.083984375,20160.0,0.0,0.0,0.1900896579027176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430577278137207,1.4305942058563232,-1.6905443771975115e-05,0.0,0.0001929168502101,0.0,0.0,325.578857421875,0.0,0.0,0.0,0.7814691066741943,4.0,0.0,1.0
368220,290.7953186035156,297.1499938964844,293.1499938964844,0.0051153926178812,-370.0953369140625,298.1553039550781,0.4951353371143341,0.050000000745058,0.0463984422385692,290.65460205078125,297.1499938964844,293.1499938964844,0.005561324302107,-419.0255126953125,298.6442565917969,0.4951353371143341,0.050000000745058,0.0488597936928272,290.3665466308594,297.1499938964844,293.1499938964844,0.0061357989907264,-335.77618408203125,299.2336120605469,0.4951353371143341,0.050000000745058,0.0360876768827438,290.5986328125,297.1499938964844,293.1499938964844,0.0056949183344841,-427.5206298828125,298.7867126464844,0.4951353371143341,0.050000000745058,0.0488597936928272,291.4381103515625,297.1499938964844,293.1499938964844,0.003769458271563,-1392.1600341796875,296.5506591796875,0.4951353371143341,0.050000000745058,0.2317698299884796,291.6647644042969,291.1499938964844,258.3637390136719,257.8427124023437,279.1690979003906,292.43212890625,291.7887878417969,1.0,0.178530067205429,0.5888001322746277,0.5888001322746277,1.0,1.0,-0.4943852424621582,0.1835823655128479,0.3108028769493103,0.0264639221131801,0.0,0.0,0.888206422328949,39.1336669921875,25.0,674.9966430664062,-7238.06396484375,39.787899017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1802673339844,305.9272155761719,278.1499938964844,0.0,18000.0,313.1499938964844,21047.72265625,20160.0,0.0,0.0,0.2083810120820999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3788806200027466,1.378896951675415,-1.6305630197166465e-05,0.0,0.0002114802482537,0.0,0.0,299.041015625,0.0,0.0,0.0,0.7556207180023193,4.0,0.0,1.0
368280,290.7953186035156,297.1499938964844,293.1499938964844,0.0051153926178812,-370.0953369140625,298.1553039550781,0.4951353371143341,0.050000000745058,0.0463984422385692,290.65460205078125,297.1499938964844,293.1499938964844,0.005561324302107,-419.0255126953125,298.6442565917969,0.4951353371143341,0.050000000745058,0.0488597936928272,290.3665466308594,297.1499938964844,293.1499938964844,0.0061357989907264,-335.77618408203125,299.2336120605469,0.4951353371143341,0.050000000745058,0.0360876768827438,290.5986328125,297.1499938964844,293.1499938964844,0.0056949183344841,-427.5206298828125,298.7867126464844,0.4951353371143341,0.050000000745058,0.0488597936928272,291.4381103515625,297.1499938964844,293.1499938964844,0.003769458271563,-1392.1600341796875,296.5506591796875,0.4951353371143341,0.050000000745058,0.2317698299884796,291.6647644042969,291.1499938964844,258.3637390136719,257.8427124023437,279.1690979003906,292.43212890625,291.7887878417969,1.0,0.178530067205429,0.5888001322746277,0.5888001322746277,1.0,1.0,-0.4943852424621582,0.1835823655128479,0.3108028769493103,0.0264639221131801,0.0,0.0,0.888206422328949,39.1336669921875,25.0,674.9966430664062,-7238.06396484375,39.787899017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1802673339844,305.9272155761719,278.1499938964844,0.0,18000.0,313.1499938964844,21047.72265625,20160.0,0.0,0.0,0.2083810120820999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3788806200027466,1.378896951675415,-1.6305630197166465e-05,0.0,0.0002114802482537,0.0,0.0,299.041015625,0.0,0.0,0.0,0.7556207180023193,4.0,0.0,1.0
368340,290.8362731933594,297.1499938964844,293.1499938964844,0.0056335628032684,-395.0680541992188,299.10595703125,0.5024112462997437,0.050000000745058,0.0462860986590385,290.69110107421875,297.1499938964844,293.1499938964844,0.0061541819013655,-447.5083618164063,299.63427734375,0.5024112462997437,0.050000000745058,0.0487414896488189,290.4034729003906,297.1499938964844,293.1499938964844,0.006868272088468,-360.0368957519531,300.3002014160156,0.5024112462997437,0.050000000745058,0.0360002964735031,290.636962890625,297.1499938964844,293.1499938964844,0.0063104019500315,-456.5666198730469,299.7861633300781,0.5024112462997437,0.050000000745058,0.0487414896488189,291.47235107421875,297.1499938964844,293.1499938964844,0.0040903817862272,-1478.4805908203125,297.3578491210937,0.5024112462997437,0.050000000745058,0.2312086373567581,292.1417236328125,291.1499938964844,258.3314514160156,257.8042297363281,279.1614685058594,292.466796875,292.25262451171875,1.0,0.1731485724449157,0.5895229578018188,0.5895229578018188,1.0,1.0,-0.4931879937648773,0.1833841949701309,0.3098038136959076,0.0264625567942857,0.0,0.0,0.723608136177063,36.12866973876953,25.0,601.1548461914062,-7323.328125,37.13771438598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1136169433594,306.5911560058594,278.1499938964844,0.0,18000.0,313.1499938964844,23283.22265625,19080.0,0.0,0.0,0.2211204916238784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1445984840393066,1.1446117162704468,-1.322109437751351e-05,0.0,0.0002244091883767,0.0,0.0,191.6458740234375,0.0,0.0,0.0,0.6302744746208191,4.0,0.0,1.0
368400,290.8362731933594,297.1499938964844,293.1499938964844,0.0056335628032684,-395.0680541992188,299.10595703125,0.5024112462997437,0.050000000745058,0.0462860986590385,290.69110107421875,297.1499938964844,293.1499938964844,0.0061541819013655,-447.5083618164063,299.63427734375,0.5024112462997437,0.050000000745058,0.0487414896488189,290.4034729003906,297.1499938964844,293.1499938964844,0.006868272088468,-360.0368957519531,300.3002014160156,0.5024112462997437,0.050000000745058,0.0360002964735031,290.636962890625,297.1499938964844,293.1499938964844,0.0063104019500315,-456.5666198730469,299.7861633300781,0.5024112462997437,0.050000000745058,0.0487414896488189,291.47235107421875,297.1499938964844,293.1499938964844,0.0040903817862272,-1478.4805908203125,297.3578491210937,0.5024112462997437,0.050000000745058,0.2312086373567581,292.1417236328125,291.1499938964844,258.3314514160156,257.8042297363281,279.1614685058594,292.466796875,292.25262451171875,1.0,0.1731485724449157,0.5895229578018188,0.5895229578018188,1.0,1.0,-0.4931879937648773,0.1833841949701309,0.3098038136959076,0.0264625567942857,0.0,0.0,0.723608136177063,36.12866973876953,25.0,601.1548461914062,-7323.328125,37.13771438598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1136169433594,306.5911560058594,278.1499938964844,0.0,18000.0,313.1499938964844,23283.22265625,19080.0,0.0,0.0,0.2211204916238784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1445984840393066,1.1446117162704468,-1.322109437751351e-05,0.0,0.0002244091883767,0.0,0.0,191.6458740234375,0.0,0.0,0.0,0.6302744746208191,4.0,0.0,1.0
368460,290.8731384277344,297.1499938964844,293.1499938964844,0.0061634588055312,-419.3484802246094,299.9440002441406,0.5086192488670349,0.050000000745058,0.0462012849748134,290.7257385253906,297.1499938964844,293.1499938964844,0.0067667136900126,-475.0406494140625,300.5068359375,0.5086192488670349,0.050000000745058,0.0486521758139133,290.4378662109375,297.1499938964844,293.1499938964844,0.0076470738276839,-383.5304870605469,301.2463684082031,0.5086192488670349,0.050000000745058,0.0359343327581882,290.6713562011719,297.1499938964844,293.1499938964844,0.0069545707665383,-484.9259033203125,300.6722717285156,0.5086192488670349,0.050000000745058,0.0486521758139133,291.5037841796875,297.1499938964844,293.1499938964844,0.0044030114077031,-1561.752197265625,298.05767822265625,0.5086192488670349,0.050000000745058,0.2307849824428558,292.5295715332031,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,292.4986877441406,292.5998840332031,1.0,0.168849766254425,0.5900468230247498,0.5900468230247498,0.999561369419098,1.0,-0.4922842383384704,0.1832306683063507,0.3090535700321197,0.0264652408659458,0.0,0.0,0.5121341347694397,33.86017990112305,25.0,398.8714294433594,-7024.30224609375,35.14534378051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2284545898437,306.7090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,23690.828125,19080.0,0.0,0.0,0.2279523760080337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6557653546333313,0.6557732820510864,-7.969011676323134e-06,0.0,0.0002313426957698,0.0,0.0,57.61302947998047,0.0,0.0,0.0,0.4411827623844147,4.0,0.0,1.0
368520,290.8731384277344,297.1499938964844,293.1499938964844,0.0061634588055312,-419.3484802246094,299.9440002441406,0.5086192488670349,0.050000000745058,0.0462012849748134,290.7257385253906,297.1499938964844,293.1499938964844,0.0067667136900126,-475.0406494140625,300.5068359375,0.5086192488670349,0.050000000745058,0.0486521758139133,290.4378662109375,297.1499938964844,293.1499938964844,0.0076470738276839,-383.5304870605469,301.2463684082031,0.5086192488670349,0.050000000745058,0.0359343327581882,290.6713562011719,297.1499938964844,293.1499938964844,0.0069545707665383,-484.9259033203125,300.6722717285156,0.5086192488670349,0.050000000745058,0.0486521758139133,291.5037841796875,297.1499938964844,293.1499938964844,0.0044030114077031,-1561.752197265625,298.05767822265625,0.5086192488670349,0.050000000745058,0.2307849824428558,292.5295715332031,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,292.4986877441406,292.5998840332031,1.0,0.168849766254425,0.5900468230247498,0.5900468230247498,0.999561369419098,1.0,-0.4922842383384704,0.1832306683063507,0.3090535700321197,0.0264652408659458,0.0,0.0,0.5121341347694397,33.86017990112305,25.0,398.8714294433594,-7024.30224609375,35.14534378051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2284545898437,306.7090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,23690.828125,19080.0,0.0,0.0,0.2279523760080337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6557653546333313,0.6557732820510864,-7.969011676323134e-06,0.0,0.0002313426957698,0.0,0.0,57.61302947998047,0.0,0.0,0.0,0.4411827623844147,4.0,0.0,1.0
368580,290.906005859375,297.1499938964844,293.1499938964844,0.0068123624660074,-452.04339599609375,300.6405029296875,0.5140121579170227,0.050000000745058,0.0461350716650486,290.75762939453125,297.1499938964844,293.1499938964844,0.0075294030830264,-512.092041015625,301.24578857421875,0.5140121579170227,0.050000000745058,0.0485824532806873,290.46990966796875,297.1499938964844,293.1499938964844,0.0086407884955406,-414.6604919433594,302.0694580078125,0.5140121579170227,0.050000000745058,0.0358828343451023,290.7020263671875,297.1499938964844,293.1499938964844,0.0077635254710912,-523.1229248046875,301.4299621582031,0.5140121579170227,0.050000000745058,0.0485824532806873,291.5321350097656,297.1499938964844,293.1499938964844,0.0047679739072918,-1675.4014892578125,298.5834350585937,0.5140121579170227,0.050000000745058,0.2304542511701584,292.6493530273437,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,292.527587890625,292.6141357421875,1.0,0.1654091924428939,0.5904490947723389,0.5904490947723389,0.9991227388381958,1.0,-0.4915786683559418,0.1831084042787552,0.3084702789783478,0.0264691114425659,0.0,0.0,0.2997305989265442,32.089263916015625,25.0,-124.6427230834961,-6025.45263671875,33.59492492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5754699707031,305.6645812988281,278.1499938964844,0.0,18000.0,313.1499938964844,21434.904296875,19080.0,0.0,0.0,0.2275633364915847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834444642066955,0.2834498584270477,-5.393160336097935e-06,0.0,0.0002309478586539,0.0,0.0,14.683666229248049,0.0,0.0,0.0,0.3218713104724884,4.0,0.0,1.0
368640,290.906005859375,297.1499938964844,293.1499938964844,0.0068123624660074,-452.04339599609375,300.6405029296875,0.5140121579170227,0.050000000745058,0.0461350716650486,290.75762939453125,297.1499938964844,293.1499938964844,0.0075294030830264,-512.092041015625,301.24578857421875,0.5140121579170227,0.050000000745058,0.0485824532806873,290.46990966796875,297.1499938964844,293.1499938964844,0.0086407884955406,-414.6604919433594,302.0694580078125,0.5140121579170227,0.050000000745058,0.0358828343451023,290.7020263671875,297.1499938964844,293.1499938964844,0.0077635254710912,-523.1229248046875,301.4299621582031,0.5140121579170227,0.050000000745058,0.0485824532806873,291.5321350097656,297.1499938964844,293.1499938964844,0.0047679739072918,-1675.4014892578125,298.5834350585937,0.5140121579170227,0.050000000745058,0.2304542511701584,292.6493530273437,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,292.527587890625,292.6141357421875,1.0,0.1654091924428939,0.5904490947723389,0.5904490947723389,0.9991227388381958,1.0,-0.4915786683559418,0.1831084042787552,0.3084702789783478,0.0264691114425659,0.0,0.0,0.2997305989265442,32.089263916015625,25.0,-124.6427230834961,-6025.45263671875,33.59492492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5754699707031,305.6645812988281,278.1499938964844,0.0,18000.0,313.1499938964844,21434.904296875,19080.0,0.0,0.0,0.2275633364915847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834444642066955,0.2834498584270477,-5.393160336097935e-06,0.0,0.0002309478586539,0.0,0.0,14.683666229248049,0.0,0.0,0.0,0.3218713104724884,4.0,0.0,1.0
