time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9208068847656,297.1499938964844,293.1499938964844,0.0072427610866725,-475.8196411132813,300.9295654296875,0.5164229273796082,0.050000000745058,0.0461074784398078,290.7720642089844,297.1499938964844,293.1499938964844,0.0080436095595359,-539.0423583984375,301.5653381347656,0.5164229273796082,0.050000000745058,0.0485533960163593,290.48455810546875,297.1499938964844,293.1499938964844,0.0093256346881389,-437.0459899902344,302.4432983398437,0.5164229273796082,0.050000000745058,0.0358613729476928,290.7159423828125,297.1499938964844,293.1499938964844,0.0083112316206097,-550.824951171875,301.7616882324219,0.5164229273796082,0.050000000745058,0.0485533960163593,291.5448303222656,297.1499938964844,293.1499938964844,0.0050017866306006,-1759.5513916015625,298.7554626464844,0.5164229273796082,0.050000000745058,0.2303164005279541,292.5269470214844,291.1499938964844,258.26025390625,257.71588134765625,279.1544189453125,292.5406494140625,292.4232177734375,1.0,0.163951963186264,0.5906102657318115,0.5906102657318115,0.9989033937454224,1.0,-0.4912846088409424,0.1830556988716125,0.3082289099693298,0.0264700837433338,0.0,0.0,0.2194198220968246,31.3511905670166,25.0,-473.9742431640625,-5428.5322265625,32.95003128051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3515014648437,304.9248046875,278.1499938964844,0.0,18000.0,313.1499938964844,20379.26171875,18000.0,0.0,0.0,0.2241864651441574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944667994976043,0.1944717168807983,-4.921903382637538e-06,0.0,0.0002275207516504,0.0,0.0,8.943171501159668,0.0,0.0,0.0,0.2842618525028229,4.0,0.0,1.0
368760,290.9344787597656,297.1499938964844,293.1499938964844,0.0077683930285274,-505.3260498046875,301.1913757324219,0.5186538696289062,0.050000000745058,0.0460829436779022,290.78546142578125,297.1499938964844,293.1499938964844,0.0086805140599608,-572.4751586914062,301.86529541015625,0.5186538696289062,0.050000000745058,0.0485275611281394,290.4981994628906,297.1499938964844,293.1499938964844,0.0101930415257811,-464.6898193359375,302.808349609375,0.5186538696289062,0.050000000745058,0.0358422920107841,290.7289123535156,297.1499938964844,293.1499938964844,0.0089924279600381,-585.1416625976562,302.0761108398437,0.5186538696289062,0.050000000745058,0.0485275611281394,291.55645751953125,297.1499938964844,293.1499938964844,0.005278711207211,-1865.01513671875,298.87384033203125,0.5186538696289062,0.050000000745058,0.2301938533782959,292.2752685546875,291.1499938964844,258.24761962890625,257.6996459960937,279.1537170410156,292.5526428222656,292.1153564453125,1.0,0.1626444905996322,0.5907436609268188,0.5907436609268188,0.9986538887023926,1.0,-0.4910232126712799,0.1830065995454788,0.3080165982246399,0.0264691784977912,0.0,0.0,0.1689186692237854,30.69505500793457,25.0,-787.006103515625,-4951.48486328125,32.37736129760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1846618652344,304.2846984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18793.1640625,18000.0,0.0,0.0,0.2186305075883865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446186006069183,0.1446230560541153,-4.464271569304401e-06,0.0,0.0002218821755377,0.0,0.0,5.96304988861084,0.0,0.0,0.0,0.281133621931076,4.0,0.0,1.0
368820,290.9590759277344,297.1499938964844,293.1499938964844,0.0090564098209142,-572.6560668945312,301.7165222167969,0.5226108431816101,0.050000000745058,0.0460416227579116,290.8094787597656,297.1499938964844,293.1499938964844,0.0102831032127141,-648.68017578125,302.4805908203125,0.5226108431816101,0.050000000745058,0.0484840460121631,290.5228576660156,297.1499938964844,293.1499938964844,0.0124803986400365,-527.493896484375,303.57354736328125,0.5226108431816101,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.010721611790359,-663.2616577148438,302.7240905761719,0.5226108431816101,0.050000000745058,0.0484840460121631,291.5767517089844,297.1499938964844,293.1499938964844,0.0059177479706704,-2108.43994140625,299.0657653808594,0.5226108431816101,0.050000000745058,0.2299874424934387,291.5956420898437,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,292.57354736328125,291.4399719238281,1.0,0.160415843129158,0.5909409523010254,0.5909409523010254,0.998154878616333,1.0,-0.4905828833580017,0.1829167455434799,0.3076661229133606,0.0264610480517148,0.0,0.0,0.1546799838542938,29.58989524841309,25.0,-916.5241088867188,-4856.9375,31.414134979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9668884277344,304.4462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18136.169921875,18000.0,0.0,0.0,0.2011182159185409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209182664752006,0.1209225431084632,-4.274707862350624e-06,0.0,0.0002041094267042,0.0,0.0,4.751794338226318,0.0,0.0,0.0,0.2738342583179474,4.0,0.0,1.0
368880,290.9590759277344,297.1499938964844,293.1499938964844,0.0090564098209142,-572.6560668945312,301.7165222167969,0.5226108431816101,0.050000000745058,0.0460416227579116,290.8094787597656,297.1499938964844,293.1499938964844,0.0102831032127141,-648.68017578125,302.4805908203125,0.5226108431816101,0.050000000745058,0.0484840460121631,290.5228576660156,297.1499938964844,293.1499938964844,0.0124803986400365,-527.493896484375,303.57354736328125,0.5226108431816101,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.010721611790359,-663.2616577148438,302.7240905761719,0.5226108431816101,0.050000000745058,0.0484840460121631,291.5767517089844,297.1499938964844,293.1499938964844,0.0059177479706704,-2108.43994140625,299.0657653808594,0.5226108431816101,0.050000000745058,0.2299874424934387,291.5956420898437,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,292.57354736328125,291.4399719238281,1.0,0.160415843129158,0.5909409523010254,0.5909409523010254,0.998154878616333,1.0,-0.4905828833580017,0.1829167455434799,0.3076661229133606,0.0264610480517148,0.0,0.0,0.1546799838542938,29.58989524841309,25.0,-916.5241088867188,-4856.9375,31.414134979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9668884277344,304.4462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18136.169921875,18000.0,0.0,0.0,0.2011182159185409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209182664752006,0.1209225431084632,-4.274707862350624e-06,0.0,0.0002041094267042,0.0,0.0,4.751794338226318,0.0,0.0,0.0,0.2738342583179474,4.0,0.0,1.0
368940,290.9818115234375,297.1499938964844,293.1499938964844,0.0104647269472479,-632.233642578125,302.3326416015625,0.527184247970581,0.050000000745058,0.045997004956007,290.83111572265625,297.1499938964844,293.1499938964844,0.0121134901419281,-716.2119140625,303.1812744140625,0.527184247970581,0.050000000745058,0.0484370626509189,290.5468444824219,297.1499938964844,293.1499938964844,0.0185705311596393,-655.4619140625,304.1083679199219,0.5610783696174622,0.071540392935276,0.0416116863489151,290.77398681640625,297.1499938964844,293.1499938964844,0.0127257676795125,-732.464599609375,303.4544372558594,0.527184247970581,0.050000000745058,0.0484370626509189,291.59490966796875,297.1499938964844,293.1499938964844,0.0065457434393465,-2323.822998046875,299.375,0.527184247970581,0.050000000745058,0.2297645658254623,291.10968017578125,291.1499938964844,258.20263671875,257.63970947265625,279.1565856933594,292.5919189453125,291.03271484375,1.0,0.1586909890174865,0.5916059017181396,0.5916059017181396,0.9976558089256288,1.0,-0.4971047639846802,0.1852893084287643,0.311815470457077,0.0278748162090778,0.0,0.0,0.1959458887577057,28.45408058166504,28.0,-580.0245971679688,-5344.05859375,31.053630828857425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5403747558594,306.1273498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17949.326171875,18000.0,0.0,0.0,0.1788115948438644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136411041021347,0.1364153027534485,-4.25885446020402e-06,0.0,0.0001814710267353,0.0,0.0,5.359658241271973,0.0,0.0,0.0,0.2753857970237732,4.0,0.0,1.0
369000,290.9818115234375,297.1499938964844,293.1499938964844,0.0104647269472479,-632.233642578125,302.3326416015625,0.527184247970581,0.050000000745058,0.045997004956007,290.83111572265625,297.1499938964844,293.1499938964844,0.0121134901419281,-716.2119140625,303.1812744140625,0.527184247970581,0.050000000745058,0.0484370626509189,290.5468444824219,297.1499938964844,293.1499938964844,0.0185705311596393,-655.4619140625,304.1083679199219,0.5610783696174622,0.071540392935276,0.0416116863489151,290.77398681640625,297.1499938964844,293.1499938964844,0.0127257676795125,-732.464599609375,303.4544372558594,0.527184247970581,0.050000000745058,0.0484370626509189,291.59490966796875,297.1499938964844,293.1499938964844,0.0065457434393465,-2323.822998046875,299.375,0.527184247970581,0.050000000745058,0.2297645658254623,291.10968017578125,291.1499938964844,258.20263671875,257.63970947265625,279.1565856933594,292.5919189453125,291.03271484375,1.0,0.1586909890174865,0.5916059017181396,0.5916059017181396,0.9976558089256288,1.0,-0.4971047639846802,0.1852893084287643,0.311815470457077,0.0278748162090778,0.0,0.0,0.1959458887577057,28.45408058166504,28.0,-580.0245971679688,-5344.05859375,31.053630828857425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5403747558594,306.1273498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17949.326171875,18000.0,0.0,0.0,0.1788115948438644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136411041021347,0.1364153027534485,-4.25885446020402e-06,0.0,0.0001814710267353,0.0,0.0,5.359658241271973,0.0,0.0,0.0,0.2753857970237732,4.0,0.0,1.0
369060,291.0044860839844,297.1499938964844,293.1499938964844,0.0119475265964865,-680.6210327148438,303.01123046875,0.5354242920875549,0.050000000745058,0.0459237657487392,290.8522644042969,297.1499938964844,293.1499938964844,0.0141351548954844,-771.2229614257812,303.9320068359375,0.5354242920875549,0.050000000745058,0.0483599342405796,290.6322021484375,297.1499938964844,293.1499938964844,0.0601780153810977,-1226.3924560546875,304.0533752441406,0.7075763940811157,0.1203430444002151,0.0769323632121086,290.7952575683594,297.1499938964844,293.1499938964844,0.0147455921396613,-787.8775634765625,304.1260070800781,0.5389915108680725,0.0574515499174594,0.0491467416286468,291.6153869628906,297.1499938964844,293.1499938964844,0.0071227350272238,-2494.923828125,299.79022216796875,0.5354242920875549,0.050000000745058,0.229398712515831,290.8822021484375,291.1499938964844,258.1834411621094,257.6129455566406,279.17919921875,292.6119689941406,290.8508605957031,1.0,0.1592850983142852,0.5958512425422668,0.5958512425422668,0.997180998325348,1.0,-0.5397212505340576,0.200925812125206,0.3387954235076904,0.0378003902733325,0.0,0.0,0.2487501055002212,26.86713218688965,25.0,-267.3854675292969,-6138.3876953125,33.612789154052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4686584472656,307.5596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17878.373046875,18000.0,0.0,0.0,0.1578546017408371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658079624176025,0.1658122539520263,-4.297150098864222e-06,0.0,0.0001602023548912,0.0,0.0,6.624270915985107,0.0,0.0,0.0,0.2800887823104858,4.0,0.0,1.0
369120,291.0044860839844,297.1499938964844,293.1499938964844,0.0119475265964865,-680.6210327148438,303.01123046875,0.5354242920875549,0.050000000745058,0.0459237657487392,290.8522644042969,297.1499938964844,293.1499938964844,0.0141351548954844,-771.2229614257812,303.9320068359375,0.5354242920875549,0.050000000745058,0.0483599342405796,290.6322021484375,297.1499938964844,293.1499938964844,0.0601780153810977,-1226.3924560546875,304.0533752441406,0.7075763940811157,0.1203430444002151,0.0769323632121086,290.7952575683594,297.1499938964844,293.1499938964844,0.0147455921396613,-787.8775634765625,304.1260070800781,0.5389915108680725,0.0574515499174594,0.0491467416286468,291.6153869628906,297.1499938964844,293.1499938964844,0.0071227350272238,-2494.923828125,299.79022216796875,0.5354242920875549,0.050000000745058,0.229398712515831,290.8822021484375,291.1499938964844,258.1834411621094,257.6129455566406,279.17919921875,292.6119689941406,290.8508605957031,1.0,0.1592850983142852,0.5958512425422668,0.5958512425422668,0.997180998325348,1.0,-0.5397212505340576,0.200925812125206,0.3387954235076904,0.0378003902733325,0.0,0.0,0.2487501055002212,26.86713218688965,25.0,-267.3854675292969,-6138.3876953125,33.612789154052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4686584472656,307.5596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17878.373046875,18000.0,0.0,0.0,0.1578546017408371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658079624176025,0.1658122539520263,-4.297150098864222e-06,0.0,0.0001602023548912,0.0,0.0,6.624270915985107,0.0,0.0,0.0,0.2800887823104858,4.0,0.0,1.0
369180,291.0296630859375,297.1499938964844,293.1499938964844,0.0135242948308587,-720.7860107421875,303.70037841796875,0.5644397139549255,0.050000000745058,0.0457185171544551,290.887939453125,297.1499938964844,293.1499938964844,0.0317623279988765,-1159.44921875,304.1029968261719,0.6510525941848755,0.0871445536613464,0.071975402534008,290.7585754394531,297.1499938964844,293.1499938964844,0.0921155586838722,-1683.2510986328125,304.0330810546875,0.8180471658706665,0.1585685014724731,0.1049937829375267,290.855224609375,297.1499938964844,293.1499938964844,0.0482065454125404,-1446.1883544921875,304.0772705078125,0.7038622498512268,0.1051201298832893,0.0899313539266586,291.64361572265625,297.1499938964844,293.1499938964844,0.0076369307935237,-2629.68310546875,300.2286376953125,0.5644397139549255,0.050000000745058,0.2283734530210495,290.78375244140625,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,292.6396484375,290.7607116699219,1.0,0.1604045629501342,0.6031515598297119,0.6031515598297119,0.9967061877250672,1.0,-0.6491888761520386,0.2413539737462997,0.4078349173069,0.0628382936120033,0.0,0.0,0.3046432137489319,22.384973526000977,28.0,-151.9966278076172,-7294.89013671875,40.27677536010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.61749267578125,308.066162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17821.76953125,18000.0,0.0,0.0,0.1425245851278305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044977396726608,0.2045021057128906,-4.3658633330778684e-06,0.0,0.0001446443347958,0.0,0.0,8.403467178344727,0.0,0.0,0.0,0.2870952785015106,4.0,0.0,1.0
369240,291.0296630859375,297.1499938964844,293.1499938964844,0.0135242948308587,-720.7860107421875,303.70037841796875,0.5644397139549255,0.050000000745058,0.0457185171544551,290.887939453125,297.1499938964844,293.1499938964844,0.0317623279988765,-1159.44921875,304.1029968261719,0.6510525941848755,0.0871445536613464,0.071975402534008,290.7585754394531,297.1499938964844,293.1499938964844,0.0921155586838722,-1683.2510986328125,304.0330810546875,0.8180471658706665,0.1585685014724731,0.1049937829375267,290.855224609375,297.1499938964844,293.1499938964844,0.0482065454125404,-1446.1883544921875,304.0772705078125,0.7038622498512268,0.1051201298832893,0.0899313539266586,291.64361572265625,297.1499938964844,293.1499938964844,0.0076369307935237,-2629.68310546875,300.2286376953125,0.5644397139549255,0.050000000745058,0.2283734530210495,290.78375244140625,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,292.6396484375,290.7607116699219,1.0,0.1604045629501342,0.6031515598297119,0.6031515598297119,0.9967061877250672,1.0,-0.6491888761520386,0.2413539737462997,0.4078349173069,0.0628382936120033,0.0,0.0,0.3046432137489319,22.384973526000977,28.0,-151.9966278076172,-7294.89013671875,40.27677536010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.61749267578125,308.066162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17821.76953125,18000.0,0.0,0.0,0.1425245851278305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044977396726608,0.2045021057128906,-4.3658633330778684e-06,0.0,0.0001446443347958,0.0,0.0,8.403467178344727,0.0,0.0,0.0,0.2870952785015106,4.0,0.0,1.0
369300,291.0438537597656,297.1499938964844,293.1499938964844,0.014466006308794,-742.5306396484375,304.039794921875,0.5830276012420654,0.050000000745058,0.0456150993704795,290.93096923828125,297.1499938964844,293.1499938964844,0.051186840981245,-1499.5594482421875,304.0763854980469,0.7300902009010315,0.1073651760816574,0.0926584526896476,290.8291320800781,297.1499938964844,293.1499938964844,0.1060531660914421,-1886.6107177734373,304.0290222167969,0.8693355321884155,0.1750074476003646,0.1169598177075386,290.9070129394531,297.1499938964844,293.1499938964844,0.0655688419938087,-1761.8759765625,304.05908203125,0.7690266370773315,0.1240254715085029,0.1089948862791061,291.66229248046875,297.1499938964844,293.1499938964844,0.0079018175601959,-2699.451171875,300.4248352050781,0.5830276012420654,0.050000000745058,0.2278568595647812,290.7034912109375,291.1499938964844,258.1587829589844,257.57696533203125,279.20751953125,292.65802001953125,290.6709899902344,1.0,0.1623998582363128,0.606035590171814,0.606035590171814,0.996468722820282,1.0,-0.7105078101158142,0.2643879055976867,0.446119874715805,0.0770022347569465,0.0,0.0,0.342236578464508,20.222620010375977,28.0,-179.76016235351562,-7950.458984375,44.8288459777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3888854980469,308.1188049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17752.728515625,18000.0,0.0,0.0,0.1380737125873565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313793003559112,0.2313837110996246,-4.4146649997856e-06,0.0,0.0001401272602379,0.0,0.0,9.708938598632812,0.0,0.0,0.0,0.2923832833766937,4.0,0.0,1.0
369360,291.0611267089844,297.1499938964844,293.1499938964844,0.0181990880519151,-840.5652465820312,304.13018798828125,0.6283800601959229,0.066603735089302,0.0514413900673389,290.9845886230469,297.1499938964844,293.1499938964844,0.0673324391245842,-1795.8760986328125,304.060546875,0.796791136264801,0.124952532351017,0.1104117557406425,290.9012756347656,297.1499938964844,293.1499938964844,0.1193886846303939,-2076.132568359375,304.0267944335937,0.9268940091133118,0.1902396380901336,0.1279488205909729,290.9643249511719,297.1499938964844,293.1499938964844,0.0803133472800254,-2046.7086181640625,304.04888916015625,0.8315300941467285,0.1411885172128677,0.1259357333183288,291.6842346191406,297.1499938964844,293.1499938964844,0.0081655513495206,-2766.5947265625,300.6092529296875,0.6031467318534851,0.050000000745058,0.2273766994476318,290.6171264648437,291.1499938964844,258.15167236328125,257.5661315917969,279.1996459960937,292.6796875,290.5972900390625,1.0,0.1651777476072311,0.6079488396644592,0.6079488396644592,0.9966965317726136,1.0,-0.7717416882514954,0.2876261472702026,0.4841155707836151,0.090810902416706,0.0,0.0,0.3865590095520019,18.28032875061035,31.0,-150.54002380371094,-8699.3828125,50.1174201965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9710998535156,308.2045288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17626.02734375,18000.0,0.0,0.0,0.1361612975597381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699222862720489,0.2699267864227295,-4.491074378165649e-06,0.0,0.0001381864130962,0.0,0.0,11.702637672424316,0.0,0.0,0.0,0.3005436360836029,4.0,0.0,1.0
369420,291.15533447265625,297.1499938964844,293.1499938964844,0.0482265651226043,-1375.639404296875,304.0871887207031,0.777410089969635,0.1005756333470344,0.0840173289179802,291.1047058105469,297.1499938964844,293.1499938964844,0.0928034633398056,-2294.022705078125,304.04840087890625,0.9060512781143188,0.1554794013500213,0.1404863893985748,291.0263061523437,297.1499938964844,293.1499938964844,0.1116939485073089,-1964.57666015625,304.0849304199219,0.95776629447937,0.2216602563858032,0.1201786771416664,291.08355712890625,297.1499938964844,293.1499938964844,0.1057811006903648,-2549.615966796875,304.0404052734375,0.9435884952545166,0.1723933815956115,0.1562303900718689,291.7372131347656,297.1499938964844,293.1499938964844,0.0086462497711181,-2875.6728515625,300.9700622558594,0.6332207322120667,0.050000000745058,0.2267548590898513,290.54278564453125,291.1499938964844,258.1391296386719,257.5462341308594,279.1768493652344,292.7323608398437,290.5463562011719,1.0,0.1727197915315628,0.6094813346862793,0.6094813346862793,0.9971521496772766,1.0,-0.8728325366973877,0.3262577652931213,0.5465747714042664,0.1138243824243545,0.0,0.0,0.4737625420093536,16.06696891784668,34.0,-30.87030792236328,-10064.2275390625,61.65644836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6323547363281,308.09747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17316.6171875,18000.0,0.0,0.0,0.1407599151134491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716488182544708,0.3716535866260528,-4.782199539477006e-06,0.0,0.0001428534305887,0.0,0.0,17.97489356994629,0.0,0.0,0.0,0.3266471028327942,4.0,0.0,1.0
369480,291.15533447265625,297.1499938964844,293.1499938964844,0.0482265651226043,-1375.639404296875,304.0871887207031,0.777410089969635,0.1005756333470344,0.0840173289179802,291.1047058105469,297.1499938964844,293.1499938964844,0.0928034633398056,-2294.022705078125,304.04840087890625,0.9060512781143188,0.1554794013500213,0.1404863893985748,291.0263061523437,297.1499938964844,293.1499938964844,0.1116939485073089,-1964.57666015625,304.0849304199219,0.95776629447937,0.2216602563858032,0.1201786771416664,291.08355712890625,297.1499938964844,293.1499938964844,0.1057811006903648,-2549.615966796875,304.0404052734375,0.9435884952545166,0.1723933815956115,0.1562303900718689,291.7372131347656,297.1499938964844,293.1499938964844,0.0086462497711181,-2875.6728515625,300.9700622558594,0.6332207322120667,0.050000000745058,0.2267548590898513,290.54278564453125,291.1499938964844,258.1391296386719,257.5462341308594,279.1768493652344,292.7323608398437,290.5463562011719,1.0,0.1727197915315628,0.6094813346862793,0.6094813346862793,0.9971521496772766,1.0,-0.8728325366973877,0.3262577652931213,0.5465747714042664,0.1138243824243545,0.0,0.0,0.4737625420093536,16.06696891784668,34.0,-30.87030792236328,-10064.2275390625,61.65644836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6323547363281,308.09747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17316.6171875,18000.0,0.0,0.0,0.1407599151134491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716488182544708,0.3716535866260528,-4.782199539477006e-06,0.0,0.0001428534305887,0.0,0.0,17.97489356994629,0.0,0.0,0.0,0.3266471028327942,4.0,0.0,1.0
369540,291.279296875,297.1499938964844,293.1499938964844,0.0703992918133735,-1759.37255859375,304.0717163085937,0.8481557965278625,0.1259885430335998,0.1080393195152282,291.2257080078125,297.1499938964844,293.1499938964844,0.1143732741475105,-2712.682861328125,304.04638671875,0.9708887934684752,0.1827639788389206,0.1668874621391296,291.0862121582031,297.1499938964844,293.1499938964844,0.1083742082118988,-1912.416748046875,304.1089172363281,0.9541617631912231,0.2633364796638489,0.1171670854091644,291.1925048828125,297.1499938964844,293.1499938964844,0.109992928802967,-2611.410400390625,304.0737609863281,0.955642580986023,0.2025704383850097,0.1593202352523803,291.7956237792969,297.1499938964844,293.1499938964844,0.0090686278417706,-2954.703125,301.3266296386719,0.6361392736434937,0.050000000745058,0.2267012745141983,290.6010437011719,291.1499938964844,258.1287841796875,257.52880859375,279.162353515625,292.7909851074219,290.6065979003906,1.0,0.1814330369234085,0.6098564863204956,0.6098564863204956,0.9976077675819396,1.0,-0.9360412359237672,0.3515712022781372,0.5844700336456299,0.125573381781578,0.0,0.0,0.5431239604949951,16.473697662353516,54.0,55.9195556640625,-10898.748046875,72.63572692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.978515625,307.5397644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17161.103515625,18000.0,0.0,0.0,0.1546406745910644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4818834066390991,0.4818887114524841,-5.294902621244546e-06,0.0,0.0001569406304042,0.0,0.0,27.192975997924805,0.0,0.0,0.0,0.3610722422599792,4.0,0.0,1.0
369600,291.279296875,297.1499938964844,293.1499938964844,0.0703992918133735,-1759.37255859375,304.0717163085937,0.8481557965278625,0.1259885430335998,0.1080393195152282,291.2257080078125,297.1499938964844,293.1499938964844,0.1143732741475105,-2712.682861328125,304.04638671875,0.9708887934684752,0.1827639788389206,0.1668874621391296,291.0862121582031,297.1499938964844,293.1499938964844,0.1083742082118988,-1912.416748046875,304.1089172363281,0.9541617631912231,0.2633364796638489,0.1171670854091644,291.1925048828125,297.1499938964844,293.1499938964844,0.109992928802967,-2611.410400390625,304.0737609863281,0.955642580986023,0.2025704383850097,0.1593202352523803,291.7956237792969,297.1499938964844,293.1499938964844,0.0090686278417706,-2954.703125,301.3266296386719,0.6361392736434937,0.050000000745058,0.2267012745141983,290.6010437011719,291.1499938964844,258.1287841796875,257.52880859375,279.162353515625,292.7909851074219,290.6065979003906,1.0,0.1814330369234085,0.6098564863204956,0.6098564863204956,0.9976077675819396,1.0,-0.9360412359237672,0.3515712022781372,0.5844700336456299,0.125573381781578,0.0,0.0,0.5431239604949951,16.473697662353516,54.0,55.9195556640625,-10898.748046875,72.63572692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.978515625,307.5397644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17161.103515625,18000.0,0.0,0.0,0.1546406745910644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4818834066390991,0.4818887114524841,-5.294902621244546e-06,0.0,0.0001569406304042,0.0,0.0,27.192975997924805,0.0,0.0,0.0,0.3610722422599792,4.0,0.0,1.0
369660,291.4010925292969,297.1499938964844,293.1499938964844,0.0888447239995002,-2101.047607421875,304.0671691894531,0.8798089623451233,0.1486868262290954,0.128994271159172,291.3414611816406,297.1499938964844,293.1499938964844,0.1356492191553115,-3110.345947265625,304.04541015625,0.9909345507621764,0.2080420553684234,0.1912680268287658,291.1961669921875,297.1499938964844,293.1499938964844,0.1244842112064361,-2138.69921875,304.095458984375,0.9692151546478271,0.2934884428977966,0.1310675144195556,291.2603454589844,297.1499938964844,293.1499938964844,0.1271404176950454,-2922.642333984375,304.0683898925781,0.9692151546478271,0.2384485453367233,0.1774548143148422,291.8550720214844,297.1499938964844,293.1499938964844,0.0095350090414285,-3044.69482421875,301.6451110839844,0.6231728792190552,0.050000000745058,0.2269452810287475,290.60162353515625,291.1499938964844,258.1206970214844,257.5138854980469,279.1367492675781,292.8507080078125,290.5904541015625,1.0,0.1986267417669296,0.6073986887931824,0.6073986887931824,0.9984398484230042,1.0,-1.031071424484253,0.3892677426338196,0.6418037414550781,0.141607716679573,0.0,0.0,0.6145645976066589,18.87067222595215,74.0,-35.896148681640625,-11748.4677734375,94.96387481689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3324584960937,306.658203125,278.1499938964844,0.0,18000.0,313.1499938964844,16900.453125,18000.0,0.0,0.0,0.1750914007425308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6025605797767639,0.6025665998458862,-6.026825303706573e-06,0.0,0.0001776955177774,0.0,0.0,40.86516571044922,0.0,0.0,0.0,0.4040310084819793,4.0,0.0,1.0
369720,291.4010925292969,297.1499938964844,293.1499938964844,0.0888447239995002,-2101.047607421875,304.0671691894531,0.8798089623451233,0.1486868262290954,0.128994271159172,291.3414611816406,297.1499938964844,293.1499938964844,0.1356492191553115,-3110.345947265625,304.04541015625,0.9909345507621764,0.2080420553684234,0.1912680268287658,291.1961669921875,297.1499938964844,293.1499938964844,0.1244842112064361,-2138.69921875,304.095458984375,0.9692151546478271,0.2934884428977966,0.1310675144195556,291.2603454589844,297.1499938964844,293.1499938964844,0.1271404176950454,-2922.642333984375,304.0683898925781,0.9692151546478271,0.2384485453367233,0.1774548143148422,291.8550720214844,297.1499938964844,293.1499938964844,0.0095350090414285,-3044.69482421875,301.6451110839844,0.6231728792190552,0.050000000745058,0.2269452810287475,290.60162353515625,291.1499938964844,258.1206970214844,257.5138854980469,279.1367492675781,292.8507080078125,290.5904541015625,1.0,0.1986267417669296,0.6073986887931824,0.6073986887931824,0.9984398484230042,1.0,-1.031071424484253,0.3892677426338196,0.6418037414550781,0.141607716679573,0.0,0.0,0.6145645976066589,18.87067222595215,74.0,-35.896148681640625,-11748.4677734375,94.96387481689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3324584960937,306.658203125,278.1499938964844,0.0,18000.0,313.1499938964844,16900.453125,18000.0,0.0,0.0,0.1750914007425308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6025605797767639,0.6025665998458862,-6.026825303706573e-06,0.0,0.0001776955177774,0.0,0.0,40.86516571044922,0.0,0.0,0.0,0.4040310084819793,4.0,0.0,1.0
369780,291.5174255371094,297.1499938964844,293.1499938964844,0.1069980561733245,-2441.6728515625,304.0645446777344,0.8822209239006042,0.1694047003984451,0.1481629759073257,291.451171875,297.1499938964844,293.1499938964844,0.1582896113395691,-3521.7998046875,304.0425109863281,0.9861174821853638,0.2316114753484726,0.2140520513057708,291.38818359375,297.1499938964844,293.1499938964844,0.1611226201057434,-2636.876708984375,304.05242919921875,0.9896337985992432,0.3042285442352295,0.1601700037717819,291.3592529296875,297.1499938964844,293.1499938964844,0.1607434302568435,-3566.4736328125,304.038330078125,0.9896337985992432,0.2663564383983612,0.2168572098016739,291.9193115234375,297.1499938964844,293.1499938964844,0.0101027814671397,-3165.306640625,301.9023132324219,0.5959814786911011,0.050000000745058,0.2275296151638031,290.4452819824219,291.1499938964844,258.1148681640625,257.5015869140625,279.1058044433594,292.9149780273437,290.4242248535156,1.0,0.2232947647571563,0.6014702916145325,0.6014702916145325,0.9992719888687134,1.0,-1.1601831912994385,0.440207690000534,0.7199755311012268,0.1606801748275756,0.0,0.0,0.7177574634552002,23.58890724182129,94.0,-192.2861175537109,-12884.451171875,135.23410034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7132568359375,305.7519836425781,278.1499938964844,0.0,18000.0,313.1499938964844,16128.89453125,18000.0,0.0,0.0,0.2017978876829147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7802482843399048,0.7802556157112122,-7.3443979999865405e-06,0.0,0.0002047992020379,0.0,0.0,69.19889068603516,0.0,0.0,0.0,0.475105881690979,4.0,0.0,1.0
369840,291.5174255371094,297.1499938964844,293.1499938964844,0.1069980561733245,-2441.6728515625,304.0645446777344,0.8822209239006042,0.1694047003984451,0.1481629759073257,291.451171875,297.1499938964844,293.1499938964844,0.1582896113395691,-3521.7998046875,304.0425109863281,0.9861174821853638,0.2316114753484726,0.2140520513057708,291.38818359375,297.1499938964844,293.1499938964844,0.1611226201057434,-2636.876708984375,304.05242919921875,0.9896337985992432,0.3042285442352295,0.1601700037717819,291.3592529296875,297.1499938964844,293.1499938964844,0.1607434302568435,-3566.4736328125,304.038330078125,0.9896337985992432,0.2663564383983612,0.2168572098016739,291.9193115234375,297.1499938964844,293.1499938964844,0.0101027814671397,-3165.306640625,301.9023132324219,0.5959814786911011,0.050000000745058,0.2275296151638031,290.4452819824219,291.1499938964844,258.1148681640625,257.5015869140625,279.1058044433594,292.9149780273437,290.4242248535156,1.0,0.2232947647571563,0.6014702916145325,0.6014702916145325,0.9992719888687134,1.0,-1.1601831912994385,0.440207690000534,0.7199755311012268,0.1606801748275756,0.0,0.0,0.7177574634552002,23.58890724182129,94.0,-192.2861175537109,-12884.451171875,135.23410034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7132568359375,305.7519836425781,278.1499938964844,0.0,18000.0,313.1499938964844,16128.89453125,18000.0,0.0,0.0,0.2017978876829147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7802482843399048,0.7802556157112122,-7.3443979999865405e-06,0.0,0.0002047992020379,0.0,0.0,69.19889068603516,0.0,0.0,0.0,0.475105881690979,4.0,0.0,1.0
369900,291.57391357421875,297.1499938964844,293.1499938964844,0.1161605045199394,-2609.928466796875,304.0634155273437,0.8759624361991882,0.178989827632904,0.157088354229927,291.504150390625,297.1499938964844,293.1499938964844,0.1699693650007248,-3729.546630859375,304.04083251953125,0.977448582649231,0.2427242398262024,0.2248469740152359,291.4880065917969,297.1499938964844,293.1499938964844,0.1851182878017425,-2950.975341796875,304.0265197753906,0.99644535779953,0.3069399297237396,0.1781152635812759,291.4236755371094,297.1499938964844,293.1499938964844,0.1847579330205917,-3992.0498046875,304.01495361328125,0.99644535779953,0.276402860879898,0.2411536425352096,291.9542236328125,297.1499938964844,293.1499938964844,0.0104093942791223,-3231.2451171875,302.0112609863281,0.5782621502876282,0.050000000745058,0.2279680371284485,290.33404541015625,291.1499938964844,258.11279296875,257.4964294433594,279.0922241210937,292.949951171875,290.31024169921875,1.0,0.2380462437868118,0.597546398639679,0.597546398639679,0.9996880292892456,1.0,-1.2350748777389526,0.4698658287525177,0.7652090191841125,0.170981764793396,0.0,0.0,0.7831738591194153,26.92340469360352,94.0,-256.3356628417969,-13524.615234375,163.55067443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9127197265625,305.291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,15673.896484375,18000.0,0.0,0.0,0.2174807339906692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8955923318862915,0.8956007361412048,-8.415301635977812e-06,0.0,0.0002207153011113,0.0,0.0,94.4111785888672,0.0,0.0,0.0,0.5252156853675842,4.0,0.0,1.0
369960,291.6293029785156,297.1499938964844,293.1499938964844,0.1254377365112304,-2777.79296875,304.0622863769531,0.864462673664093,0.1880809515714645,0.1655883938074112,291.55596923828125,297.1499938964844,293.1499938964844,0.1819458752870559,-3939.72900390625,304.0389099121094,0.9627146124839784,0.2533959448337555,0.2352505028247833,291.5836181640625,297.1499938964844,293.1499938964844,0.2129716724157333,-3305.59326171875,303.99822998046875,0.9990000128746032,0.3092153966426849,0.1979927867650985,291.4969177246094,297.1499938964844,293.1499938964844,0.2107090353965759,-4436.5224609375,303.99249267578125,0.9975739121437072,0.2838949859142303,0.265642762184143,291.9903564453125,297.1499938964844,293.1499938964844,0.0107420198619365,-3302.889404296875,302.10894775390625,0.5575145483016968,0.050000000745058,0.2285719066858291,290.201171875,291.1499938964844,258.1112976074219,257.4919738769531,279.0839233398437,292.9862365722656,290.17462158203125,1.0,0.2540731430053711,0.5935841798782349,0.5935841798782349,0.9997504353523254,1.0,-1.3121229410171509,0.5003042221069336,0.8118187785148621,0.1822554767131805,0.0,0.0,0.8595998883247375,31.249908447265625,112.0,-318.34234619140625,-14140.5361328125,197.9788360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1312561035156,304.8155212402344,278.1499938964844,0.0,18000.0,313.1499938964844,15318.814453125,18000.0,0.0,0.0,0.2345573902130127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022111177444458,1.0221209526062012,-9.808341928874142e-06,0.0,0.0002380459336563,0.0,0.0,129.6638641357422,0.0,0.0,0.0,0.5826060771942139,4.0,0.0,1.0
370020,291.7358093261719,297.1499938964844,293.1499938964844,0.1440822929143905,-3107.41015625,304.0605163574219,0.8115630745887756,0.2050061374902725,0.1817205995321273,291.6553955078125,297.1499938964844,293.1499938964844,0.2062787115573883,-4357.47802734375,304.03546142578125,0.891158938407898,0.2736151814460754,0.2552767693996429,291.75885009765625,297.1499938964844,293.1499938964844,0.2439198493957519,-3697.989013671875,304.0028686523437,0.9406819939613342,0.3132166564464569,0.2182146608829498,291.6226501464844,297.1499938964844,293.1499938964844,0.2317605465650558,-4785.373046875,304.00946044921875,0.9223936200141908,0.3002047836780548,0.2808540463447571,292.06378173828125,297.1499938964844,293.1499938964844,0.0115578919649124,-3469.592529296875,302.28582763671875,0.4992546141147613,0.050000000745058,0.2314198613166809,289.9277648925781,291.1499938964844,258.1099548339844,257.485107421875,279.10162353515625,293.0599365234375,289.90777587890625,1.0,0.2857809960842132,0.5894641876220703,0.5894641876220703,0.9998751878738404,1.0,-1.397308111190796,0.5332056283950806,0.8641024231910706,0.1986899226903915,0.0,0.0,1.0,47.85699462890625,130.0,-342.5381774902344,-14716.830078125,269.42840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.77587890625,303.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,15598.3046875,18000.0,0.0,0.0,0.2710376381874084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.256210207939148,1.2562233209609983,-1.3110328836773988e-05,0.0,0.0002750687417574,0.0,0.0,221.30078125,0.0,0.0,0.0,0.691839873790741,4.0,0.0,1.0
370080,291.7358093261719,297.1499938964844,293.1499938964844,0.1440822929143905,-3107.41015625,304.0605163574219,0.8115630745887756,0.2050061374902725,0.1817205995321273,291.6553955078125,297.1499938964844,293.1499938964844,0.2062787115573883,-4357.47802734375,304.03546142578125,0.891158938407898,0.2736151814460754,0.2552767693996429,291.75885009765625,297.1499938964844,293.1499938964844,0.2439198493957519,-3697.989013671875,304.0028686523437,0.9406819939613342,0.3132166564464569,0.2182146608829498,291.6226501464844,297.1499938964844,293.1499938964844,0.2317605465650558,-4785.373046875,304.00946044921875,0.9223936200141908,0.3002047836780548,0.2808540463447571,292.06378173828125,297.1499938964844,293.1499938964844,0.0115578919649124,-3469.592529296875,302.28582763671875,0.4992546141147613,0.050000000745058,0.2314198613166809,289.9277648925781,291.1499938964844,258.1099548339844,257.485107421875,279.10162353515625,293.0599365234375,289.90777587890625,1.0,0.2857809960842132,0.5894641876220703,0.5894641876220703,0.9998751878738404,1.0,-1.397308111190796,0.5332056283950806,0.8641024231910706,0.1986899226903915,0.0,0.0,1.0,47.85699462890625,130.0,-342.5381774902344,-14716.830078125,269.42840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.77587890625,303.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,15598.3046875,18000.0,0.0,0.0,0.2710376381874084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.256210207939148,1.2562233209609983,-1.3110328836773988e-05,0.0,0.0002750687417574,0.0,0.0,221.30078125,0.0,0.0,0.0,0.691839873790741,4.0,0.0,1.0
370140,291.8367004394531,297.1499938964844,293.1499938964844,0.1627716869115829,-3428.914306640625,304.05914306640625,0.7771009802818298,0.2203735113143921,0.1964794844388961,291.7496643066406,297.1499938964844,293.1499938964844,0.2310902327299118,-4772.31201171875,304.0321960449219,0.8517954349517822,0.2923617362976074,0.2739694714546203,291.8669738769531,297.1499938964844,293.1499938964844,0.266349047422409,-3946.02978515625,304.0147399902344,0.8848645091056824,0.3264699280261993,0.2268044054508209,291.7229309082031,297.1499938964844,293.1499938964844,0.2570244967937469,-5195.30126953125,304.013916015625,0.876502275466919,0.3185431063175201,0.2986287474632263,292.1343078613281,297.1499938964844,293.1499938964844,0.012471211142838,-3646.21044921875,302.4496154785156,0.4613584578037262,0.050000000745058,0.2346977889537811,289.6390075683594,291.1499938964844,258.11090087890625,257.4810791015625,279.115234375,293.1308898925781,289.6116638183594,1.0,0.3168050646781921,0.5867602825164795,0.5867602825164795,1.0,1.0,-1.4768704175949097,0.5656005144119263,0.9112698435783386,0.2119069099426269,0.0,0.0,1.0,66.67277526855469,148.0,-407.6922912597656,-14991.0654296875,350.4716491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9326477050781,303.2493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17240.40625,19080.0,0.0,0.0,0.306837260723114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3354551792144775,1.3354699611663818,-1.4728835594723932e-05,0.0,0.0003114007995463,0.0,0.0,264.8172302246094,0.0,0.0,0.0,0.7453088164329529,4.0,0.0,1.0
370200,291.8367004394531,297.1499938964844,293.1499938964844,0.1627716869115829,-3428.914306640625,304.05914306640625,0.7771009802818298,0.2203735113143921,0.1964794844388961,291.7496643066406,297.1499938964844,293.1499938964844,0.2310902327299118,-4772.31201171875,304.0321960449219,0.8517954349517822,0.2923617362976074,0.2739694714546203,291.8669738769531,297.1499938964844,293.1499938964844,0.266349047422409,-3946.02978515625,304.0147399902344,0.8848645091056824,0.3264699280261993,0.2268044054508209,291.7229309082031,297.1499938964844,293.1499938964844,0.2570244967937469,-5195.30126953125,304.013916015625,0.876502275466919,0.3185431063175201,0.2986287474632263,292.1343078613281,297.1499938964844,293.1499938964844,0.012471211142838,-3646.21044921875,302.4496154785156,0.4613584578037262,0.050000000745058,0.2346977889537811,289.6390075683594,291.1499938964844,258.11090087890625,257.4810791015625,279.115234375,293.1308898925781,289.6116638183594,1.0,0.3168050646781921,0.5867602825164795,0.5867602825164795,1.0,1.0,-1.4768704175949097,0.5656005144119263,0.9112698435783386,0.2119069099426269,0.0,0.0,1.0,66.67277526855469,148.0,-407.6922912597656,-14991.0654296875,350.4716491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9326477050781,303.2493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17240.40625,19080.0,0.0,0.0,0.306837260723114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3354551792144775,1.3354699611663818,-1.4728835594723932e-05,0.0,0.0003114007995463,0.0,0.0,264.8172302246094,0.0,0.0,0.0,0.7453088164329529,4.0,0.0,1.0
370260,291.9307861328125,297.1499938964844,293.1499938964844,0.1814146637916565,-3741.41357421875,304.05841064453125,0.7545499801635742,0.2345583885908126,0.2101612091064453,291.8379211425781,297.1499938964844,293.1499938964844,0.2561246156692505,-5180.146484375,304.0298156738281,0.8270137310028076,0.3099361658096313,0.2915440499782562,291.95458984375,297.1499938964844,293.1499938964844,0.2898041009902954,-4217.93896484375,304.0206298828125,0.8530378937721252,0.3411944210529327,0.2375357449054718,291.8125,297.1499938964844,293.1499938964844,0.2836252450942993,-5617.22119140625,304.01495361328125,0.8486117720603943,0.3365257680416107,0.3164616823196411,292.2005310058594,297.1499938964844,293.1499938964844,0.0135029377415776,-3830.337646484375,302.6065979003906,0.4273627996444702,0.050000000745058,0.2382549345493316,289.34552001953125,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,293.1974792480469,289.32427978515625,1.0,0.346575915813446,0.5843437314033508,0.5843437314033508,1.0,1.0,-1.552955150604248,0.5963485836982727,0.9566065669059752,0.2269491404294967,0.0,0.0,1.0,87.06340789794922,136.0,-391.8540344238281,-15408.98046875,442.7661743164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5751647949219,302.9263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18681.544921875,19080.0,0.0,0.0,0.3401431143283844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3901753425598145,1.3901913166046145,-1.596044239704497e-05,0.0,0.0003452020173426,0.0,0.0,298.72021484375,0.0,0.0,0.0,0.7595638036727905,4.0,0.0,1.0
370320,291.9307861328125,297.1499938964844,293.1499938964844,0.1814146637916565,-3741.41357421875,304.05841064453125,0.7545499801635742,0.2345583885908126,0.2101612091064453,291.8379211425781,297.1499938964844,293.1499938964844,0.2561246156692505,-5180.146484375,304.0298156738281,0.8270137310028076,0.3099361658096313,0.2915440499782562,291.95458984375,297.1499938964844,293.1499938964844,0.2898041009902954,-4217.93896484375,304.0206298828125,0.8530378937721252,0.3411944210529327,0.2375357449054718,291.8125,297.1499938964844,293.1499938964844,0.2836252450942993,-5617.22119140625,304.01495361328125,0.8486117720603943,0.3365257680416107,0.3164616823196411,292.2005310058594,297.1499938964844,293.1499938964844,0.0135029377415776,-3830.337646484375,302.6065979003906,0.4273627996444702,0.050000000745058,0.2382549345493316,289.34552001953125,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,293.1974792480469,289.32427978515625,1.0,0.346575915813446,0.5843437314033508,0.5843437314033508,1.0,1.0,-1.552955150604248,0.5963485836982727,0.9566065669059752,0.2269491404294967,0.0,0.0,1.0,87.06340789794922,136.0,-391.8540344238281,-15408.98046875,442.7661743164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5751647949219,302.9263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18681.544921875,19080.0,0.0,0.0,0.3401431143283844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3901753425598145,1.3901913166046145,-1.596044239704497e-05,0.0,0.0003452020173426,0.0,0.0,298.72021484375,0.0,0.0,0.0,0.7595638036727905,4.0,0.0,1.0
370380,292.01812744140625,297.1499938964844,293.1499938964844,0.1987491846084594,-4024.2265625,304.06011962890625,0.7521183490753174,0.2477303296327591,0.2225599288940429,291.920166015625,297.1499938964844,293.1499938964844,0.279715359210968,-5554.01416015625,304.0306701660156,0.8236425518989563,0.3264947831630707,0.3077718615531921,292.0339050292969,297.1499938964844,293.1499938964844,0.3121423423290252,-4470.94482421875,304.0265808105469,0.8462237119674683,0.3553893268108368,0.2478203177452087,291.89508056640625,297.1499938964844,293.1499938964844,0.3089120090007782,-6007.751953125,304.0179138183594,0.8443474173545837,0.3536578714847564,0.3331992626190185,292.2635192871094,297.1499938964844,293.1499938964844,0.0143792685121297,-3972.230224609375,302.76104736328125,0.415574848651886,0.050000000745058,0.2401681840419769,289.1132507324219,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,293.2607116699219,289.0995788574219,1.0,0.3644036054611206,0.5823943614959717,0.5823943614959717,1.0,1.0,-1.622065186500549,0.6245636343955994,0.9975014925003052,0.2409090548753738,0.0,0.0,1.0,98.62535858154295,124.0,-317.44073486328125,-15884.9130859375,514.623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6097106933594,302.90045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18969.6484375,19080.0,0.0,0.0,0.3701404631137848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008538722991943,1.4008700847625732,-1.6206580767175183e-05,0.0,0.0003756455262191,0.0,0.0,305.65704345703125,0.0,0.0,0.0,0.7649206519126892,4.0,0.0,1.0
