time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372180,292.811767578125,297.1499938964844,293.1499938964844,0.3070308566093445,-5630.26513671875,304.1253662109375,0.7642591595649719,0.3540065586566925,0.3228031992912292,292.6918029785156,297.1499938964844,293.1499938964844,0.4484158754348755,-7978.42529296875,304.1050720214844,0.8431071043014526,0.4804862737655639,0.4580770432949066,292.75897216796875,297.1499938964844,293.1499938964844,0.452893316745758,-5935.44482421875,304.1125183105469,0.8449005484580994,0.4835079312324524,0.340604692697525,292.6668395996094,297.1499938964844,293.1499938964844,0.4910781979560852,-8564.9072265625,304.0997619628906,0.8628239631652832,0.5167828798294067,0.4919312298297882,292.84197998046875,297.1499938964844,293.1499938964844,0.031850416213274,-5571.18603515625,304.1365661621094,0.408573716878891,0.0650254413485527,0.319169282913208,289.7022399902344,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,293.84100341796875,289.7005920410156,1.0,0.5129567384719849,0.5756517648696899,0.5756517648696899,1.0,1.0,-2.3198695182800293,0.9262858033180236,1.3935836553573608,0.3930752277374267,0.0,0.0,1.0,189.7727508544922,214.0,-39.75196838378906,-24588.025390625,1459.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9145812988281,307.2982788085937,278.1499938964844,0.0,18000.0,313.1499938964844,25521.818359375,25560.0,0.0,0.0,0.5712608695030212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248714923858645,1.6248931884765625,-2.180437877541408e-05,0.0,0.0005797571502625,0.0,0.0,476.9954833984375,0.0,0.0,0.0,0.8870808482170105,4.0,0.0,1.0
372240,292.811767578125,297.1499938964844,293.1499938964844,0.3070308566093445,-5630.26513671875,304.1253662109375,0.7642591595649719,0.3540065586566925,0.3228031992912292,292.6918029785156,297.1499938964844,293.1499938964844,0.4484158754348755,-7978.42529296875,304.1050720214844,0.8431071043014526,0.4804862737655639,0.4580770432949066,292.75897216796875,297.1499938964844,293.1499938964844,0.452893316745758,-5935.44482421875,304.1125183105469,0.8449005484580994,0.4835079312324524,0.340604692697525,292.6668395996094,297.1499938964844,293.1499938964844,0.4910781979560852,-8564.9072265625,304.0997619628906,0.8628239631652832,0.5167828798294067,0.4919312298297882,292.84197998046875,297.1499938964844,293.1499938964844,0.031850416213274,-5571.18603515625,304.1365661621094,0.408573716878891,0.0650254413485527,0.319169282913208,289.7022399902344,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,293.84100341796875,289.7005920410156,1.0,0.5129567384719849,0.5756517648696899,0.5756517648696899,1.0,1.0,-2.3198695182800293,0.9262858033180236,1.3935836553573608,0.3930752277374267,0.0,0.0,1.0,189.7727508544922,214.0,-39.75196838378906,-24588.025390625,1459.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9145812988281,307.2982788085937,278.1499938964844,0.0,18000.0,313.1499938964844,25521.818359375,25560.0,0.0,0.0,0.5712608695030212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248714923858645,1.6248931884765625,-2.180437877541408e-05,0.0,0.0005797571502625,0.0,0.0,476.9954833984375,0.0,0.0,0.0,0.8870808482170105,4.0,0.0,1.0
372300,292.82843017578125,297.1499938964844,293.1499938964844,0.3088665902614593,-5656.380859375,304.12652587890625,0.7613339424133301,0.3550218939781189,0.3239267766475677,292.708984375,297.1499938964844,293.1499938964844,0.4523046612739563,-8031.630859375,304.1061706542969,0.8405619859695435,0.4829198122024536,0.4606009423732757,292.7741394042969,297.1499938964844,293.1499938964844,0.4562033414840698,-5968.86083984375,304.1133117675781,0.8420706987380981,0.4854795932769775,0.3421352505683899,292.6834716796875,297.1499938964844,293.1499938964844,0.4955906271934509,-8625.38671875,304.1007080078125,0.8602160215377808,0.5196377635002136,0.4948402047157287,292.85723876953125,297.1499938964844,293.1499938964844,0.0329805016517639,-5666.11767578125,304.136962890625,0.4087038934230804,0.0659288167953491,0.3242487907409668,289.6866149902344,291.1499938964844,258.5586853027344,258.0124816894531,279.1546325683594,293.8563232421875,289.685302734375,1.0,0.5175943970680237,0.5760082006454468,0.5760082006454468,1.0,1.0,-2.335690975189209,0.9337144494056702,1.4019765853881836,0.3970696330070495,0.0,0.0,1.0,194.99131774902344,214.0,-40.35604095458984,-24721.26171875,1499.8770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.95709228515625,307.322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.048828125,26640.0,0.0,0.0,0.5752652287483215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625483512878418,1.6255053281784058,-2.1820807887706906e-05,0.0,0.0005838210345245,0.0,0.0,477.5346984863281,0.0,0.0,0.0,0.9023855924606324,4.0,0.0,1.0
372360,292.8443298339844,297.1499938964844,293.1499938964844,0.3099400401115417,-5670.7802734375,304.1288452148437,0.7605060338973999,0.3559709787368774,0.3248798549175262,292.7255554199219,297.1499938964844,293.1499938964844,0.4551414251327514,-8069.087890625,304.1090087890625,0.8402376174926758,0.4852513670921325,0.4629161655902862,292.7886962890625,297.1499938964844,293.1499938964844,0.4584949612617492,-5991.0390625,304.1158447265625,0.8414992690086365,0.4873860478401184,0.3435378074645996,292.699462890625,297.1499938964844,293.1499938964844,0.4989960193634033,-8669.56640625,304.1034851074219,0.8599990606307983,0.522405207157135,0.4975557029247284,292.8717041015625,297.1499938964844,293.1499938964844,0.0338774435222148,-5739.341796875,304.1377258300781,0.4099690914154053,0.0667991638183593,0.3286047279834747,289.6937866210937,291.1499938964844,258.5813293457031,258.0419921875,279.1561279296875,293.8708190917969,289.6943664550781,1.0,0.5205643177032471,0.5764289498329163,0.5764289498329163,1.0,1.0,-2.3497989177703857,0.9404576420783995,1.4093412160873413,0.4007165729999542,0.0,0.0,1.0,197.4273376464844,202.0,-9.7682466506958,-24937.26171875,1527.5416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.99224853515625,307.3811340332031,278.1499938964844,0.0,18000.0,313.1499938964844,26332.23828125,26640.0,0.0,0.0,0.5792633891105652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650467872619629,1.650490403175354,-2.2496755264000967e-05,0.0,0.0005878786905668,0.0,0.0,499.8948364257813,0.0,0.0,0.0,0.901461660861969,4.0,0.0,1.0
372420,292.8739318847656,297.1499938964844,293.1499938964844,0.3120883405208587,-5700.28515625,304.1322937011719,0.762610912322998,0.3577053248882293,0.3264298737049103,292.75689697265625,297.1499938964844,293.1499938964844,0.4608577787876129,-8145.421875,304.1131286621094,0.8435791730880737,0.4896463453769684,0.4670725464820862,292.8158874511719,297.1499938964844,293.1499938964844,0.4632321298122406,-6037.6376953125,304.1192932128906,0.8444189429283142,0.4910204708576202,0.3460603356361389,292.7296142578125,297.1499938964844,293.1499938964844,0.5059362053871155,-8760.54296875,304.1073913574219,0.8638726472854614,0.5276995301246643,0.502544105052948,292.898193359375,297.1499938964844,293.1499938964844,0.0354782380163669,-5870.1591796875,304.1391296386719,0.4146718084812164,0.0684738978743553,0.3359969854354858,289.6913452148437,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,293.8974304199219,289.6911926269531,1.0,0.522749662399292,0.5774083733558655,0.5774083733558655,1.0,1.0,-2.3745598793029785,0.9525580406188964,1.4220019578933716,0.4073692560195923,0.0,0.0,1.0,197.0264434814453,190.0,-6.747077465057373,-25185.51171875,1557.84814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0749206542969,307.444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.669921875,26640.0,0.0,0.0,0.5869103670120239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577672958374023,1.6577900648117063,-2.2696185624226928e-05,0.0,0.0005956394015811,0.0,0.0,506.5568237304688,0.0,0.0,0.0,0.9050915837287904,4.0,0.0,1.0
372480,292.8739318847656,297.1499938964844,293.1499938964844,0.3120883405208587,-5700.28515625,304.1322937011719,0.762610912322998,0.3577053248882293,0.3264298737049103,292.75689697265625,297.1499938964844,293.1499938964844,0.4608577787876129,-8145.421875,304.1131286621094,0.8435791730880737,0.4896463453769684,0.4670725464820862,292.8158874511719,297.1499938964844,293.1499938964844,0.4632321298122406,-6037.6376953125,304.1192932128906,0.8444189429283142,0.4910204708576202,0.3460603356361389,292.7296142578125,297.1499938964844,293.1499938964844,0.5059362053871155,-8760.54296875,304.1073913574219,0.8638726472854614,0.5276995301246643,0.502544105052948,292.898193359375,297.1499938964844,293.1499938964844,0.0354782380163669,-5870.1591796875,304.1391296386719,0.4146718084812164,0.0684738978743553,0.3359969854354858,289.6913452148437,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,293.8974304199219,289.6911926269531,1.0,0.522749662399292,0.5774083733558655,0.5774083733558655,1.0,1.0,-2.3745598793029785,0.9525580406188964,1.4220019578933716,0.4073692560195923,0.0,0.0,1.0,197.0264434814453,190.0,-6.747077465057373,-25185.51171875,1557.84814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0749206542969,307.444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.669921875,26640.0,0.0,0.0,0.5869103670120239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577672958374023,1.6577900648117063,-2.2696185624226928e-05,0.0,0.0005956394015811,0.0,0.0,506.5568237304688,0.0,0.0,0.0,0.9050915837287904,4.0,0.0,1.0
372540,292.9006652832031,297.1499938964844,293.1499938964844,0.3138002157211303,-5723.63427734375,304.1353454589844,0.768171489238739,0.3592737019062042,0.3276516795158386,292.7857971191406,297.1499938964844,293.1499938964844,0.4659448862075805,-8213.0126953125,304.116943359375,0.8506089448928833,0.4937419593334198,0.4707571566104889,292.8407592773437,297.1499938964844,293.1499938964844,0.4674452245235443,-6078.89794921875,304.1225280761719,0.8510814309120178,0.4944363832473755,0.3482984006404876,292.7574768066406,297.1499938964844,293.1499938964844,0.5122591257095337,-8843.03125,304.1110534667969,0.8717241883277893,0.5327008962631226,0.5070752501487732,292.9217224121094,297.1499938964844,293.1499938964844,0.036831647157669,-5979.90869140625,304.1405029296875,0.4216593205928802,0.0700752288103103,0.342198371887207,289.68914794921875,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,293.9210510253906,289.68927001953125,1.0,0.521636426448822,0.5785101652145386,0.5785101652145386,1.0,1.0,-2.396038055419922,0.9633308053016664,1.4327073097229004,0.4134079217910766,0.0,0.0,1.0,191.9929656982422,178.0,-3.053791046142578,-25412.181640625,1565.3822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.18377685546875,307.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,26622.16796875,27720.0,0.0,0.0,0.5939109325408936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659529209136963,1.659551978111267,-2.274445432703942e-05,0.0,0.0006027441122569,0.0,0.0,508.1736755371094,0.0,0.0,0.0,0.9209677577018738,4.0,0.0,1.0
372600,292.9006652832031,297.1499938964844,293.1499938964844,0.3138002157211303,-5723.63427734375,304.1353454589844,0.768171489238739,0.3592737019062042,0.3276516795158386,292.7857971191406,297.1499938964844,293.1499938964844,0.4659448862075805,-8213.0126953125,304.116943359375,0.8506089448928833,0.4937419593334198,0.4707571566104889,292.8407592773437,297.1499938964844,293.1499938964844,0.4674452245235443,-6078.89794921875,304.1225280761719,0.8510814309120178,0.4944363832473755,0.3482984006404876,292.7574768066406,297.1499938964844,293.1499938964844,0.5122591257095337,-8843.03125,304.1110534667969,0.8717241883277893,0.5327008962631226,0.5070752501487732,292.9217224121094,297.1499938964844,293.1499938964844,0.036831647157669,-5979.90869140625,304.1405029296875,0.4216593205928802,0.0700752288103103,0.342198371887207,289.68914794921875,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,293.9210510253906,289.68927001953125,1.0,0.521636426448822,0.5785101652145386,0.5785101652145386,1.0,1.0,-2.396038055419922,0.9633308053016664,1.4327073097229004,0.4134079217910766,0.0,0.0,1.0,191.9929656982422,178.0,-3.053791046142578,-25412.181640625,1565.3822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.18377685546875,307.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,26622.16796875,27720.0,0.0,0.0,0.5939109325408936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659529209136963,1.659551978111267,-2.274445432703942e-05,0.0,0.0006027441122569,0.0,0.0,508.1736755371094,0.0,0.0,0.0,0.9209677577018738,4.0,0.0,1.0
372660,292.92498779296875,297.1499938964844,293.1499938964844,0.3143356740474701,-5729.3779296875,304.1392822265625,0.7761479020118713,0.360658586025238,0.3286190330982208,292.8126220703125,297.1499938964844,293.1499938964844,0.4692758023738861,-8255.28125,304.122314453125,0.8602798581123352,0.4975290298461914,0.474054217338562,292.86376953125,297.1499938964844,293.1499938964844,0.4699753224849701,-6102.22509765625,304.1273803710937,0.860408365726471,0.4976039528846741,0.3502934873104095,292.78338623046875,297.1499938964844,293.1499938964844,0.5166966319084167,-8898.796875,304.1165466308594,0.8823716640472412,0.5373856425285339,0.5112123489379883,292.9427490234375,297.1499938964844,293.1499938964844,0.0378602631390094,-6060.642578125,304.1419372558594,0.4306780099868774,0.0715946480631828,0.3475537896156311,289.720703125,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,293.942138671875,289.7217102050781,1.0,0.5185073018074036,0.5796935558319092,0.5796935558319092,1.0,1.0,-2.4149632453918457,0.973053216934204,1.4419101476669312,0.418959766626358,0.0,0.0,1.0,184.2462615966797,166.0,26.80863571166992,-25728.087890625,1558.4007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28125,307.64044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3359375,27720.0,0.0,0.0,0.6006061434745789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888846158981323,1.6889081001281738,-2.3556223823106848e-05,0.0,0.0006095388671383,0.0,0.0,535.6209106445312,0.0,0.0,0.0,0.9221861362457277,4.0,0.0,1.0
372720,292.92498779296875,297.1499938964844,293.1499938964844,0.3143356740474701,-5729.3779296875,304.1392822265625,0.7761479020118713,0.360658586025238,0.3286190330982208,292.8126220703125,297.1499938964844,293.1499938964844,0.4692758023738861,-8255.28125,304.122314453125,0.8602798581123352,0.4975290298461914,0.474054217338562,292.86376953125,297.1499938964844,293.1499938964844,0.4699753224849701,-6102.22509765625,304.1273803710937,0.860408365726471,0.4976039528846741,0.3502934873104095,292.78338623046875,297.1499938964844,293.1499938964844,0.5166966319084167,-8898.796875,304.1165466308594,0.8823716640472412,0.5373856425285339,0.5112123489379883,292.9427490234375,297.1499938964844,293.1499938964844,0.0378602631390094,-6060.642578125,304.1419372558594,0.4306780099868774,0.0715946480631828,0.3475537896156311,289.720703125,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,293.942138671875,289.7217102050781,1.0,0.5185073018074036,0.5796935558319092,0.5796935558319092,1.0,1.0,-2.4149632453918457,0.973053216934204,1.4419101476669312,0.418959766626358,0.0,0.0,1.0,184.2462615966797,166.0,26.80863571166992,-25728.087890625,1558.4007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28125,307.64044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3359375,27720.0,0.0,0.0,0.6006061434745789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888846158981323,1.6889081001281738,-2.3556223823106848e-05,0.0,0.0006095388671383,0.0,0.0,535.6209106445312,0.0,0.0,0.0,0.9221861362457277,4.0,0.0,1.0
372780,292.947265625,297.1499938964844,293.1499938964844,0.3149531781673431,-5737.04150390625,304.1418151855469,0.786004900932312,0.3618409931659698,0.3293527960777282,292.83758544921875,297.1499938964844,293.1499938964844,0.4726884961128235,-8299.7490234375,304.1258544921875,0.8721101880073547,0.5010092854499817,0.4770016074180603,292.8850402832031,297.1499938964844,293.1499938964844,0.4726714789867401,-6128.04248046875,304.1304016113281,0.8719154000282288,0.5005389451980591,0.3520781099796295,292.8075561523437,297.1499938964844,293.1499938964844,0.521258533000946,-8957.365234375,304.1200866699219,0.8952065110206604,0.541772186756134,0.5150021910667419,292.96160888671875,297.1499938964844,293.1499938964844,0.0388056971132755,-6135.70166015625,304.1430358886719,0.4416907429695129,0.0730170831084251,0.3522075712680816,289.7361755371094,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,293.9610595703125,289.7369689941406,1.0,0.5141022205352783,0.5809362530708313,0.5809362530708313,1.0,1.0,-2.4316751956939697,0.981849730014801,1.449825406074524,0.4240768253803253,0.0,0.0,1.0,174.9333953857422,154.0,22.769271850585938,-25935.69921875,1541.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39178466796875,307.72918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.298828125,27720.0,0.0,0.0,0.606758713722229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923407316207886,1.6923643350601196,-2.3652732124901377e-05,0.0,0.0006157829775474,0.0,0.0,538.9159545898438,0.0,0.0,0.0,0.923903226852417,4.0,0.0,1.0
372840,292.947265625,297.1499938964844,293.1499938964844,0.3149531781673431,-5737.04150390625,304.1418151855469,0.786004900932312,0.3618409931659698,0.3293527960777282,292.83758544921875,297.1499938964844,293.1499938964844,0.4726884961128235,-8299.7490234375,304.1258544921875,0.8721101880073547,0.5010092854499817,0.4770016074180603,292.8850402832031,297.1499938964844,293.1499938964844,0.4726714789867401,-6128.04248046875,304.1304016113281,0.8719154000282288,0.5005389451980591,0.3520781099796295,292.8075561523437,297.1499938964844,293.1499938964844,0.521258533000946,-8957.365234375,304.1200866699219,0.8952065110206604,0.541772186756134,0.5150021910667419,292.96160888671875,297.1499938964844,293.1499938964844,0.0388056971132755,-6135.70166015625,304.1430358886719,0.4416907429695129,0.0730170831084251,0.3522075712680816,289.7361755371094,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,293.9610595703125,289.7369689941406,1.0,0.5141022205352783,0.5809362530708313,0.5809362530708313,1.0,1.0,-2.4316751956939697,0.981849730014801,1.449825406074524,0.4240768253803253,0.0,0.0,1.0,174.9333953857422,154.0,22.769271850585938,-25935.69921875,1541.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39178466796875,307.72918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.298828125,27720.0,0.0,0.0,0.606758713722229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923407316207886,1.6923643350601196,-2.3652732124901377e-05,0.0,0.0006157829775474,0.0,0.0,538.9159545898438,0.0,0.0,0.0,0.923903226852417,4.0,0.0,1.0
372900,292.9577941894531,297.1499938964844,293.1499938964844,0.3151480555534363,-5739.296875,304.1429443359375,0.7915463447570801,0.3623391091823578,0.329629898071289,292.8494873046875,297.1499938964844,293.1499938964844,0.4742261469364166,-8319.7412109375,304.12744140625,0.8787661194801331,0.5026258826255798,0.4783497452735901,292.8951110839844,297.1499938964844,293.1499938964844,0.4738906919956207,-6139.70947265625,304.1317443847656,0.8784229159355164,0.5019208788871765,0.3529014885425567,292.81903076171875,297.1499938964844,293.1499938964844,0.523378312587738,-8984.5595703125,304.1216735839844,0.902339518070221,0.5438564419746399,0.5167813897132874,292.9703369140625,297.1499938964844,293.1499938964844,0.0392268672585487,-6169.06103515625,304.1435546875,0.4479497969150543,0.0736890211701393,0.3542968928813934,289.74371337890625,291.1499938964844,258.7895202636719,258.3156433105469,279.1623229980469,293.9698181152344,289.7445373535156,1.0,0.5115607380867004,0.5815753936767578,0.5815753936767578,1.0,1.0,-2.439265251159668,0.98592346906662,1.453341722488403,0.4264823198318481,0.0,0.0,1.0,169.908935546875,154.0,22.17487907409668,-26034.642578125,1530.8876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4527893066406,307.77740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.064453125,28800.0,0.0,0.0,0.6096031069755554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928836107254028,1.6929073333740234,-2.3667909772484563e-05,0.0,0.0006186696700751,0.0,0.0,539.434814453125,0.0,0.0,0.0,0.9391729235649108,4.0,0.0,1.0
372960,292.9680480957031,297.1499938964844,293.1499938964844,0.3147603571414947,-5732.64501953125,304.1449279785156,0.7974555492401123,0.3627605438232422,0.3298391997814178,292.86114501953125,297.1499938964844,293.1499938964844,0.4749086499214172,-8327.1982421875,304.1303100585937,0.8858864903450012,0.5041481852531433,0.4796099662780761,292.9048156738281,297.1499938964844,293.1499938964844,0.4742888510227203,-6142.47314453125,304.1343688964844,0.8854086399078369,0.5032393336296082,0.3536799252033233,292.8301696777344,297.1499938964844,293.1499938964844,0.5245836973190308,-8998.6142578125,304.1246337890625,0.9102135300636292,0.5458619594573975,0.518485426902771,292.9786376953125,297.1499938964844,293.1499938964844,0.039525844156742,-6191.177734375,304.1441650390625,0.4547071754932403,0.0743338167667388,0.3562397062778473,289.7708435058594,291.1499938964844,258.81256103515625,258.3460998535156,279.16259765625,293.9781494140625,289.7731018066406,1.0,0.5088436007499695,0.5822253823280334,0.5822253823280334,1.0,1.0,-2.446347951889038,0.989780604839325,1.456567406654358,0.4287855327129364,0.0,0.0,1.0,164.72207641601562,142.0,48.32345199584961,-26219.28515625,1518.533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5028991699219,307.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.794921875,28800.0,0.0,0.0,0.6124449968338013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171748876571655,1.717199206352234,-2.435200804029592e-05,0.0,0.0006215538014657,0.0,0.0,562.9909057617188,0.0,0.0,0.0,0.9378490447998048,4.0,0.0,1.0
373020,292.9877624511719,297.1499938964844,293.1499938964844,0.3143227100372314,-5725.130859375,304.1473388671875,0.8102235794067383,0.3633705079555511,0.3300349414348602,292.88360595703125,297.1499938964844,293.1499938964844,0.4767912626266479,-8350.703125,304.1336975097656,0.9014747142791748,0.5069109201431274,0.4818483591079712,292.92333984375,297.1499938964844,293.1499938964844,0.4757151901721954,-6155.50732421875,304.1371459960937,0.9007824063301086,0.5056957006454468,0.3550967574119568,292.8514709472656,297.1499938964844,293.1499938964844,0.5276387929916382,-9037.0302734375,304.1279602050781,0.9286651015281676,0.5496442317962646,0.5216595530509949,292.9940795898437,297.1499938964844,293.1499938964844,0.0401414185762405,-6238.65966796875,304.14508056640625,0.46912682056427,0.0755385681986808,0.3596935570240021,289.8009948730469,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,293.99365234375,289.8022766113281,1.0,0.5029675364494324,0.5835568308830261,0.5835568308830261,1.0,1.0,-2.4589390754699707,0.9968188405036926,1.4621201753616333,0.4330681562423706,0.0,0.0,1.0,154.01431274414062,130.0,41.32217788696289,-26408.95703125,1490.1341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60400390625,307.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.2734375,28800.0,0.0,0.0,0.6178228855133057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013328552246,1.7240378856658936,-2.454635250614956e-05,0.0,0.0006270116427913,0.0,0.0,569.7439575195312,0.0,0.0,0.0,0.9412421584129332,4.0,0.0,1.0
373080,292.9877624511719,297.1499938964844,293.1499938964844,0.3143227100372314,-5725.130859375,304.1473388671875,0.8102235794067383,0.3633705079555511,0.3300349414348602,292.88360595703125,297.1499938964844,293.1499938964844,0.4767912626266479,-8350.703125,304.1336975097656,0.9014747142791748,0.5069109201431274,0.4818483591079712,292.92333984375,297.1499938964844,293.1499938964844,0.4757151901721954,-6155.50732421875,304.1371459960937,0.9007824063301086,0.5056957006454468,0.3550967574119568,292.8514709472656,297.1499938964844,293.1499938964844,0.5276387929916382,-9037.0302734375,304.1279602050781,0.9286651015281676,0.5496442317962646,0.5216595530509949,292.9940795898437,297.1499938964844,293.1499938964844,0.0401414185762405,-6238.65966796875,304.14508056640625,0.46912682056427,0.0755385681986808,0.3596935570240021,289.8009948730469,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,293.99365234375,289.8022766113281,1.0,0.5029675364494324,0.5835568308830261,0.5835568308830261,1.0,1.0,-2.4589390754699707,0.9968188405036926,1.4621201753616333,0.4330681562423706,0.0,0.0,1.0,154.01431274414062,130.0,41.32217788696289,-26408.95703125,1490.1341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60400390625,307.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.2734375,28800.0,0.0,0.0,0.6178228855133057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013328552246,1.7240378856658936,-2.454635250614956e-05,0.0,0.0006270116427913,0.0,0.0,569.7439575195312,0.0,0.0,0.0,0.9412421584129332,4.0,0.0,1.0
373140,293.0063171386719,297.1499938964844,293.1499938964844,0.3137091398239136,-5715.365234375,304.14923095703125,0.8236777782440186,0.3637158274650574,0.3299742341041565,292.90496826171875,297.1499938964844,293.1499938964844,0.4784299433231354,-8371.2958984375,304.1363830566406,0.920239806175232,0.509327232837677,0.4837469458580017,292.9405517578125,297.1499938964844,293.1499938964844,0.4770557582378387,-6168.0146484375,304.1391906738281,0.9193074703216552,0.5079425573348999,0.3563578128814697,292.8714294433594,297.1499938964844,293.1499938964844,0.5305404663085938,-9073.876953125,304.1304626464844,0.9493288993835448,0.5531557202339172,0.524564266204834,293.0081787109375,297.1499938964844,293.1499938964844,0.0406633503735065,-6279.02587890625,304.1458435058594,0.4814187586307525,0.0766326338052749,0.3626017868518829,289.8246765136719,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,294.0077209472656,289.8258972167969,1.0,0.4966121613979339,0.5849165320396423,0.5849165320396423,1.0,1.0,-2.469647169113159,1.003036618232727,1.4666106700897217,0.4369513690471649,0.0,0.0,1.0,143.0085906982422,118.0,35.42208480834961,-26575.390625,1457.7298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7170104980469,308.0363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,28784.04296875,29880.0,0.0,0.0,0.6226531863212585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255959510803225,1.7256205081939695,-2.4591437977505848e-05,0.0,0.0006319137755781,0.0,0.0,571.3143920898438,0.0,0.0,0.0,0.957027554512024,4.0,0.0,1.0
373200,293.0063171386719,297.1499938964844,293.1499938964844,0.3137091398239136,-5715.365234375,304.14923095703125,0.8236777782440186,0.3637158274650574,0.3299742341041565,292.90496826171875,297.1499938964844,293.1499938964844,0.4784299433231354,-8371.2958984375,304.1363830566406,0.920239806175232,0.509327232837677,0.4837469458580017,292.9405517578125,297.1499938964844,293.1499938964844,0.4770557582378387,-6168.0146484375,304.1391906738281,0.9193074703216552,0.5079425573348999,0.3563578128814697,292.8714294433594,297.1499938964844,293.1499938964844,0.5305404663085938,-9073.876953125,304.1304626464844,0.9493288993835448,0.5531557202339172,0.524564266204834,293.0081787109375,297.1499938964844,293.1499938964844,0.0406633503735065,-6279.02587890625,304.1458435058594,0.4814187586307525,0.0766326338052749,0.3626017868518829,289.8246765136719,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,294.0077209472656,289.8258972167969,1.0,0.4966121613979339,0.5849165320396423,0.5849165320396423,1.0,1.0,-2.469647169113159,1.003036618232727,1.4666106700897217,0.4369513690471649,0.0,0.0,1.0,143.0085906982422,118.0,35.42208480834961,-26575.390625,1457.7298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7170104980469,308.0363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,28784.04296875,29880.0,0.0,0.0,0.6226531863212585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255959510803225,1.7256205081939695,-2.4591437977505848e-05,0.0,0.0006319137755781,0.0,0.0,571.3143920898438,0.0,0.0,0.0,0.957027554512024,4.0,0.0,1.0
373260,293.0238037109375,297.1499938964844,293.1499938964844,0.3121411204338074,-5691.27099609375,304.15203857421875,0.8386555314064026,0.3638134300708771,0.3296871781349182,292.92535400390625,297.1499938964844,293.1499938964844,0.4786159098148346,-8371.1396484375,304.1405334472656,0.9425740242004396,0.5113992691040039,0.4853193759918213,292.9567565917969,297.1499938964844,293.1499938964844,0.4770946800708771,-6166.7236328125,304.14263916015625,0.9415832757949828,0.5099667310714722,0.357464998960495,292.8902893066406,297.1499938964844,293.1499938964844,0.5319474339485168,-9089.802734375,304.134521484375,0.97061425447464,0.5563883185386658,0.5272060036659241,293.02099609375,297.1499938964844,293.1499938964844,0.0409507863223552,-6298.6923828125,304.146728515625,0.4930140078067779,0.0776213407516479,0.3650091290473938,289.8750915527344,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,294.0206604003906,289.8768615722656,1.0,0.4898611903190613,0.5863022208213806,0.5863022208213806,1.0,1.0,-2.4785892963409424,1.008481502532959,1.4701077938079834,0.4404585361480713,0.0,0.0,1.0,131.82908630371094,106.0,55.66656112670898,-26823.5078125,1422.033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80865478515625,308.1537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.6272826790809631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079877777258e-05,0.0,0.000636612123344,0.0,0.0,600.0050048828125,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373320,293.0238037109375,297.1499938964844,293.1499938964844,0.3121411204338074,-5691.27099609375,304.15203857421875,0.8386555314064026,0.3638134300708771,0.3296871781349182,292.92535400390625,297.1499938964844,293.1499938964844,0.4786159098148346,-8371.1396484375,304.1405334472656,0.9425740242004396,0.5113992691040039,0.4853193759918213,292.9567565917969,297.1499938964844,293.1499938964844,0.4770946800708771,-6166.7236328125,304.14263916015625,0.9415832757949828,0.5099667310714722,0.357464998960495,292.8902893066406,297.1499938964844,293.1499938964844,0.5319474339485168,-9089.802734375,304.134521484375,0.97061425447464,0.5563883185386658,0.5272060036659241,293.02099609375,297.1499938964844,293.1499938964844,0.0409507863223552,-6298.6923828125,304.146728515625,0.4930140078067779,0.0776213407516479,0.3650091290473938,289.8750915527344,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,294.0206604003906,289.8768615722656,1.0,0.4898611903190613,0.5863022208213806,0.5863022208213806,1.0,1.0,-2.4785892963409424,1.008481502532959,1.4701077938079834,0.4404585361480713,0.0,0.0,1.0,131.82908630371094,106.0,55.66656112670898,-26823.5078125,1422.033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80865478515625,308.1537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.6272826790809631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079877777258e-05,0.0,0.000636612123344,0.0,0.0,600.0050048828125,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373380,293.0401916503906,297.1499938964844,293.1499938964844,0.3108006119728088,-5671.15625,304.1535949707031,0.856393039226532,0.3636826276779175,0.3291885554790497,292.9449157714844,297.1499938964844,293.1499938964844,0.4790916740894317,-8376.0888671875,304.14288330078125,0.9663565754890442,0.5131250023841858,0.4865648150444031,292.971923828125,297.1499938964844,293.1499938964844,0.4775733649730682,-6170.71826171875,304.144287109375,0.9654947519302368,0.5117805600166321,0.3584204018115997,292.907958984375,297.1499938964844,293.1499938964844,0.5338079333305359,-9113.08203125,304.1365661621094,0.9911655187606812,0.5593862533569336,0.5296116471290588,293.03271484375,297.1499938964844,293.1499938964844,0.041228849440813,-6319.015625,304.1473693847656,0.5059678554534912,0.0785112529993057,0.3669539391994476,289.9056091308594,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,294.03192138671875,289.9070129394531,1.0,0.4827624559402466,0.5876854062080383,0.5876854062080383,1.0,1.0,-2.485862493515014,1.0131644010543823,1.472698211669922,0.4435767233371734,0.0,0.0,1.0,120.5438461303711,124.0,45.52748107910156,-26963.7421875,1383.5086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9065856933594,308.2392578125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.197265625,29880.0,0.0,0.0,0.631475031375885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204294204712,1.7572296857833862,-2.5500588890281502e-05,0.0,0.0006408668705262,0.0,0.0,603.2880859375,0.0,0.0,0.0,0.9593043923377992,4.0,0.0,1.0
373440,293.0401916503906,297.1499938964844,293.1499938964844,0.3108006119728088,-5671.15625,304.1535949707031,0.856393039226532,0.3636826276779175,0.3291885554790497,292.9449157714844,297.1499938964844,293.1499938964844,0.4790916740894317,-8376.0888671875,304.14288330078125,0.9663565754890442,0.5131250023841858,0.4865648150444031,292.971923828125,297.1499938964844,293.1499938964844,0.4775733649730682,-6170.71826171875,304.144287109375,0.9654947519302368,0.5117805600166321,0.3584204018115997,292.907958984375,297.1499938964844,293.1499938964844,0.5338079333305359,-9113.08203125,304.1365661621094,0.9911655187606812,0.5593862533569336,0.5296116471290588,293.03271484375,297.1499938964844,293.1499938964844,0.041228849440813,-6319.015625,304.1473693847656,0.5059678554534912,0.0785112529993057,0.3669539391994476,289.9056091308594,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,294.03192138671875,289.9070129394531,1.0,0.4827624559402466,0.5876854062080383,0.5876854062080383,1.0,1.0,-2.485862493515014,1.0131644010543823,1.472698211669922,0.4435767233371734,0.0,0.0,1.0,120.5438461303711,124.0,45.52748107910156,-26963.7421875,1383.5086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9065856933594,308.2392578125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.197265625,29880.0,0.0,0.0,0.631475031375885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204294204712,1.7572296857833862,-2.5500588890281502e-05,0.0,0.0006408668705262,0.0,0.0,603.2880859375,0.0,0.0,0.0,0.9593043923377992,4.0,0.0,1.0
373500,293.0481872558594,297.1499938964844,293.1499938964844,0.3102633953094482,-5663.201171875,304.1539001464844,0.8587114810943604,0.3635062575340271,0.3290197849273681,292.9544677734375,297.1499938964844,293.1499938964844,0.4794364273548126,-8380.3349609375,304.1435546875,0.96959787607193,0.5138430595397949,0.4872338473796844,292.9792785644531,297.1499938964844,293.1499938964844,0.4779806435108185,-6174.64404296875,304.1445617675781,0.9688032865524292,0.512593686580658,0.3589688837528229,292.9164428710937,297.1499938964844,293.1499938964844,0.5349000096321106,-9127.2333984375,304.13702392578125,0.9940332770347596,0.5607824325561523,0.5309023857116699,293.0382995605469,297.1499938964844,293.1499938964844,0.0415066927671432,-6340.67236328125,304.1473388671875,0.5084287524223328,0.0788995027542114,0.3685504496097564,289.91864013671875,291.1499938964844,259.00994873046875,258.6071472167969,279.1634521484375,294.0373840332031,289.9198303222656,1.0,0.4830527901649475,0.5883331298828125,0.5883331298828125,1.0,1.0,-2.490588426589966,1.015960931777954,1.4746274948120115,0.4453058540821075,0.0,0.0,1.0,119.29753112792967,124.0,40.614356994628906,-27039.21484375,1384.1865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95855712890625,308.28204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.693359375,30960.0,0.0,0.0,0.6333900690078735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576897144317627,1.757715344429016,-2.551468242018018e-05,0.0,0.0006428104243241,0.0,0.0,603.788330078125,0.0,0.0,0.0,0.974545121192932,4.0,0.0,1.0
373560,293.05621337890625,297.1499938964844,293.1499938964844,0.3093246221542358,-5649.00146484375,304.1549072265625,0.856454610824585,0.3632170557975769,0.3288577198982239,292.96405029296875,297.1499938964844,293.1499938964844,0.4791483581066131,-8375.2587890625,304.1452331542969,0.9676321148872375,0.5144392251968384,0.4878987669944763,292.98663330078125,297.1499938964844,293.1499938964844,0.4777934551239013,-6172.0654296875,304.1459045410156,0.966896116733551,0.5133143067359924,0.3595357835292816,292.9249267578125,297.1499938964844,293.1499938964844,0.5353192687034607,-9131.6748046875,304.1386413574219,0.9927459955215454,0.5620766878128052,0.5322121381759644,293.0438842773437,297.1499938964844,293.1499938964844,0.0417536906898021,-6358.724609375,304.1473693847656,0.5079359412193298,0.0792215913534164,0.3703719973564148,289.94781494140625,291.1499938964844,259.0301818847656,258.6338195800781,279.1630554199219,294.0425720214844,289.9500732421875,1.0,0.4848376810550689,0.5889567732810974,0.5889567732810974,1.0,1.0,-2.495635509490967,1.0188696384429932,1.4767659902572632,0.4471148252487182,0.0,0.0,1.0,120.66494750976562,142.0,59.963897705078125,-27199.701171875,1396.384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9968566894531,308.347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,30674.150390625,30960.0,0.0,0.0,0.6353499293327332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78135085105896,1.7813770771026611,-2.6206236725556664e-05,0.0,0.0006447993800975,0.0,0.0,628.5018920898438,0.0,0.0,0.0,0.9728577733039856,4.0,0.0,1.0
373620,293.07232666015625,297.1499938964844,293.1499938964844,0.3080720603466034,-5630.55419921875,304.15533447265625,0.8440563082695007,0.3623265624046325,0.3284303843975067,292.9831237792969,297.1499938964844,293.1499938964844,0.4795073866844177,-8379.4599609375,304.1462097167969,0.95379376411438,0.5152840614318848,0.4890892803668976,293.00115966796875,297.1499938964844,293.1499938964844,0.4784601628780365,-6178.57373046875,304.1461181640625,0.9532110095024108,0.5145043134689331,0.3606308698654175,292.9417724609375,297.1499938964844,293.1499938964844,0.5372599363327026,-9156.970703125,304.1391296386719,0.982121765613556,0.5643651485443115,0.5347372889518738,293.054931640625,297.1499938964844,293.1499938964844,0.0423964522778987,-6408.9775390625,304.1471862792969,0.5016400814056396,0.0796663761138916,0.3740518987178802,289.9766845703125,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,294.0529479980469,289.97772216796875,1.0,0.4917158782482147,0.5901807546615601,0.5901807546615601,1.0,1.0,-2.505323886871338,1.0244743824005127,1.4808496236801147,0.4506204724311828,0.0,0.0,1.0,128.3654022216797,160.0,42.64751815795898,-27346.720703125,1441.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0666809082031,308.4107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.064453125,30960.0,0.0,0.0,0.6391245722770691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877804040908811,-2.639497324707918e-05,0.0,0.0006486302008852,0.0,0.0,635.3038330078125,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373680,293.07232666015625,297.1499938964844,293.1499938964844,0.3080720603466034,-5630.55419921875,304.15533447265625,0.8440563082695007,0.3623265624046325,0.3284303843975067,292.9831237792969,297.1499938964844,293.1499938964844,0.4795073866844177,-8379.4599609375,304.1462097167969,0.95379376411438,0.5152840614318848,0.4890892803668976,293.00115966796875,297.1499938964844,293.1499938964844,0.4784601628780365,-6178.57373046875,304.1461181640625,0.9532110095024108,0.5145043134689331,0.3606308698654175,292.9417724609375,297.1499938964844,293.1499938964844,0.5372599363327026,-9156.970703125,304.1391296386719,0.982121765613556,0.5643651485443115,0.5347372889518738,293.054931640625,297.1499938964844,293.1499938964844,0.0423964522778987,-6408.9775390625,304.1471862792969,0.5016400814056396,0.0796663761138916,0.3740518987178802,289.9766845703125,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,294.0529479980469,289.97772216796875,1.0,0.4917158782482147,0.5901807546615601,0.5901807546615601,1.0,1.0,-2.505323886871338,1.0244743824005127,1.4808496236801147,0.4506204724311828,0.0,0.0,1.0,128.3654022216797,160.0,42.64751815795898,-27346.720703125,1441.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0666809082031,308.4107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.064453125,30960.0,0.0,0.0,0.6391245722770691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877804040908811,-2.639497324707918e-05,0.0,0.0006486302008852,0.0,0.0,635.3038330078125,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373740,293.0882263183594,297.1499938964844,293.1499938964844,0.3068898916244507,-5613.31591796875,304.155517578125,0.8269821405410767,0.3610708713531494,0.327833890914917,293.0018920898437,297.1499938964844,293.1499938964844,0.4799883067607879,-8385.640625,304.14666748046875,0.9318899512290956,0.5157061219215393,0.4900524318218231,293.0152893066406,297.1499938964844,293.1499938964844,0.4794059097766876,-6188.12841796875,304.1458435058594,0.931590735912323,0.5154100656509399,0.3616522550582886,292.95819091796875,297.1499938964844,293.1499938964844,0.5394501686096191,-9185.90234375,304.1390991210937,0.9639612436294556,0.5663082003593445,0.5371062159538269,293.0658264160156,297.1499938964844,293.1499938964844,0.0430281348526477,-6459.02294921875,304.1470642089844,0.4919992983341217,0.0798696801066398,0.3774515092372894,289.9945983886719,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,294.0631408691406,289.9953918457031,1.0,0.501355767250061,0.5913839936256409,0.5913839936256409,1.0,1.0,-2.513923406600952,1.029561996459961,1.4843615293502808,0.4538561701774597,0.0,0.0,1.0,140.5226287841797,178.0,29.503284454345703,-27470.419921875,1504.8101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1408996582031,308.4714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.6425681710243225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892093658447266,1.7892358303070068,-2.643796688062139e-05,0.0,0.0006521249888464,0.0,0.0,636.8567504882812,0.0,0.0,0.0,0.9917491674423218,4.0,0.0,1.0
373800,293.0882263183594,297.1499938964844,293.1499938964844,0.3068898916244507,-5613.31591796875,304.155517578125,0.8269821405410767,0.3610708713531494,0.327833890914917,293.0018920898437,297.1499938964844,293.1499938964844,0.4799883067607879,-8385.640625,304.14666748046875,0.9318899512290956,0.5157061219215393,0.4900524318218231,293.0152893066406,297.1499938964844,293.1499938964844,0.4794059097766876,-6188.12841796875,304.1458435058594,0.931590735912323,0.5154100656509399,0.3616522550582886,292.95819091796875,297.1499938964844,293.1499938964844,0.5394501686096191,-9185.90234375,304.1390991210937,0.9639612436294556,0.5663082003593445,0.5371062159538269,293.0658264160156,297.1499938964844,293.1499938964844,0.0430281348526477,-6459.02294921875,304.1470642089844,0.4919992983341217,0.0798696801066398,0.3774515092372894,289.9945983886719,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,294.0631408691406,289.9953918457031,1.0,0.501355767250061,0.5913839936256409,0.5913839936256409,1.0,1.0,-2.513923406600952,1.029561996459961,1.4843615293502808,0.4538561701774597,0.0,0.0,1.0,140.5226287841797,178.0,29.503284454345703,-27470.419921875,1504.8101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1408996582031,308.4714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.6425681710243225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892093658447266,1.7892358303070068,-2.643796688062139e-05,0.0,0.0006521249888464,0.0,0.0,636.8567504882812,0.0,0.0,0.0,0.9917491674423218,4.0,0.0,1.0
373860,293.10382080078125,297.1499938964844,293.1499938964844,0.3049281537532806,-5584.1181640625,304.15692138671875,0.8085083365440369,0.3594771325588226,0.3270352482795715,293.0203552246094,297.1499938964844,293.1499938964844,0.4792821705341339,-8374.5478515625,304.1488952636719,0.9081707000732422,0.5157130360603333,0.4907363951206207,293.0290222167969,297.1499938964844,293.1499938964844,0.4793277978897095,-6186.56640625,304.14727783203125,0.9082701802253724,0.5160427093505859,0.3625651597976684,292.9742126464844,297.1499938964844,293.1499938964844,0.5404387712478638,-9197.654296875,304.1410217285156,0.9416433572769164,0.5679178237915039,0.539270281791687,293.0763244628906,297.1499938964844,293.1499938964844,0.0434589348733425,-6491.294921875,304.1473083496094,0.4811742007732391,0.0798708423972129,0.3804227113723755,290.03497314453125,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,294.07330322265625,290.0361633300781,1.0,0.5124536752700806,0.5925816297531128,0.5925816297531128,1.0,1.0,-2.5210537910461426,1.033974528312683,1.487079381942749,0.4567444324493408,0.0,0.0,1.0,155.42637634277344,196.0,43.73576736450195,-27670.123046875,1578.2667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1913452148437,308.5512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6459962129592896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006556040607392,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
373920,293.10382080078125,297.1499938964844,293.1499938964844,0.3049281537532806,-5584.1181640625,304.15692138671875,0.8085083365440369,0.3594771325588226,0.3270352482795715,293.0203552246094,297.1499938964844,293.1499938964844,0.4792821705341339,-8374.5478515625,304.1488952636719,0.9081707000732422,0.5157130360603333,0.4907363951206207,293.0290222167969,297.1499938964844,293.1499938964844,0.4793277978897095,-6186.56640625,304.14727783203125,0.9082701802253724,0.5160427093505859,0.3625651597976684,292.9742126464844,297.1499938964844,293.1499938964844,0.5404387712478638,-9197.654296875,304.1410217285156,0.9416433572769164,0.5679178237915039,0.539270281791687,293.0763244628906,297.1499938964844,293.1499938964844,0.0434589348733425,-6491.294921875,304.1473083496094,0.4811742007732391,0.0798708423972129,0.3804227113723755,290.03497314453125,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,294.07330322265625,290.0361633300781,1.0,0.5124536752700806,0.5925816297531128,0.5925816297531128,1.0,1.0,-2.5210537910461426,1.033974528312683,1.487079381942749,0.4567444324493408,0.0,0.0,1.0,155.42637634277344,196.0,43.73576736450195,-27670.123046875,1578.2667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1913452148437,308.5512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6459962129592896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006556040607392,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
