time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
373980,293.118896484375,297.1499938964844,293.1499938964844,0.3032276332378387,-5559.2314453125,304.1574401855469,0.7893645167350769,0.3575892448425293,0.3260267674922943,293.03839111328125,297.1499938964844,293.1499938964844,0.4789767563343048,-8369.80078125,304.1497497558594,0.8875962495803833,0.5153433680534363,0.491122841835022,293.0421142578125,297.1499938964844,293.1499938964844,0.4798215329647064,-6191.4208984375,304.1473693847656,0.8881159424781799,0.5164511203765869,0.3633620738983154,292.9895935058594,297.1499938964844,293.1499938964844,0.5420154929161072,-9218.205078125,304.1413879394531,0.9188207983970642,0.5692522525787354,0.5412277579307556,293.0863342285156,297.1499938964844,293.1499938964844,0.0438895560801029,-6524.92236328125,304.1474914550781,0.4687407910823822,0.0797066166996955,0.3829304575920105,290.05499267578125,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,294.0833435058594,290.0558776855469,1.0,0.5242137312889099,0.5937716364860535,0.5937716364860535,1.0,1.0,-2.526630163192749,1.037671685218811,1.4889585971832275,0.4592579305171966,0.0,0.0,1.0,171.9920654296875,214.0,31.723094940185547,-27766.384765625,1657.14013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2483215332031,308.6015625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.6491501331329346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742441177368,1.8197698593139648,-2.7348000003257766e-05,0.0,0.0006588048418052,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
374040,293.118896484375,297.1499938964844,293.1499938964844,0.3032276332378387,-5559.2314453125,304.1574401855469,0.7893645167350769,0.3575892448425293,0.3260267674922943,293.03839111328125,297.1499938964844,293.1499938964844,0.4789767563343048,-8369.80078125,304.1497497558594,0.8875962495803833,0.5153433680534363,0.491122841835022,293.0421142578125,297.1499938964844,293.1499938964844,0.4798215329647064,-6191.4208984375,304.1473693847656,0.8881159424781799,0.5164511203765869,0.3633620738983154,292.9895935058594,297.1499938964844,293.1499938964844,0.5420154929161072,-9218.205078125,304.1413879394531,0.9188207983970642,0.5692522525787354,0.5412277579307556,293.0863342285156,297.1499938964844,293.1499938964844,0.0438895560801029,-6524.92236328125,304.1474914550781,0.4687407910823822,0.0797066166996955,0.3829304575920105,290.05499267578125,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,294.0833435058594,290.0558776855469,1.0,0.5242137312889099,0.5937716364860535,0.5937716364860535,1.0,1.0,-2.526630163192749,1.037671685218811,1.4889585971832275,0.4592579305171966,0.0,0.0,1.0,171.9920654296875,214.0,31.723094940185547,-27766.384765625,1657.14013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2483215332031,308.6015625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.6491501331329346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742441177368,1.8197698593139648,-2.7348000003257766e-05,0.0,0.0006588048418052,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
374100,293.126220703125,297.1499938964844,293.1499938964844,0.302319586277008,-5545.9453125,304.1577453613281,0.7803143858909607,0.3565428555011749,0.3254453241825104,293.04718017578125,297.1499938964844,293.1499938964844,0.4787373542785644,-8366.2314453125,304.1502380371094,0.8780348300933838,0.5150243639945984,0.4912057220935821,293.04840087890625,297.1499938964844,293.1499938964844,0.480048805475235,-6193.6435546875,304.1474304199219,0.8787877559661865,0.5165800452232361,0.3637196123600006,292.9970092773437,297.1499938964844,293.1499938964844,0.542766273021698,-9227.9658203125,304.1415710449219,0.9084065556526184,0.5698264837265015,0.5421342849731445,293.09112548828125,297.1499938964844,293.1499938964844,0.04407474771142,-6539.365234375,304.1476135253906,0.4613253474235534,0.0795725286006927,0.3840164244174957,290.0638122558594,291.1499938964844,259.1875,258.83892822265625,279.1618957519531,294.0882873535156,290.064697265625,1.0,0.5301890969276428,0.5943604111671448,0.5943604111671448,1.0,1.0,-2.528855323791504,1.039257287979126,1.489598035812378,0.4603748023509979,0.0,0.0,1.0,180.6788482666016,214.0,28.52206039428711,-27810.412109375,1697.6580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2812194824219,308.6295471191406,278.1499938964844,0.0,18000.0,313.1499938964844,32025.966796875,33120.0,0.0,0.0,0.6505904197692871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201799392700195,1.8202072381973269,-2.7361149477656e-05,0.0,0.0006602665525861,0.0,0.0,670.5039672851562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1333923339844,297.1499938964844,293.1499938964844,0.3011092841625213,-5527.970703125,304.1585388183594,0.7717320322990417,0.3554318845272064,0.324813038110733,293.055908203125,297.1499938964844,293.1499938964844,0.4780290126800537,-8355.7744140625,304.1514892578125,0.869001567363739,0.5146170854568481,0.4912152290344238,293.0545654296875,297.1499938964844,293.1499938964844,0.4798494279384613,-6191.20751953125,304.14825439453125,0.8699963092803955,0.5166588425636292,0.3640494048595428,293.0042724609375,297.1499938964844,293.1499938964844,0.5430294871330261,-9230.7158203125,304.14263916015625,0.8991944193840027,0.5703392028808594,0.5429927706718445,293.09576416015625,297.1499938964844,293.1499938964844,0.0441885590553283,-6547.337890625,304.1478576660156,0.4539222717285156,0.0794090405106544,0.3850013017654419,290.0826721191406,291.1499938964844,259.2016296386719,258.85693359375,279.16180419921875,294.0931701660156,290.0840148925781,1.0,0.5361716151237488,0.5949433445930481,0.5949433445930481,1.0,1.0,-2.5307188034057617,1.0406718254089355,1.4900469779968262,0.4613997042179107,0.0,0.0,1.0,189.5498504638672,232.0,39.32568359375,-27893.06640625,1738.5281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3094177246094,308.6702575683594,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6520174145698547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318601846694944,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006617147591896,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1471862792969,297.1499938964844,293.1499938964844,0.2989644408226013,-5496.525390625,304.1592712402344,0.7560696005821228,0.3530580103397369,0.3234134614467621,293.07293701171875,297.1499938964844,293.1499938964844,0.4769919514656067,-8340.8740234375,304.1527099609375,0.8525570631027222,0.5135443806648254,0.4910022914409637,293.0663757324219,297.1499938964844,293.1499938964844,0.4799683690071106,-6192.17333984375,304.1486511230469,0.854056179523468,0.5166800022125244,0.3646208047866821,293.01824951171875,297.1499938964844,293.1499938964844,0.5441042184829712,-9244.439453125,304.143310546875,0.8825142979621887,0.5711941123008728,0.544558048248291,293.10455322265625,297.1499938964844,293.1499938964844,0.0444379337131977,-6566.24853515625,304.14813232421875,0.4406984448432922,0.0789977014064788,0.3866609930992126,290.1029663085937,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,294.102783203125,290.1039428710937,1.0,0.5480504035949707,0.5960863828659058,0.5960863828659058,1.0,1.0,-2.53334379196167,1.0429749488830566,1.4903689622879028,0.4631619453430176,0.0,0.0,1.0,207.6826629638672,250.0,31.177284240722656,-27964.779296875,1820.536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3738708496094,308.7253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6546099781990051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643459200859,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1471862792969,297.1499938964844,293.1499938964844,0.2989644408226013,-5496.525390625,304.1592712402344,0.7560696005821228,0.3530580103397369,0.3234134614467621,293.07293701171875,297.1499938964844,293.1499938964844,0.4769919514656067,-8340.8740234375,304.1527099609375,0.8525570631027222,0.5135443806648254,0.4910022914409637,293.0663757324219,297.1499938964844,293.1499938964844,0.4799683690071106,-6192.17333984375,304.1486511230469,0.854056179523468,0.5166800022125244,0.3646208047866821,293.01824951171875,297.1499938964844,293.1499938964844,0.5441042184829712,-9244.439453125,304.143310546875,0.8825142979621887,0.5711941123008728,0.544558048248291,293.10455322265625,297.1499938964844,293.1499938964844,0.0444379337131977,-6566.24853515625,304.14813232421875,0.4406984448432922,0.0789977014064788,0.3866609930992126,290.1029663085937,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,294.102783203125,290.1039428710937,1.0,0.5480504035949707,0.5960863828659058,0.5960863828659058,1.0,1.0,-2.53334379196167,1.0429749488830566,1.4903689622879028,0.4631619453430176,0.0,0.0,1.0,207.6826629638672,250.0,31.177284240722656,-27964.779296875,1820.536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3738708496094,308.7253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6546099781990051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643459200859,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.16015625,297.1499938964844,293.1499938964844,0.2966139912605285,-5461.9970703125,304.1600952148437,0.7423360347747803,0.350494921207428,0.3218559026718139,293.0894470214844,297.1499938964844,293.1499938964844,0.4755567014217376,-8320.388671875,304.1542053222656,0.8381246328353882,0.5121492743492126,0.4904961884021759,293.0775146484375,297.1499938964844,293.1499938964844,0.4798716604709625,-6190.86328125,304.1492614746094,0.8401626944541931,0.5165376663208008,0.3650873303413391,293.031494140625,297.1499938964844,293.1499938964844,0.5448981523513794,-9254.287109375,304.14422607421875,0.8677206635475159,0.5718414783477783,0.5459398031234741,293.1127319335937,297.1499938964844,293.1499938964844,0.044599138200283,-6577.9072265625,304.14849853515625,0.429518312215805,0.0784898325800895,0.3879326581954956,290.12432861328125,291.1499938964844,259.25,258.9171142578125,279.16119384765625,294.11212158203125,290.1254272460937,1.0,0.5597001910209656,0.5971869826316833,0.5971869826316833,1.0,1.0,-2.534614324569702,1.04461669921875,1.4899975061416626,0.4645546078681946,0.0,0.0,1.0,226.13072204589844,238.0,30.618629455566406,-28035.646484375,1902.0653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4476928710937,308.7898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6568273901939392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006665962864644,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.16015625,297.1499938964844,293.1499938964844,0.2966139912605285,-5461.9970703125,304.1600952148437,0.7423360347747803,0.350494921207428,0.3218559026718139,293.0894470214844,297.1499938964844,293.1499938964844,0.4755567014217376,-8320.388671875,304.1542053222656,0.8381246328353882,0.5121492743492126,0.4904961884021759,293.0775146484375,297.1499938964844,293.1499938964844,0.4798716604709625,-6190.86328125,304.1492614746094,0.8401626944541931,0.5165376663208008,0.3650873303413391,293.031494140625,297.1499938964844,293.1499938964844,0.5448981523513794,-9254.287109375,304.14422607421875,0.8677206635475159,0.5718414783477783,0.5459398031234741,293.1127319335937,297.1499938964844,293.1499938964844,0.044599138200283,-6577.9072265625,304.14849853515625,0.429518312215805,0.0784898325800895,0.3879326581954956,290.12432861328125,291.1499938964844,259.25,258.9171142578125,279.16119384765625,294.11212158203125,290.1254272460937,1.0,0.5597001910209656,0.5971869826316833,0.5971869826316833,1.0,1.0,-2.534614324569702,1.04461669921875,1.4899975061416626,0.4645546078681946,0.0,0.0,1.0,226.13072204589844,238.0,30.618629455566406,-28035.646484375,1902.0653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4476928710937,308.7898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6568273901939392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006665962864644,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1725158691406,297.1499938964844,293.1499938964844,0.2933927476406097,-5414.23291015625,304.1621398925781,0.7369499802589417,0.3477324247360229,0.3196660578250885,293.105712890625,297.1499938964844,293.1499938964844,0.4729162156581878,-8282.5087890625,304.1572570800781,0.833107054233551,0.5103872418403625,0.4891844391822815,293.0883178710937,297.1499938964844,293.1499938964844,0.478739470243454,-6178.44140625,304.1514587402344,0.8357996940612793,0.5161842107772827,0.3650651574134826,293.04443359375,297.1499938964844,293.1499938964844,0.5445464849472046,-9247.9287109375,304.14678955078125,0.8633114099502563,0.5722224712371826,0.5466136932373047,293.1206359863281,297.1499938964844,293.1499938964844,0.0441362373530864,-6537.99072265625,304.1497802734375,0.4251630008220672,0.0778336003422737,0.3863523304462433,290.1534118652344,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,294.1215515136719,290.1551208496094,1.0,0.5620768666267395,0.5983705520629883,0.5983705520629883,1.0,1.0,-2.52929949760437,1.0433225631713867,1.4859769344329834,0.4645434021949768,0.0,0.0,1.0,232.1607360839844,226.0,40.03590393066406,-28070.326171875,1920.1756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.531005859375,308.8686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6586417555809021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684376276098,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1725158691406,297.1499938964844,293.1499938964844,0.2933927476406097,-5414.23291015625,304.1621398925781,0.7369499802589417,0.3477324247360229,0.3196660578250885,293.105712890625,297.1499938964844,293.1499938964844,0.4729162156581878,-8282.5087890625,304.1572570800781,0.833107054233551,0.5103872418403625,0.4891844391822815,293.0883178710937,297.1499938964844,293.1499938964844,0.478739470243454,-6178.44140625,304.1514587402344,0.8357996940612793,0.5161842107772827,0.3650651574134826,293.04443359375,297.1499938964844,293.1499938964844,0.5445464849472046,-9247.9287109375,304.14678955078125,0.8633114099502563,0.5722224712371826,0.5466136932373047,293.1206359863281,297.1499938964844,293.1499938964844,0.0441362373530864,-6537.99072265625,304.1497802734375,0.4251630008220672,0.0778336003422737,0.3863523304462433,290.1534118652344,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,294.1215515136719,290.1551208496094,1.0,0.5620768666267395,0.5983705520629883,0.5983705520629883,1.0,1.0,-2.52929949760437,1.0433225631713867,1.4859769344329834,0.4645434021949768,0.0,0.0,1.0,232.1607360839844,226.0,40.03590393066406,-28070.326171875,1920.1756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.531005859375,308.8686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6586417555809021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684376276098,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.183837890625,297.1499938964844,293.1499938964844,0.2894279360771179,-5355.201171875,304.1647033691406,0.7359098196029663,0.3448627591133117,0.3170688152313232,293.1215209960937,297.1499938964844,293.1499938964844,0.4690631926059723,-8227.427734375,304.1612548828125,0.8330106139183044,0.5083038210868835,0.4872460067272186,293.0985107421875,297.1499938964844,293.1499938964844,0.4765703678131103,-6155.14306640625,304.1545715332031,0.8364761471748352,0.5156770348548889,0.36469566822052,293.0568542480469,297.1499938964844,293.1499938964844,0.5429967045783997,-9225.0576171875,304.15045166015625,0.8644161224365234,0.5723780989646912,0.5467517971992493,293.1280212402344,297.1499938964844,293.1499938964844,0.0431976914405822,-6458.68994140625,304.15142822265625,0.4239856600761413,0.0770755633711814,0.3827646970748901,290.1947937011719,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,294.1307678222656,290.1970520019531,1.0,0.5596914291381836,0.5995578765869141,0.5995578765869141,1.0,1.0,-2.5192644596099854,1.0398879051208496,1.4793765544891355,0.463369220495224,0.0,0.0,1.0,230.4627227783203,214.0,54.31082534790039,-28086.0703125,1897.9779052734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6291198730469,308.96466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6599437594413757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697589997202,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.183837890625,297.1499938964844,293.1499938964844,0.2894279360771179,-5355.201171875,304.1647033691406,0.7359098196029663,0.3448627591133117,0.3170688152313232,293.1215209960937,297.1499938964844,293.1499938964844,0.4690631926059723,-8227.427734375,304.1612548828125,0.8330106139183044,0.5083038210868835,0.4872460067272186,293.0985107421875,297.1499938964844,293.1499938964844,0.4765703678131103,-6155.14306640625,304.1545715332031,0.8364761471748352,0.5156770348548889,0.36469566822052,293.0568542480469,297.1499938964844,293.1499938964844,0.5429967045783997,-9225.0576171875,304.15045166015625,0.8644161224365234,0.5723780989646912,0.5467517971992493,293.1280212402344,297.1499938964844,293.1499938964844,0.0431976914405822,-6458.68994140625,304.15142822265625,0.4239856600761413,0.0770755633711814,0.3827646970748901,290.1947937011719,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,294.1307678222656,290.1970520019531,1.0,0.5596914291381836,0.5995578765869141,0.5995578765869141,1.0,1.0,-2.5192644596099854,1.0398879051208496,1.4793765544891355,0.463369220495224,0.0,0.0,1.0,230.4627227783203,214.0,54.31082534790039,-28086.0703125,1897.9779052734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6291198730469,308.96466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6599437594413757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697589997202,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1890563964844,297.1499938964844,293.1499938964844,0.2872630655765533,-5322.92041015625,304.1659545898437,0.736373782157898,0.3434069752693176,0.3156841695308685,293.1291198730469,297.1499938964844,293.1499938964844,0.4667951762676239,-8195.12890625,304.163330078125,0.8340733051300049,0.507169246673584,0.4861160516738891,293.103271484375,297.1499938964844,293.1499938964844,0.4752080142498016,-6140.6484375,304.1562194824219,0.8379712104797363,0.5153923034667969,0.3644352853298187,293.062744140625,297.1499938964844,293.1499938964844,0.5418872833251953,-9209.138671875,304.1523742675781,0.8662335276603699,0.5724005699157715,0.5466947555541992,293.13140869140625,297.1499938964844,293.1499938964844,0.0426306389272213,-6410.9521484375,304.1521911621094,0.424128770828247,0.0766897425055503,0.3805846869945526,290.2191772460937,291.1499938964844,259.2806091308594,258.9585876464844,279.16162109375,294.1351928710937,290.2216186523437,1.0,0.5573397278785706,0.6001300811767578,0.6001300811767578,1.0,1.0,-2.5132434368133545,1.037690043449402,1.4755533933639526,0.4625141024589538,0.0,0.0,1.0,227.8519744873047,214.0,61.076290130615234,-28090.919921875,1877.9117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6826477050781,309.0175476074219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6603960394859314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006702180253341,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.19403076171875,297.1499938964844,293.1499938964844,0.2850090861320495,-5289.283203125,304.1671447753906,0.7373059391975403,0.3419377505779266,0.3142585456371307,293.13653564453125,297.1499938964844,293.1499938964844,0.4643456935882568,-8160.3291015625,304.1653747558594,0.8356649279594421,0.5059785842895508,0.4849014282226562,293.1078186035156,297.1499938964844,293.1499938964844,0.47370445728302,-6124.73388671875,304.1578369140625,0.8400280475616455,0.5150911808013916,0.3641402423381805,293.06842041015625,297.1499938964844,293.1499938964844,0.5406031012535095,-9190.92578125,304.1542663574219,0.8686665296554565,0.5723923444747925,0.5465769171714783,293.1345520019531,297.1499938964844,293.1499938964844,0.0420248173177242,-6360.01025390625,304.15289306640625,0.4246374070644378,0.0763057470321655,0.3782601058483124,290.2454833984375,291.1499938964844,259.2821044921875,258.9622497558594,279.161376953125,294.13946533203125,290.24810791015625,1.0,0.5544579029083252,0.6006803512573242,0.6006803512573242,1.0,1.0,-2.5067830085754395,1.0352686643600464,1.471514344215393,0.4615284502506256,0.0,0.0,1.0,224.44940185546875,202.0,67.10580444335938,-28094.349609375,1853.9075927734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7381286621094,309.07257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6607201099395752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006705468986183,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2032470703125,297.1499938964844,293.1499938964844,0.2802985310554504,-5218.89599609375,304.1692810058594,0.7402483820915222,0.3389534950256347,0.3113077878952026,293.1507568359375,297.1499938964844,293.1499938964844,0.458999902009964,-8084.60986328125,304.16912841796875,0.8400699496269226,0.5034319758415222,0.4822524189949035,293.1163024902344,297.1499938964844,293.1499938964844,0.4703665971755981,-6089.62744140625,304.1607666015625,0.8454729318618774,0.514441728591919,0.3634701669216156,293.0791015625,297.1499938964844,293.1499938964844,0.5376147627830505,-9149.0859375,304.1578063964844,0.8749867081642151,0.5722901225090027,0.5461953282356262,293.1402282714844,297.1499938964844,293.1499938964844,0.0407401509582996,-6252.0791015625,304.154052734375,0.4265380501747131,0.075546771287918,0.3733452558517456,290.3023681640625,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,294.147705078125,290.30523681640625,1.0,0.547552227973938,0.6017045974731445,0.6017045974731445,1.0,1.0,-2.4928877353668213,1.0299016237258911,1.4629859924316406,0.4592393040657043,0.0,0.0,1.0,216.0032501220703,190.0,76.55342102050781,-28096.548828125,1797.8651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519287109375,309.18609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6610006093978882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708315922878,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2032470703125,297.1499938964844,293.1499938964844,0.2802985310554504,-5218.89599609375,304.1692810058594,0.7402483820915222,0.3389534950256347,0.3113077878952026,293.1507568359375,297.1499938964844,293.1499938964844,0.458999902009964,-8084.60986328125,304.16912841796875,0.8400699496269226,0.5034319758415222,0.4822524189949035,293.1163024902344,297.1499938964844,293.1499938964844,0.4703665971755981,-6089.62744140625,304.1607666015625,0.8454729318618774,0.514441728591919,0.3634701669216156,293.0791015625,297.1499938964844,293.1499938964844,0.5376147627830505,-9149.0859375,304.1578063964844,0.8749867081642151,0.5722901225090027,0.5461953282356262,293.1402282714844,297.1499938964844,293.1499938964844,0.0407401509582996,-6252.0791015625,304.154052734375,0.4265380501747131,0.075546771287918,0.3733452558517456,290.3023681640625,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,294.147705078125,290.30523681640625,1.0,0.547552227973938,0.6017045974731445,0.6017045974731445,1.0,1.0,-2.4928877353668213,1.0299016237258911,1.4629859924316406,0.4592393040657043,0.0,0.0,1.0,216.0032501220703,190.0,76.55342102050781,-28096.548828125,1797.8651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519287109375,309.18609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6610006093978882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708315922878,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2116394042969,297.1499938964844,293.1499938964844,0.275399386882782,-5145.5478515625,304.1709899902344,0.7442988157272339,0.3359005749225616,0.3082475066184997,293.164306640625,297.1499938964844,293.1499938964844,0.4531867206096649,-8002.50146484375,304.17242431640625,0.8457412719726562,0.500666618347168,0.4793452620506286,293.1240234375,297.1499938964844,293.1499938964844,0.4667100012302398,-6051.41455078125,304.16326904296875,0.8523465991020203,0.5137292742729187,0.3627175688743591,293.0889892578125,297.1499938964844,293.1499938964844,0.5342061519622803,-9101.9296875,304.160888671875,0.8828381896018982,0.57207852602005,0.5456573367118835,293.1451416015625,297.1499938964844,293.1499938964844,0.03940150141716,-6139.609375,304.1549377441406,0.4294015765190124,0.0747965723276138,0.3682248592376709,290.36297607421875,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,294.1556091308594,290.3659973144531,1.0,0.5396144390106201,0.6026216745376587,0.6026216745376587,1.0,1.0,-2.4780166149139404,1.0239791870117188,1.454037308692932,0.4566012918949127,0.0,0.0,1.0,206.1888732910156,178.0,82.67915344238281,-28091.0234375,1735.24267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,309.3003234863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6624277234077454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006722799153067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2116394042969,297.1499938964844,293.1499938964844,0.275399386882782,-5145.5478515625,304.1709899902344,0.7442988157272339,0.3359005749225616,0.3082475066184997,293.164306640625,297.1499938964844,293.1499938964844,0.4531867206096649,-8002.50146484375,304.17242431640625,0.8457412719726562,0.500666618347168,0.4793452620506286,293.1240234375,297.1499938964844,293.1499938964844,0.4667100012302398,-6051.41455078125,304.16326904296875,0.8523465991020203,0.5137292742729187,0.3627175688743591,293.0889892578125,297.1499938964844,293.1499938964844,0.5342061519622803,-9101.9296875,304.160888671875,0.8828381896018982,0.57207852602005,0.5456573367118835,293.1451416015625,297.1499938964844,293.1499938964844,0.03940150141716,-6139.609375,304.1549377441406,0.4294015765190124,0.0747965723276138,0.3682248592376709,290.36297607421875,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,294.1556091308594,290.3659973144531,1.0,0.5396144390106201,0.6026216745376587,0.6026216745376587,1.0,1.0,-2.4780166149139404,1.0239791870117188,1.454037308692932,0.4566012918949127,0.0,0.0,1.0,206.1888732910156,178.0,82.67915344238281,-28091.0234375,1735.24267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,309.3003234863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6624277234077454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006722799153067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2195739746094,297.1499938964844,293.1499938964844,0.2702654004096985,-5068.39501953125,304.17254638671875,0.7492393851280212,0.3327291309833526,0.3050740361213684,293.17742919921875,297.1499938964844,293.1499938964844,0.4468457996845245,-7912.91650390625,304.1755065917969,0.8524497151374817,0.497645765542984,0.4761868119239807,293.131103515625,297.1499938964844,293.1499938964844,0.4626793265342712,-6009.38623046875,304.1655578613281,0.8604440689086914,0.5129488110542297,0.3618981838226318,293.09820556640625,297.1499938964844,293.1499938964844,0.5303170084953308,-9048.4375,304.1637268066406,0.8919411897659302,0.5717566609382629,0.5449885129928589,293.1494445800781,297.1499938964844,293.1499938964844,0.0380189083516597,-6023.04736328125,304.15557861328125,0.4331012666225433,0.074048213660717,0.3629835247993469,290.42974853515625,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,294.1634216308594,290.4331359863281,1.0,0.5309985876083374,0.6034409403800964,0.6034409403800964,1.0,1.0,-2.462325096130371,1.0175820589065552,1.4447429180145264,0.4536644220352173,0.0,0.0,1.0,195.6169891357422,166.0,91.25279235839844,-28096.076171875,1669.0052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,309.4339294433594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.662192702293396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720413803122,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2195739746094,297.1499938964844,293.1499938964844,0.2702654004096985,-5068.39501953125,304.17254638671875,0.7492393851280212,0.3327291309833526,0.3050740361213684,293.17742919921875,297.1499938964844,293.1499938964844,0.4468457996845245,-7912.91650390625,304.1755065917969,0.8524497151374817,0.497645765542984,0.4761868119239807,293.131103515625,297.1499938964844,293.1499938964844,0.4626793265342712,-6009.38623046875,304.1655578613281,0.8604440689086914,0.5129488110542297,0.3618981838226318,293.09820556640625,297.1499938964844,293.1499938964844,0.5303170084953308,-9048.4375,304.1637268066406,0.8919411897659302,0.5717566609382629,0.5449885129928589,293.1494445800781,297.1499938964844,293.1499938964844,0.0380189083516597,-6023.04736328125,304.15557861328125,0.4331012666225433,0.074048213660717,0.3629835247993469,290.42974853515625,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,294.1634216308594,290.4331359863281,1.0,0.5309985876083374,0.6034409403800964,0.6034409403800964,1.0,1.0,-2.462325096130371,1.0175820589065552,1.4447429180145264,0.4536644220352173,0.0,0.0,1.0,195.6169891357422,166.0,91.25279235839844,-28096.076171875,1669.0052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,309.4339294433594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.662192702293396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720413803122,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2276306152344,297.1499938964844,293.1499938964844,0.2648870050907135,-4987.271484375,304.1739807128906,0.7549077868461609,0.3293335139751434,0.3016989827156067,293.19061279296875,297.1499938964844,293.1499938964844,0.4400227665901184,-7816.45166015625,304.1783752441406,0.8600490093231201,0.4942713677883148,0.4726951420307159,293.1376953125,297.1499938964844,293.1499938964844,0.4584073722362518,-5964.9560546875,304.16748046875,0.8696774840354919,0.5120911002159119,0.3610152006149292,293.1068420410156,297.1499938964844,293.1499938964844,0.5260998010635376,-8990.7412109375,304.1661682128906,0.902131736278534,0.5713175535202026,0.544195830821991,293.1532287597656,297.1499938964844,293.1499938964844,0.0366192646324634,-5904.55712890625,304.15606689453125,0.4375971555709839,0.0732941478490829,0.3576580882072449,290.4996643066406,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,294.1715393066406,290.50311279296875,1.0,0.5218876004219055,0.6041933298110962,0.6041933298110962,1.0,1.0,-2.445664882659912,1.0106725692749023,1.4349923133850098,0.4504250586032867,0.0,0.0,1.0,184.6508026123047,154.0,95.87430572509766,-28085.97265625,1600.6048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22576904296875,309.561279296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615155935287476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006713542388752,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2276306152344,297.1499938964844,293.1499938964844,0.2648870050907135,-4987.271484375,304.1739807128906,0.7549077868461609,0.3293335139751434,0.3016989827156067,293.19061279296875,297.1499938964844,293.1499938964844,0.4400227665901184,-7816.45166015625,304.1783752441406,0.8600490093231201,0.4942713677883148,0.4726951420307159,293.1376953125,297.1499938964844,293.1499938964844,0.4584073722362518,-5964.9560546875,304.16748046875,0.8696774840354919,0.5120911002159119,0.3610152006149292,293.1068420410156,297.1499938964844,293.1499938964844,0.5260998010635376,-8990.7412109375,304.1661682128906,0.902131736278534,0.5713175535202026,0.544195830821991,293.1532287597656,297.1499938964844,293.1499938964844,0.0366192646324634,-5904.55712890625,304.15606689453125,0.4375971555709839,0.0732941478490829,0.3576580882072449,290.4996643066406,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,294.1715393066406,290.50311279296875,1.0,0.5218876004219055,0.6041933298110962,0.6041933298110962,1.0,1.0,-2.445664882659912,1.0106725692749023,1.4349923133850098,0.4504250586032867,0.0,0.0,1.0,184.6508026123047,154.0,95.87430572509766,-28085.97265625,1600.6048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22576904296875,309.561279296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615155935287476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006713542388752,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2315368652344,297.1499938964844,293.1499938964844,0.2621416747570038,-4945.75927734375,304.17462158203125,0.7580330967903137,0.3275838792324066,0.2999491989612579,293.19708251953125,297.1499938964844,293.1499938964844,0.4364834427833557,-7766.390625,304.1796264648437,0.8642019629478455,0.4924888908863067,0.4708404242992401,293.14080810546875,297.1499938964844,293.1499938964844,0.4562209248542785,-5942.25390625,304.16827392578125,0.8747329115867615,0.5116361975669861,0.3605524599552154,293.1109313964844,297.1499938964844,293.1499938964844,0.5239141583442688,-8960.9384765625,304.1672058105469,0.9077752828598022,0.5710574388504028,0.5437569618225098,293.15496826171875,297.1499938964844,293.1499938964844,0.0359164662659168,-5844.84033203125,304.1562194824219,0.4401537179946899,0.0729095563292503,0.3549548387527466,290.5348815917969,291.1499938964844,259.24273681640625,258.94091796875,279.1575927734375,294.1756591796875,290.53839111328125,1.0,0.5171797275543213,0.6045475006103516,0.6045475006103516,1.0,1.0,-2.4370040893554688,1.0070443153381348,1.429959774017334,0.448701798915863,0.0,0.0,1.0,179.0765838623047,154.0,96.99504852294922,-28075.25,1565.9114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,309.6222839355469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6658254265785217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006757281371392,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2352600097656,297.1499938964844,293.1499938964844,0.2593013942241668,-4902.6435546875,304.1753234863281,0.7613837122917175,0.3258170485496521,0.2981785535812378,293.2033386230469,297.1499938964844,293.1499938964844,0.432758092880249,-7713.53076171875,304.1810302734375,0.8686219453811646,0.4906619489192962,0.4689389169216156,293.143798828125,297.1499938964844,293.1499938964844,0.4538687765598297,-5917.736328125,304.1692199707031,0.8800966143608093,0.5111650228500366,0.3600775301456451,293.1148986816406,297.1499938964844,293.1499938964844,0.5215277671813965,-8928.28125,304.1684265136719,0.9140310883522034,0.5707719326019287,0.5432930588722229,293.1566467285156,297.1499938964844,293.1499938964844,0.0351946614682674,-5783.10107421875,304.1564025878906,0.4429287314414978,0.0725186690688133,0.3522172570228576,290.57373046875,291.1499938964844,259.2338256835937,258.9338073730469,279.15728759765625,294.1797790527344,290.5780639648437,1.0,0.5123856067657471,0.6048873066902161,0.6048873066902161,1.0,1.0,-2.428175926208496,1.0033249855041504,1.4248509407043457,0.4469227790832519,0.0,0.0,1.0,173.460693359375,142.0,104.88867950439452,-28092.125,1531.055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3797912597656,309.7145690917969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6657965779304504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006756988586857,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.24224853515625,297.1499938964844,293.1499938964844,0.2534089088439941,-4812.775390625,304.1766662597656,0.7688420414924622,0.3222404420375824,0.2945924699306488,293.21533203125,297.1499938964844,293.1499938964844,0.4248441159725189,-7600.9072265625,304.1838684082031,0.8783403038978577,0.4868788123130798,0.4650081396102905,293.14947509765625,297.1499938964844,293.1499938964844,0.4487384259700775,-5864.13037109375,304.1713562011719,0.8918030261993408,0.5101679563522339,0.3590880036354065,293.1225280761719,297.1499938964844,293.1499938964844,0.5162302851676941,-8855.6767578125,304.17108154296875,0.9280997514724731,0.570117712020874,0.5422848463058472,293.1597595214844,297.1499938964844,293.1499938964844,0.0337090119719505,-5654.74853515625,304.15673828125,0.4492088258266449,0.0717179849743843,0.3466412723064422,290.6616516113281,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,294.1879577636719,290.66607666015625,1.0,0.5025567412376404,0.6055294871330261,0.6055294871330261,1.0,1.0,-2.4100472927093506,0.9956319332122804,1.4144153594970703,0.4432108402252197,0.0,0.0,1.0,162.13870239257812,130.0,117.50989532470705,-28110.7578125,1461.0782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575256347656,309.88983154296875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6652953028678894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000675190181937,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.24224853515625,297.1499938964844,293.1499938964844,0.2534089088439941,-4812.775390625,304.1766662597656,0.7688420414924622,0.3222404420375824,0.2945924699306488,293.21533203125,297.1499938964844,293.1499938964844,0.4248441159725189,-7600.9072265625,304.1838684082031,0.8783403038978577,0.4868788123130798,0.4650081396102905,293.14947509765625,297.1499938964844,293.1499938964844,0.4487384259700775,-5864.13037109375,304.1713562011719,0.8918030261993408,0.5101679563522339,0.3590880036354065,293.1225280761719,297.1499938964844,293.1499938964844,0.5162302851676941,-8855.6767578125,304.17108154296875,0.9280997514724731,0.570117712020874,0.5422848463058472,293.1597595214844,297.1499938964844,293.1499938964844,0.0337090119719505,-5654.74853515625,304.15673828125,0.4492088258266449,0.0717179849743843,0.3466412723064422,290.6616516113281,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,294.1879577636719,290.66607666015625,1.0,0.5025567412376404,0.6055294871330261,0.6055294871330261,1.0,1.0,-2.4100472927093506,0.9956319332122804,1.4144153594970703,0.4432108402252197,0.0,0.0,1.0,162.13870239257812,130.0,117.50989532470705,-28110.7578125,1461.0782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575256347656,309.88983154296875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6652953028678894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000675190181937,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2485656738281,297.1499938964844,293.1499938964844,0.247530922293663,-4722.7900390625,304.1775817871094,0.7774580717086792,0.3186183869838714,0.2909605205059051,293.2265625,297.1499938964844,293.1499938964844,0.4168002307415008,-7486.30859375,304.1859436035156,0.8893802762031555,0.4829429388046264,0.4609264433383941,293.1547546386719,297.1499938964844,293.1499938964844,0.443530261516571,-5809.79296875,304.17291259765625,0.904954731464386,0.5091117024421692,0.3580528795719147,293.129638671875,297.1499938964844,293.1499938964844,0.5107917189598083,-8781.3779296875,304.173095703125,0.9437450170516968,0.5693684816360474,0.5411809086799622,293.16259765625,297.1499938964844,293.1499938964844,0.0322306305170059,-5525.63427734375,304.1569519042969,0.4566249251365661,0.0708935484290123,0.3409452140331268,290.74951171875,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,294.1960144042969,290.75390625,1.0,0.4924348592758178,0.6061314344406128,0.6061314344406128,1.0,1.0,-2.3913683891296387,0.9876458048820496,1.4037225246429443,0.4393220543861389,0.0,0.0,1.0,150.74267578125,118.0,120.85973358154295,-28108.533203125,1391.0941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7169494628906,310.0495300292969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691031455993652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790545885451,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2485656738281,297.1499938964844,293.1499938964844,0.247530922293663,-4722.7900390625,304.1775817871094,0.7774580717086792,0.3186183869838714,0.2909605205059051,293.2265625,297.1499938964844,293.1499938964844,0.4168002307415008,-7486.30859375,304.1859436035156,0.8893802762031555,0.4829429388046264,0.4609264433383941,293.1547546386719,297.1499938964844,293.1499938964844,0.443530261516571,-5809.79296875,304.17291259765625,0.904954731464386,0.5091117024421692,0.3580528795719147,293.129638671875,297.1499938964844,293.1499938964844,0.5107917189598083,-8781.3779296875,304.173095703125,0.9437450170516968,0.5693684816360474,0.5411809086799622,293.16259765625,297.1499938964844,293.1499938964844,0.0322306305170059,-5525.63427734375,304.1569519042969,0.4566249251365661,0.0708935484290123,0.3409452140331268,290.74951171875,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,294.1960144042969,290.75390625,1.0,0.4924348592758178,0.6061314344406128,0.6061314344406128,1.0,1.0,-2.3913683891296387,0.9876458048820496,1.4037225246429443,0.4393220543861389,0.0,0.0,1.0,150.74267578125,118.0,120.85973358154295,-28108.533203125,1391.0941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7169494628906,310.0495300292969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691031455993652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790545885451,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2543334960937,297.1499938964844,293.1499938964844,0.2414648830890655,-4629.27099609375,304.1784973144531,0.787446141242981,0.3149549067020416,0.2872901260852813,293.23712158203125,297.1499938964844,293.1499938964844,0.4082994759082794,-7364.53076171875,304.1881408691406,0.9019553661346436,0.4788628816604614,0.4567077457904815,293.1596374511719,297.1499938964844,293.1499938964844,0.4378819763660431,-5750.58154296875,304.1746826171875,0.9210370779037476,0.5080011487007141,0.3569797575473785,293.1363220214844,297.1499938964844,293.1499938964844,0.5048025250434875,-8699.2158203125,304.1754150390625,0.9603479504585266,0.5685313940048218,0.5399938225746155,293.1651916503906,297.1499938964844,293.1499938964844,0.0307256765663623,-5391.71484375,304.1571350097656,0.4653445780277252,0.0700472369790077,0.3351437747478485,290.8476257324219,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,294.20391845703125,290.8528747558594,1.0,0.4820388853549957,0.6067076325416565,0.6067076325416565,1.0,1.0,-2.372206687927246,0.9794108271598816,1.3927959203720093,0.4352867901325226,0.0,0.0,1.0,139.3091583251953,106.0,134.76866149902344,-28146.703125,1321.394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93243408203125,310.26007080078125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687228679656982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786687299609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2543334960937,297.1499938964844,293.1499938964844,0.2414648830890655,-4629.27099609375,304.1784973144531,0.787446141242981,0.3149549067020416,0.2872901260852813,293.23712158203125,297.1499938964844,293.1499938964844,0.4082994759082794,-7364.53076171875,304.1881408691406,0.9019553661346436,0.4788628816604614,0.4567077457904815,293.1596374511719,297.1499938964844,293.1499938964844,0.4378819763660431,-5750.58154296875,304.1746826171875,0.9210370779037476,0.5080011487007141,0.3569797575473785,293.1363220214844,297.1499938964844,293.1499938964844,0.5048025250434875,-8699.2158203125,304.1754150390625,0.9603479504585266,0.5685313940048218,0.5399938225746155,293.1651916503906,297.1499938964844,293.1499938964844,0.0307256765663623,-5391.71484375,304.1571350097656,0.4653445780277252,0.0700472369790077,0.3351437747478485,290.8476257324219,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,294.20391845703125,290.8528747558594,1.0,0.4820388853549957,0.6067076325416565,0.6067076325416565,1.0,1.0,-2.372206687927246,0.9794108271598816,1.3927959203720093,0.4352867901325226,0.0,0.0,1.0,139.3091583251953,106.0,134.76866149902344,-28146.703125,1321.394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93243408203125,310.26007080078125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687228679656982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786687299609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
