time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375780,293.2595520019531,297.1499938964844,293.1499938964844,0.2353703826665878,-4534.80615234375,304.1791381835937,0.7990681529045105,0.3112528324127197,0.2835831940174103,293.2470397949219,297.1499938964844,293.1499938964844,0.3996025025844574,-7239.5107421875,304.1899108886719,0.9173017740249634,0.474640429019928,0.4523528814315796,293.1641540527344,297.1499938964844,293.1499938964844,0.4320547580718994,-5689.43017578125,304.1761474609375,0.9400076866149902,0.5068363547325134,0.3558675646781921,293.142578125,297.1499938964844,293.1499938964844,0.4985600411891937,-8613.583984375,304.17730712890625,0.9772630333900452,0.5676072835922241,0.538722813129425,293.1675720214844,297.1499938964844,293.1499938964844,0.0292366072535514,-5256.47900390625,304.1572570800781,0.4740512669086456,0.0691805556416511,0.329247772693634,290.9494323730469,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,294.2117004394531,290.9546203613281,1.0,0.4713734090328216,0.6072755455970764,0.6072755455970764,1.0,1.0,-2.352576732635498,0.970949113368988,1.3816275596618652,0.4311243891716003,0.0,0.0,1.0,127.86093139648438,94.0,139.5337677001953,-28159.359375,1252.138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1243591308594,310.4503479003906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.667758584022522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776900845579,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.2595520019531,297.1499938964844,293.1499938964844,0.2353703826665878,-4534.80615234375,304.1791381835937,0.7990681529045105,0.3112528324127197,0.2835831940174103,293.2470397949219,297.1499938964844,293.1499938964844,0.3996025025844574,-7239.5107421875,304.1899108886719,0.9173017740249634,0.474640429019928,0.4523528814315796,293.1641540527344,297.1499938964844,293.1499938964844,0.4320547580718994,-5689.43017578125,304.1761474609375,0.9400076866149902,0.5068363547325134,0.3558675646781921,293.142578125,297.1499938964844,293.1499938964844,0.4985600411891937,-8613.583984375,304.17730712890625,0.9772630333900452,0.5676072835922241,0.538722813129425,293.1675720214844,297.1499938964844,293.1499938964844,0.0292366072535514,-5256.47900390625,304.1572570800781,0.4740512669086456,0.0691805556416511,0.329247772693634,290.9494323730469,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,294.2117004394531,290.9546203613281,1.0,0.4713734090328216,0.6072755455970764,0.6072755455970764,1.0,1.0,-2.352576732635498,0.970949113368988,1.3816275596618652,0.4311243891716003,0.0,0.0,1.0,127.86093139648438,94.0,139.5337677001953,-28159.359375,1252.138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1243591308594,310.4503479003906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.667758584022522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776900845579,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.261962890625,297.1499938964844,293.1499938964844,0.2323637306690216,-4488.04443359375,304.1793212890625,0.8055970668792725,0.3093899190425873,0.2817183434963226,293.25177001953125,297.1499938964844,293.1499938964844,0.3952673673629761,-7177.068359375,304.1905212402344,0.9263870716094972,0.4724789559841156,0.4501270651817322,293.1662902832031,297.1499938964844,293.1499938964844,0.4291656613349914,-5659.12060546875,304.1766357421875,0.9502254724502563,0.5062377452850342,0.3552993237972259,293.1455383300781,297.1499938964844,293.1499938964844,0.4954491853713989,-8570.962890625,304.1780090332031,0.98563951253891,0.5671172738075256,0.538059651851654,293.1686706542969,297.1499938964844,293.1499938964844,0.028286961838603,-5191.76025390625,304.1576843261719,0.4783157408237457,0.0687398612499237,0.3262664079666137,290.9992980957031,291.1499938964844,259.1337585449219,258.8466186523437,279.15576171875,294.2154846191406,291.0044250488281,1.0,0.4659390151500702,0.6075611114501953,0.6075611114501953,1.0,1.0,-2.342602252960205,0.9666447639465332,1.3759573698043823,0.42900350689888,0.0,0.0,1.0,122.13316345214844,94.0,139.11578369140625,-28156.412109375,1217.718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2113952636719,310.5377502441406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6718841195106506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006818769616074,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2642517089844,297.1499938964844,293.1499938964844,0.2293121218681335,-4440.38134765625,304.1795349121094,0.8124818205833435,0.3075201511383056,0.2798471748828888,293.2563781738281,297.1499938964844,293.1499938964844,0.3908232450485229,-7112.802734375,304.1912536621094,0.9362617135047911,0.4702861905097961,0.4478718340396881,293.1683349609375,297.1499938964844,293.1499938964844,0.4261631965637207,-5627.5029296875,304.1772766113281,0.960728645324707,0.5056289434432983,0.3547244071960449,293.1484069824219,297.1499938964844,293.1499938964844,0.4921984374523163,-8526.2548828125,304.1788330078125,0.993847668170929,0.5666099190711975,0.5373807549476624,293.16973876953125,297.1499938964844,293.1499938964844,0.0275284722447395,-5119.81103515625,304.1576538085937,0.4826375544071197,0.0682945698499679,0.3232641518115997,291.0519104003906,291.1499938964844,259.12176513671875,258.8356628417969,279.15576171875,294.21923828125,291.0577392578125,1.0,0.4604389369487762,0.6078506708145142,0.6078506708145142,1.0,1.0,-2.3325326442718506,0.962299108505249,1.3702336549758911,0.4268614947795868,0.0,0.0,1.0,116.40703582763672,97.0,144.92745971679688,-28178.013671875,1183.4732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3300170898437,310.6535949707031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6716511249542236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006816405220888,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.26873779296875,297.1499938964844,293.1499938964844,0.2233214825391769,-4346.3466796875,304.1796569824219,0.8173911571502686,0.3037174046039581,0.2762824892997741,293.26531982421875,297.1499938964844,293.1499938964844,0.3819136619567871,-6983.50537109375,304.1923217773437,0.9441040754318236,0.4657763242721557,0.4434855580329895,293.1723937988281,297.1499938964844,293.1499938964844,0.4201208353042602,-5563.75927734375,304.17822265625,0.9700822234153748,0.5043438076972961,0.3537077307701111,293.1529846191406,297.1499938964844,293.1499938964844,0.4832354187965393,-8400.6240234375,304.1845092773437,0.9990000128746032,0.5657129287719727,0.5337896347045898,293.171875,297.1499938964844,293.1499938964844,0.0264892857521772,-4997.28369140625,304.1568603515625,0.4855054020881653,0.0673608556389808,0.3182147443294525,291.1639709472656,291.1499938964844,259.09814453125,258.81378173828125,279.15625,294.22674560546875,291.1700134277344,1.0,0.4539638459682464,0.6084807515144348,0.6084807515144348,1.0,1.0,-2.311391592025757,0.953177273273468,1.3582144975662231,0.4224115908145904,0.0,0.0,0.9966474175453186,110.7868423461914,100.0,153.58380126953125,-28194.494140625,1137.683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54815673828125,310.86932373046875,278.1499938964844,0.0,18000.0,314.75,32464.576171875,36000.0,0.0,0.0,0.6707047820091248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317419290542605,1.8317697048187256,-2.771674371615518e-05,0.0,0.0006806800374761,0.0,0.0,683.4771728515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.26873779296875,297.1499938964844,293.1499938964844,0.2233214825391769,-4346.3466796875,304.1796569824219,0.8173911571502686,0.3037174046039581,0.2762824892997741,293.26531982421875,297.1499938964844,293.1499938964844,0.3819136619567871,-6983.50537109375,304.1923217773437,0.9441040754318236,0.4657763242721557,0.4434855580329895,293.1723937988281,297.1499938964844,293.1499938964844,0.4201208353042602,-5563.75927734375,304.17822265625,0.9700822234153748,0.5043438076972961,0.3537077307701111,293.1529846191406,297.1499938964844,293.1499938964844,0.4832354187965393,-8400.6240234375,304.1845092773437,0.9990000128746032,0.5657129287719727,0.5337896347045898,293.171875,297.1499938964844,293.1499938964844,0.0264892857521772,-4997.28369140625,304.1568603515625,0.4855054020881653,0.0673608556389808,0.3182147443294525,291.1639709472656,291.1499938964844,259.09814453125,258.81378173828125,279.15625,294.22674560546875,291.1700134277344,1.0,0.4539638459682464,0.6084807515144348,0.6084807515144348,1.0,1.0,-2.311391592025757,0.953177273273468,1.3582144975662231,0.4224115908145904,0.0,0.0,0.9966474175453186,110.7868423461914,100.0,153.58380126953125,-28194.494140625,1137.683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54815673828125,310.86932373046875,278.1499938964844,0.0,18000.0,314.75,32464.576171875,36000.0,0.0,0.0,0.6707047820091248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317419290542605,1.8317697048187256,-2.771674371615518e-05,0.0,0.0006806800374761,0.0,0.0,683.4771728515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2732849121094,297.1499938964844,293.1499938964844,0.217459425330162,-4253.79296875,304.1795349121094,0.8164538741111755,0.299788624048233,0.2727487981319427,293.274169921875,297.1499938964844,293.1499938964844,0.3730791807174682,-6854.73583984375,304.1929016113281,0.943828284740448,0.4610654413700104,0.4390625655651092,293.1765441894531,297.1499938964844,293.1499938964844,0.4141466319561004,-5500.62744140625,304.1787414550781,0.9720983505249025,0.5029316544532776,0.3527155220508575,293.15185546875,297.1499938964844,293.1499938964844,0.4730385839939117,-8258.1982421875,304.1896667480469,0.9990000128746032,0.5658596754074097,0.5290918350219727,293.1742553710937,297.1499938964844,293.1499938964844,0.0253012627363204,-4879.69189453125,304.15655517578125,0.4844561815261841,0.0663241073489189,0.3134392499923706,291.2760009765625,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,294.23394775390625,291.2816162109375,1.0,0.4497832059860229,0.6091815829277039,0.6091815829277039,1.0,1.0,-2.2892508506774902,0.9436782002449036,1.3455727100372314,0.4176962375640869,0.0,0.0,0.9722581505775452,108.72586822509766,103.0,153.38050842285156,-28173.83203125,1105.472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7462158203125,311.0641174316406,278.1499938964844,0.0,18000.0,315.2300109863281,33260.984375,36000.0,0.0,0.0,0.6739281415939331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828728437423706,1.828756213188172,-2.7829866667161696e-05,0.0,0.0006839513662271,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2732849121094,297.1499938964844,293.1499938964844,0.217459425330162,-4253.79296875,304.1795349121094,0.8164538741111755,0.299788624048233,0.2727487981319427,293.274169921875,297.1499938964844,293.1499938964844,0.3730791807174682,-6854.73583984375,304.1929016113281,0.943828284740448,0.4610654413700104,0.4390625655651092,293.1765441894531,297.1499938964844,293.1499938964844,0.4141466319561004,-5500.62744140625,304.1787414550781,0.9720983505249025,0.5029316544532776,0.3527155220508575,293.15185546875,297.1499938964844,293.1499938964844,0.4730385839939117,-8258.1982421875,304.1896667480469,0.9990000128746032,0.5658596754074097,0.5290918350219727,293.1742553710937,297.1499938964844,293.1499938964844,0.0253012627363204,-4879.69189453125,304.15655517578125,0.4844561815261841,0.0663241073489189,0.3134392499923706,291.2760009765625,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,294.23394775390625,291.2816162109375,1.0,0.4497832059860229,0.6091815829277039,0.6091815829277039,1.0,1.0,-2.2892508506774902,0.9436782002449036,1.3455727100372314,0.4176962375640869,0.0,0.0,0.9722581505775452,108.72586822509766,103.0,153.38050842285156,-28173.83203125,1105.472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7462158203125,311.0641174316406,278.1499938964844,0.0,18000.0,315.2300109863281,33260.984375,36000.0,0.0,0.0,0.6739281415939331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828728437423706,1.828756213188172,-2.7829866667161696e-05,0.0,0.0006839513662271,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2777099609375,297.1499938964844,293.1499938964844,0.2116977870464325,-4162.2998046875,304.1792907714844,0.8130948543548584,0.2957663238048553,0.2691681981086731,293.2828063964844,297.1499938964844,293.1499938964844,0.3643150627613067,-6726.3505859375,304.1932067871094,0.9402084946632384,0.4561685919761657,0.4345071613788605,293.18072509765625,297.1499938964844,293.1499938964844,0.4082459211349487,-5438.11572265625,304.17901611328125,0.971282958984375,0.5014135837554932,0.3516804575920105,293.152587890625,297.1499938964844,293.1499938964844,0.4674250781536102,-8182.99951171875,304.1856384277344,0.9990000128746032,0.5656789541244507,0.5289210677146912,293.1768493652344,297.1499938964844,293.1499938964844,0.0241305585950613,-4760.75927734375,304.1563415527344,0.4815811514854431,0.0651842802762985,0.3084233701229095,291.3852233886719,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,294.2410888671875,291.390869140625,1.0,0.4473123550415039,0.6097683310508728,0.6097683310508728,1.0,1.0,-2.272001028060913,0.9363064765930176,1.3356945514678955,0.4140468239784241,0.0,0.0,0.9336398243904114,108.16525268554688,106.0,152.27076721191406,-28213.05078125,1084.7933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99224853515625,311.29180908203125,278.1499938964844,0.0,18000.0,315.2300109863281,34990.59765625,36000.0,0.0,0.0,0.6729016304016113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8221467733383176,1.822174906730652,-2.8075102818547748e-05,0.0,0.0006829096237197,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2777099609375,297.1499938964844,293.1499938964844,0.2116977870464325,-4162.2998046875,304.1792907714844,0.8130948543548584,0.2957663238048553,0.2691681981086731,293.2828063964844,297.1499938964844,293.1499938964844,0.3643150627613067,-6726.3505859375,304.1932067871094,0.9402084946632384,0.4561685919761657,0.4345071613788605,293.18072509765625,297.1499938964844,293.1499938964844,0.4082459211349487,-5438.11572265625,304.17901611328125,0.971282958984375,0.5014135837554932,0.3516804575920105,293.152587890625,297.1499938964844,293.1499938964844,0.4674250781536102,-8182.99951171875,304.1856384277344,0.9990000128746032,0.5656789541244507,0.5289210677146912,293.1768493652344,297.1499938964844,293.1499938964844,0.0241305585950613,-4760.75927734375,304.1563415527344,0.4815811514854431,0.0651842802762985,0.3084233701229095,291.3852233886719,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,294.2410888671875,291.390869140625,1.0,0.4473123550415039,0.6097683310508728,0.6097683310508728,1.0,1.0,-2.272001028060913,0.9363064765930176,1.3356945514678955,0.4140468239784241,0.0,0.0,0.9336398243904114,108.16525268554688,106.0,152.27076721191406,-28213.05078125,1084.7933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99224853515625,311.29180908203125,278.1499938964844,0.0,18000.0,315.2300109863281,34990.59765625,36000.0,0.0,0.0,0.6729016304016113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8221467733383176,1.822174906730652,-2.8075102818547748e-05,0.0,0.0006829096237197,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2818603515625,297.1499938964844,293.1499938964844,0.2065906971693039,-4081.357666015625,304.1779479980469,0.8079253435134888,0.2916906774044037,0.2655670642852783,293.29107666015625,297.1499938964844,293.1499938964844,0.3565504848957062,-6613.07177734375,304.1916198730469,0.934155523777008,0.4511235654354095,0.4298396706581116,293.1846923828125,297.1499938964844,293.1499938964844,0.4034644961357116,-5388.1533203125,304.1771545410156,0.968445599079132,0.4998325407505035,0.3506203889846802,293.1598815917969,297.1499938964844,293.1499938964844,0.4663828909397125,-8174.09375,304.1752624511719,0.9990000128746032,0.5641464591026306,0.5319923162460327,293.1795349121094,297.1499938964844,293.1499938964844,0.0230703279376029,-4651.64990234375,304.1559753417969,0.4771950542926788,0.0639625340700149,0.3031990528106689,291.4643249511719,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,294.2484130859375,291.4657287597656,1.0,0.4460547864437103,0.6102726459503174,0.6102726459503174,1.0,1.0,-2.258207321166992,0.9304351210594176,1.3277722597122192,0.4111570715904236,0.0,0.0,0.8855068683624268,108.65679931640624,109.0,104.3296890258789,-28103.912109375,1072.0631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2156066894531,311.4341125488281,278.1499938964844,0.0,18000.0,315.2300109863281,36713.34765625,36000.0,0.0,0.0,0.671175479888916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7756648063659668,1.7756922245025637,-2.74491794698406e-05,0.0,0.0006811578059569,0.0,0.0,645.1972045898438,0.0,0.0,0.0,0.9785210490226746,4.0,0.0,1.0
376440,293.2818603515625,297.1499938964844,293.1499938964844,0.2065906971693039,-4081.357666015625,304.1779479980469,0.8079253435134888,0.2916906774044037,0.2655670642852783,293.29107666015625,297.1499938964844,293.1499938964844,0.3565504848957062,-6613.07177734375,304.1916198730469,0.934155523777008,0.4511235654354095,0.4298396706581116,293.1846923828125,297.1499938964844,293.1499938964844,0.4034644961357116,-5388.1533203125,304.1771545410156,0.968445599079132,0.4998325407505035,0.3506203889846802,293.1598815917969,297.1499938964844,293.1499938964844,0.4663828909397125,-8174.09375,304.1752624511719,0.9990000128746032,0.5641464591026306,0.5319923162460327,293.1795349121094,297.1499938964844,293.1499938964844,0.0230703279376029,-4651.64990234375,304.1559753417969,0.4771950542926788,0.0639625340700149,0.3031990528106689,291.4643249511719,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,294.2484130859375,291.4657287597656,1.0,0.4460547864437103,0.6102726459503174,0.6102726459503174,1.0,1.0,-2.258207321166992,0.9304351210594176,1.3277722597122192,0.4111570715904236,0.0,0.0,0.8855068683624268,108.65679931640624,109.0,104.3296890258789,-28103.912109375,1072.0631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2156066894531,311.4341125488281,278.1499938964844,0.0,18000.0,315.2300109863281,36713.34765625,36000.0,0.0,0.0,0.671175479888916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7756648063659668,1.7756922245025637,-2.74491794698406e-05,0.0,0.0006811578059569,0.0,0.0,645.1972045898438,0.0,0.0,0.0,0.9785210490226746,4.0,0.0,1.0
376500,293.28375244140625,297.1499938964844,293.1499938964844,0.2046792954206466,-4051.624267578125,304.1763610839844,0.8045242428779602,0.2896459400653839,0.2637715935707092,293.2950134277344,297.1499938964844,293.1499938964844,0.3537299335002899,-6572.8935546875,304.1891784667969,0.9301152229309082,0.4485647976398468,0.4274815022945404,293.1864624023437,297.1499938964844,293.1499938964844,0.4022849202156067,-5376.77978515625,304.1743469238281,0.9661509394645692,0.4990449845790863,0.3500978350639343,293.1658630371094,297.1499938964844,293.1499938964844,0.4673197865486145,-8190.41748046875,304.16900634765625,0.9990000128746032,0.5628479719161987,0.533525824546814,293.18084716796875,297.1499938964844,293.1499938964844,0.0226451326161623,-4608.931640625,304.1556701660156,0.4742734134197235,0.0633278936147689,0.3005427122116089,291.4700622558594,291.1499938964844,259.02691650390625,258.7452087402344,279.15545654296875,294.252197265625,291.46990966796875,1.0,0.4457231760025024,0.6105467677116394,0.6105467677116394,1.0,1.0,-2.251248836517334,0.9274777173995972,1.3237712383270264,0.4097431302070617,0.0,0.0,0.8635218143463135,109.3147201538086,109.0,60.20996475219727,-27968.322265625,1067.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3429870605469,311.4812316894531,278.1499938964844,0.0,18000.0,314.75,36968.69140625,36000.0,0.0,0.0,0.6650042533874512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.730260133743286,1.7302865982055664,-2.654027230164501e-05,0.0,0.0006748947780579,0.0,0.0,604.437744140625,0.0,0.0,0.0,0.9571309089660645,4.0,0.0,1.0
376560,293.2855529785156,297.1499938964844,293.1499938964844,0.2030279785394668,-4026.182373046875,304.174560546875,0.8001924753189087,0.2876013815402984,0.2619957029819488,293.2987670898437,297.1499938964844,293.1499938964844,0.351334661245346,-6539.1708984375,304.1864013671875,0.9248637557029724,0.4459887742996216,0.4251273572444916,293.1880798339844,297.1499938964844,293.1499938964844,0.4016094505786896,-5370.94189453125,304.171142578125,0.9627379179000854,0.4982666373252868,0.3495971858501434,293.17156982421875,297.1499938964844,293.1499938964844,0.4667352437973022,-8183.82861328125,304.1666564941406,0.9968674778938292,0.5615267753601074,0.5328783392906189,293.18212890625,297.1499938964844,293.1499938964844,0.0222696643322706,-4571.66845703125,304.1553039550781,0.470443993806839,0.0626871585845947,0.2979426085948944,291.4630432128906,291.1499938964844,259.0191650390625,258.73736572265625,279.1563415527344,294.25604248046875,291.46148681640625,1.0,0.4454274177551269,0.6109269261360168,0.6109269261360168,1.0,1.0,-2.241776704788208,0.9234541654586792,1.3183226585388184,0.4078306853771209,0.0,0.0,0.8432769179344177,110.4321517944336,112.0,19.77083396911621,-27773.775390625,1061.6046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4501037597656,311.5028686523437,278.1499938964844,0.0,18000.0,314.75,37082.7578125,36000.0,0.0,0.0,0.6626413464546204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6809797286987305,1.681005358695984,-2.554524144215975e-05,0.0,0.0006724967388436,0.0,0.0,561.794921875,0.0,0.0,0.0,0.9339954257011414,4.0,0.0,1.0
376620,293.2890014648437,297.1499938964844,293.1499938964844,0.2000942826271057,-3981.21337890625,304.1712951660156,0.7911196947097778,0.2834680378437042,0.2584294378757477,293.3061218261719,297.1499938964844,293.1499938964844,0.3471667766571045,-6480.74267578125,304.1812438964844,0.9139442443847656,0.4407323896884918,0.4203508198261261,293.1911315917969,297.1499938964844,293.1499938964844,0.4010582268238067,-5367.681640625,304.1650695800781,0.9551998376846312,0.4966802597045898,0.3485988676548004,293.1790466308594,297.1499938964844,293.1499938964844,0.4657844305038452,-8173.28369140625,304.16265869140625,0.991015076637268,0.5594545006752014,0.5309041738510132,293.1846618652344,297.1499938964844,293.1499938964844,0.0215687323361635,-4502.44140625,304.1547241210937,0.4610626399517059,0.061361726373434,0.2926434278488159,291.4285583496094,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,294.26318359375,291.42626953125,1.0,0.4449672400951385,0.61180579662323,0.61180579662323,1.0,1.0,-2.221827745437622,0.915057361125946,1.3067703247070312,0.4037919342517853,0.0,0.0,0.8083016872406006,112.95884704589844,115.0,-30.37542152404785,-27389.740234375,1050.4508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7127685546875,311.577880859375,278.1499938964844,0.0,18000.0,314.75,37088.0078125,36000.0,0.0,0.0,0.6567068696022034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5824328660964966,1.5824564695358276,-2.359351856284775e-05,0.0,0.0006664739921689,0.0,0.0,482.3762512207031,0.0,0.0,0.0,0.8880922794342041,4.0,0.0,1.0
376680,293.2890014648437,297.1499938964844,293.1499938964844,0.2000942826271057,-3981.21337890625,304.1712951660156,0.7911196947097778,0.2834680378437042,0.2584294378757477,293.3061218261719,297.1499938964844,293.1499938964844,0.3471667766571045,-6480.74267578125,304.1812438964844,0.9139442443847656,0.4407323896884918,0.4203508198261261,293.1911315917969,297.1499938964844,293.1499938964844,0.4010582268238067,-5367.681640625,304.1650695800781,0.9551998376846312,0.4966802597045898,0.3485988676548004,293.1790466308594,297.1499938964844,293.1499938964844,0.4657844305038452,-8173.28369140625,304.16265869140625,0.991015076637268,0.5594545006752014,0.5309041738510132,293.1846618652344,297.1499938964844,293.1499938964844,0.0215687323361635,-4502.44140625,304.1547241210937,0.4610626399517059,0.061361726373434,0.2926434278488159,291.4285583496094,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,294.26318359375,291.42626953125,1.0,0.4449672400951385,0.61180579662323,0.61180579662323,1.0,1.0,-2.221827745437622,0.915057361125946,1.3067703247070312,0.4037919342517853,0.0,0.0,0.8083016872406006,112.95884704589844,115.0,-30.37542152404785,-27389.740234375,1050.4508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7127685546875,311.577880859375,278.1499938964844,0.0,18000.0,314.75,37088.0078125,36000.0,0.0,0.0,0.6567068696022034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5824328660964966,1.5824564695358276,-2.359351856284775e-05,0.0,0.0006664739921689,0.0,0.0,482.3762512207031,0.0,0.0,0.0,0.8880922794342041,4.0,0.0,1.0
376740,293.29229736328125,297.1499938964844,293.1499938964844,0.1972536891698837,-3937.41357421875,304.1689453125,0.7820051908493042,0.2792763113975525,0.2548176944255829,293.3133239746094,297.1499938964844,293.1499938964844,0.3431396186351776,-6423.615234375,304.1775817871094,0.9034993648529052,0.4353165924549103,0.4154365658760071,293.1941223144531,297.1499938964844,293.1499938964844,0.4008011519908905,-5366.98388671875,304.1605224609375,0.947280764579773,0.4950307011604309,0.3475649356842041,293.1842041015625,297.1499938964844,293.1499938964844,0.4655566811561584,-8172.64453125,304.1588439941406,0.9848824143409728,0.557673990726471,0.5293272137641907,293.18707275390625,297.1499938964844,293.1499938964844,0.0208668783307075,-4431.91943359375,304.1543273925781,0.4509478807449341,0.0599897392094135,0.2871489226818084,291.3877258300781,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,294.2691955566406,291.3854064941406,1.0,0.4446545243263244,0.6128033399581909,0.6128033399581909,1.0,1.0,-2.2018513679504395,0.906731128692627,1.2951202392578125,0.3998353481292724,0.0,0.0,0.7793287634849548,115.6542510986328,118.0,-49.45794296264648,-27032.30859375,1040.03564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0134582519531,311.6833801269531,278.1499938964844,0.0,18000.0,314.2699890136719,36984.80859375,36000.0,0.0,0.0,0.6444507241249084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4913744926452637,1.4913963079452517,-2.1870517230127007e-05,0.0,0.0006540355389006,0.0,0.0,416.1614685058594,0.0,0.0,0.0,0.8461563587188721,4.0,0.0,1.0
376800,293.29229736328125,297.1499938964844,293.1499938964844,0.1972536891698837,-3937.41357421875,304.1689453125,0.7820051908493042,0.2792763113975525,0.2548176944255829,293.3133239746094,297.1499938964844,293.1499938964844,0.3431396186351776,-6423.615234375,304.1775817871094,0.9034993648529052,0.4353165924549103,0.4154365658760071,293.1941223144531,297.1499938964844,293.1499938964844,0.4008011519908905,-5366.98388671875,304.1605224609375,0.947280764579773,0.4950307011604309,0.3475649356842041,293.1842041015625,297.1499938964844,293.1499938964844,0.4655566811561584,-8172.64453125,304.1588439941406,0.9848824143409728,0.557673990726471,0.5293272137641907,293.18707275390625,297.1499938964844,293.1499938964844,0.0208668783307075,-4431.91943359375,304.1543273925781,0.4509478807449341,0.0599897392094135,0.2871489226818084,291.3877258300781,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,294.2691955566406,291.3854064941406,1.0,0.4446545243263244,0.6128033399581909,0.6128033399581909,1.0,1.0,-2.2018513679504395,0.906731128692627,1.2951202392578125,0.3998353481292724,0.0,0.0,0.7793287634849548,115.6542510986328,118.0,-49.45794296264648,-27032.30859375,1040.03564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0134582519531,311.6833801269531,278.1499938964844,0.0,18000.0,314.2699890136719,36984.80859375,36000.0,0.0,0.0,0.6444507241249084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4913744926452637,1.4913963079452517,-2.1870517230127007e-05,0.0,0.0006540355389006,0.0,0.0,416.1614685058594,0.0,0.0,0.0,0.8461563587188721,4.0,0.0,1.0
376860,293.2961120605469,297.1499938964844,293.1499938964844,0.1944411695003509,-3893.84326171875,304.1673583984375,0.7728331089019775,0.2749001979827881,0.2510835230350494,293.3210754394531,297.1499938964844,293.1499938964844,0.3391650319099426,-6366.70361328125,304.175048828125,0.8934860229492188,0.4296061098575592,0.4102925658226013,293.1971130371094,297.1499938964844,293.1499938964844,0.4008334875106811,-5369.01806640625,304.156982421875,0.9390416741371156,0.4933079183101654,0.3464863300323486,293.1885681152344,297.1499938964844,293.1499938964844,0.465786725282669,-8178.06396484375,304.1555480957031,0.9783315658569336,0.5559206008911133,0.5278255343437195,293.189453125,297.1499938964844,293.1499938964844,0.0201702881604433,-4360.74951171875,304.154052734375,0.4411048889160156,0.0585720315575599,0.2814822196960449,291.3396911621094,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,294.2746276855469,291.3370056152344,1.0,0.444413423538208,0.6139647364616394,0.6139647364616394,1.0,1.0,-2.181282997131348,0.898245632648468,1.2830373048782349,0.3958569765090942,0.0,0.0,0.7571467161178589,118.50706481933594,121.0,-62.51295471191406,-26654.6875,1029.7213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.24383544921875,311.7405700683594,278.1499938964844,0.0,18000.0,314.2699890136719,36801.7734375,36000.0,0.0,0.0,0.634706437587738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4141138792037964,1.4141343832015991,-2.046597364824265e-05,0.0,0.0006441463483497,0.0,0.0,365.0662841796875,0.0,0.0,0.0,0.811072051525116,4.0,0.0,1.0
376920,293.2961120605469,297.1499938964844,293.1499938964844,0.1944411695003509,-3893.84326171875,304.1673583984375,0.7728331089019775,0.2749001979827881,0.2510835230350494,293.3210754394531,297.1499938964844,293.1499938964844,0.3391650319099426,-6366.70361328125,304.175048828125,0.8934860229492188,0.4296061098575592,0.4102925658226013,293.1971130371094,297.1499938964844,293.1499938964844,0.4008334875106811,-5369.01806640625,304.156982421875,0.9390416741371156,0.4933079183101654,0.3464863300323486,293.1885681152344,297.1499938964844,293.1499938964844,0.465786725282669,-8178.06396484375,304.1555480957031,0.9783315658569336,0.5559206008911133,0.5278255343437195,293.189453125,297.1499938964844,293.1499938964844,0.0201702881604433,-4360.74951171875,304.154052734375,0.4411048889160156,0.0585720315575599,0.2814822196960449,291.3396911621094,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,294.2746276855469,291.3370056152344,1.0,0.444413423538208,0.6139647364616394,0.6139647364616394,1.0,1.0,-2.181282997131348,0.898245632648468,1.2830373048782349,0.3958569765090942,0.0,0.0,0.7571467161178589,118.50706481933594,121.0,-62.51295471191406,-26654.6875,1029.7213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.24383544921875,311.7405700683594,278.1499938964844,0.0,18000.0,314.2699890136719,36801.7734375,36000.0,0.0,0.0,0.634706437587738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4141138792037964,1.4141343832015991,-2.046597364824265e-05,0.0,0.0006441463483497,0.0,0.0,365.0662841796875,0.0,0.0,0.0,0.811072051525116,4.0,0.0,1.0
376980,293.300048828125,297.1499938964844,293.1499938964844,0.1913479566574096,-3845.231689453125,304.166748046875,0.7637149691581726,0.2704003751277923,0.2472081482410431,293.32916259765625,297.1499938964844,293.1499938964844,0.3346906006336212,-6301.3681640625,304.1741943359375,0.8833909034729004,0.4236345589160919,0.4048773050308227,293.2001037597656,297.1499938964844,293.1499938964844,0.4005581438541412,-5367.10791015625,304.1551513671875,0.9306726455688475,0.4915103614330292,0.3453601002693176,293.1926574707031,297.1499938964844,293.1499938964844,0.4656976461410522,-8178.0703125,304.15386962890625,0.9713969230651855,0.5541110634803772,0.5262904167175293,293.19171142578125,297.1499938964844,293.1499938964844,0.0194406602531671,-4283.30078125,304.1539001464844,0.4317276179790497,0.0571128241717815,0.2756459712982178,291.30029296875,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,294.2802734375,291.2982788085937,1.0,0.4441869854927063,0.6153436899185181,0.6153436899185181,1.0,1.0,-2.1599183082580566,0.8895465731620789,1.2703715562820437,0.3918398320674896,0.0,0.0,0.7398680448532104,121.46955108642578,124.0,-55.21035003662109,-26319.435546875,1019.1268920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4488220214844,311.8031005859375,278.1499938964844,0.0,18000.0,314.2699890136719,36632.1953125,36000.0,0.0,0.0,0.624337911605835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353595733642578,1.353615164756775,-1.941050140885636e-05,0.0,0.0006336235674098,0.0,0.0,328.256103515625,0.0,0.0,0.0,0.7837954163551331,4.0,0.0,1.0
377040,293.300048828125,297.1499938964844,293.1499938964844,0.1913479566574096,-3845.231689453125,304.166748046875,0.7637149691581726,0.2704003751277923,0.2472081482410431,293.32916259765625,297.1499938964844,293.1499938964844,0.3346906006336212,-6301.3681640625,304.1741943359375,0.8833909034729004,0.4236345589160919,0.4048773050308227,293.2001037597656,297.1499938964844,293.1499938964844,0.4005581438541412,-5367.10791015625,304.1551513671875,0.9306726455688475,0.4915103614330292,0.3453601002693176,293.1926574707031,297.1499938964844,293.1499938964844,0.4656976461410522,-8178.0703125,304.15386962890625,0.9713969230651855,0.5541110634803772,0.5262904167175293,293.19171142578125,297.1499938964844,293.1499938964844,0.0194406602531671,-4283.30078125,304.1539001464844,0.4317276179790497,0.0571128241717815,0.2756459712982178,291.30029296875,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,294.2802734375,291.2982788085937,1.0,0.4441869854927063,0.6153436899185181,0.6153436899185181,1.0,1.0,-2.1599183082580566,0.8895465731620789,1.2703715562820437,0.3918398320674896,0.0,0.0,0.7398680448532104,121.46955108642578,124.0,-55.21035003662109,-26319.435546875,1019.1268920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4488220214844,311.8031005859375,278.1499938964844,0.0,18000.0,314.2699890136719,36632.1953125,36000.0,0.0,0.0,0.624337911605835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353595733642578,1.353615164756775,-1.941050140885636e-05,0.0,0.0006336235674098,0.0,0.0,328.256103515625,0.0,0.0,0.0,0.7837954163551331,4.0,0.0,1.0
377100,293.3018798828125,297.1499938964844,293.1499938964844,0.1897243708372116,-3819.5126953125,304.1666564941406,0.7592623233795166,0.2681379914283752,0.2452543079853058,293.3331298828125,297.1499938964844,293.1499938964844,0.3322838842868805,-6265.8857421875,304.1741638183594,0.8783949017524719,0.4205844402313232,0.4021030962467193,293.2015686035156,297.1499938964844,293.1499938964844,0.4002816379070282,-5364.48583984375,304.1547241210937,0.9265245199203492,0.4905833601951599,0.3447777926921844,293.1946716308594,297.1499938964844,293.1499938964844,0.4654951393604278,-8175.5947265625,304.1535339355469,0.967827320098877,0.5531759262084961,0.525496780872345,293.1928100585937,297.1499938964844,293.1499938964844,0.0190651975572109,-4242.24951171875,304.1539001464844,0.427272766828537,0.0563698150217533,0.2726686000823974,291.2843017578125,291.1499938964844,258.9954833984375,258.7064514160156,279.16387939453125,294.2829895019531,291.28253173828125,1.0,0.444072276353836,0.6161168813705444,0.6161168813705444,1.0,1.0,-2.1490111351013184,0.8851495385169983,1.2638615369796753,0.3898333311080932,0.0,0.0,0.7325305342674255,122.97032928466795,124.0,-49.7700080871582,-26158.0859375,1013.7225341796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5361633300781,311.8290100097656,278.1499938964844,0.0,18000.0,313.7900085449219,36565.890625,36000.0,0.0,0.0,0.6142167448997498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3277785778045654,1.327797532081604,-1.897513539006468e-05,0.0,0.0006233519525267,0.0,0.0,313.41619873046875,0.0,0.0,0.0,0.7722582817077637,4.0,0.0,1.0
377160,293.3036193847656,297.1499938964844,293.1499938964844,0.1881169527769088,-3794.032470703125,304.1665344238281,0.754899263381958,0.2658722400665283,0.2432963103055954,293.3370361328125,297.1499938964844,293.1499938964844,0.3298771679401397,-6230.37353515625,304.1741638183594,0.8734577298164368,0.4174991250038147,0.3992935717105865,293.2030639648437,297.1499938964844,293.1499938964844,0.4000362157821655,-5362.20263671875,304.154296875,0.9224369525909424,0.4896398782730102,0.3441835343837738,293.1966552734375,297.1499938964844,293.1499938964844,0.4653268754482269,-8173.6162109375,304.1531982421875,0.964206874370575,0.5522210001945496,0.5246844291687012,293.1938781738281,297.1499938964844,293.1499938964844,0.0186923444271087,-4200.97021484375,304.15386962890625,0.4229871034622192,0.0556191653013229,0.2696565687656402,291.2673645019531,291.1499938964844,258.99932861328125,258.70867919921875,279.1649780273437,294.2856140136719,291.2649841308594,1.0,0.4439548850059509,0.6169481873512268,0.6169481873512268,1.0,1.0,-2.1379780769348145,0.8807319402694702,1.2572461366653442,0.3878343105316162,0.0,0.0,0.72636479139328,124.4779052734375,127.0,-50.67684555053711,-25974.16796875,1008.2496337890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5746154785156,311.8177490234375,278.1499938964844,0.0,18000.0,313.7900085449219,36499.36328125,36000.0,0.0,0.0,0.6082977056503296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.304757595062256,1.3047761917114258,-1.859207441157196e-05,0.0,0.0006173448637127,0.0,0.0,300.5791015625,0.0,0.0,0.0,0.7620537877082825,4.0,0.0,1.0
377220,293.3067932128906,297.1499938964844,293.1499938964844,0.1848759949207306,-3742.446044921875,304.1664428710937,0.7464583516120911,0.2613353431224823,0.2393746227025985,293.3445739746094,297.1499938964844,293.1499938964844,0.3249361515045166,-6157.12890625,304.17437744140625,0.8638005256652832,0.4112325608730316,0.3935815393924713,293.2059326171875,297.1499938964844,293.1499938964844,0.3994791805744171,-5356.78125,304.1538391113281,0.9145432710647584,0.4877118766307831,0.3429653346538543,293.20050048828125,297.1499938964844,293.1499938964844,0.4649080634117126,-8168.2900390625,304.1528625488281,0.9568606615066528,0.5502592921257019,0.5230096578598022,293.1958923339844,297.1499938964844,293.1499938964844,0.0179457943886518,-4116.232421875,304.15380859375,0.4149037003517151,0.0540980137884616,0.2635400295257568,291.2338256835937,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,294.2906494140625,291.232177734375,1.0,0.4437101185321808,0.6187961101531982,0.6187961101531982,1.0,1.0,-2.115586996078491,0.8718616366386414,1.2437254190444946,0.3838741779327392,0.0,0.0,0.7176017165184021,127.5023956298828,130.0,-45.011993408203125,-25642.310546875,997.1146850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6087951660156,311.7870483398437,278.1499938964844,0.0,18000.0,313.7900085449219,36338.81640625,36000.0,0.0,0.0,0.5967298746109009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2708890438079834,1.2709070444107056,-1.802604310796596e-05,0.0,0.0006056050187908,0.0,0.0,282.22857666015625,0.0,0.0,0.0,0.7470747828483582,4.0,0.0,1.0
377280,293.3067932128906,297.1499938964844,293.1499938964844,0.1848759949207306,-3742.446044921875,304.1664428710937,0.7464583516120911,0.2613353431224823,0.2393746227025985,293.3445739746094,297.1499938964844,293.1499938964844,0.3249361515045166,-6157.12890625,304.17437744140625,0.8638005256652832,0.4112325608730316,0.3935815393924713,293.2059326171875,297.1499938964844,293.1499938964844,0.3994791805744171,-5356.78125,304.1538391113281,0.9145432710647584,0.4877118766307831,0.3429653346538543,293.20050048828125,297.1499938964844,293.1499938964844,0.4649080634117126,-8168.2900390625,304.1528625488281,0.9568606615066528,0.5502592921257019,0.5230096578598022,293.1958923339844,297.1499938964844,293.1499938964844,0.0179457943886518,-4116.232421875,304.15380859375,0.4149037003517151,0.0540980137884616,0.2635400295257568,291.2338256835937,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,294.2906494140625,291.232177734375,1.0,0.4437101185321808,0.6187961101531982,0.6187961101531982,1.0,1.0,-2.115586996078491,0.8718616366386414,1.2437254190444946,0.3838741779327392,0.0,0.0,0.7176017165184021,127.5023956298828,130.0,-45.011993408203125,-25642.310546875,997.1146850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6087951660156,311.7870483398437,278.1499938964844,0.0,18000.0,313.7900085449219,36338.81640625,36000.0,0.0,0.0,0.5967298746109009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2708890438079834,1.2709070444107056,-1.802604310796596e-05,0.0,0.0006056050187908,0.0,0.0,282.22857666015625,0.0,0.0,0.0,0.7470747828483582,4.0,0.0,1.0
377340,293.30963134765625,297.1499938964844,293.1499938964844,0.181466594338417,-3687.69580078125,304.1666564941406,0.7383714318275452,0.2567903697490692,0.2354456782341003,293.351806640625,297.1499938964844,293.1499938964844,0.3195877969264984,-6077.158203125,304.1751708984375,0.8544543981552124,0.4048382341861725,0.3877488970756531,293.208740234375,297.1499938964844,293.1499938964844,0.3985296487808227,-5346.861328125,304.1541442871094,0.9071602821350098,0.4857248067855835,0.3417069017887115,293.2042541503906,297.1499938964844,293.1499938964844,0.4640255570411682,-8156.03369140625,304.1534118652344,0.9494256377220154,0.548222005367279,0.5212655067443848,293.19775390625,297.1499938964844,293.1499938964844,0.0171864964067935,-4026.298828125,304.15380859375,0.4073184132575989,0.0525543913245201,0.2573191821575165,291.2103576660156,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,294.2953491210937,291.2090759277344,1.0,0.4434501826763153,0.6209130883216858,0.6209130883216858,1.0,1.0,-2.0927860736846924,0.8629614114761353,1.229824781417847,0.3799774050712585,0.0,0.0,0.7111919522285461,130.53297424316406,133.0,-35.070091247558594,-25325.36328125,985.7352905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5873718261719,311.7329406738281,278.1499938964844,0.0,18000.0,313.3099975585937,36240.4296875,36000.0,0.0,0.0,0.5808969736099243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2468150854110718,1.2468327283859253,-1.763573345670011e-05,0.0,0.0005895366193726,0.0,0.0,269.7258605957031,0.0,0.0,0.0,0.7364795804023743,4.0,0.0,1.0
377400,293.30963134765625,297.1499938964844,293.1499938964844,0.181466594338417,-3687.69580078125,304.1666564941406,0.7383714318275452,0.2567903697490692,0.2354456782341003,293.351806640625,297.1499938964844,293.1499938964844,0.3195877969264984,-6077.158203125,304.1751708984375,0.8544543981552124,0.4048382341861725,0.3877488970756531,293.208740234375,297.1499938964844,293.1499938964844,0.3985296487808227,-5346.861328125,304.1541442871094,0.9071602821350098,0.4857248067855835,0.3417069017887115,293.2042541503906,297.1499938964844,293.1499938964844,0.4640255570411682,-8156.03369140625,304.1534118652344,0.9494256377220154,0.548222005367279,0.5212655067443848,293.19775390625,297.1499938964844,293.1499938964844,0.0171864964067935,-4026.298828125,304.15380859375,0.4073184132575989,0.0525543913245201,0.2573191821575165,291.2103576660156,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,294.2953491210937,291.2090759277344,1.0,0.4434501826763153,0.6209130883216858,0.6209130883216858,1.0,1.0,-2.0927860736846924,0.8629614114761353,1.229824781417847,0.3799774050712585,0.0,0.0,0.7111919522285461,130.53297424316406,133.0,-35.070091247558594,-25325.36328125,985.7352905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5873718261719,311.7329406738281,278.1499938964844,0.0,18000.0,313.3099975585937,36240.4296875,36000.0,0.0,0.0,0.5808969736099243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2468150854110718,1.2468327283859253,-1.763573345670011e-05,0.0,0.0005895366193726,0.0,0.0,269.7258605957031,0.0,0.0,0.0,0.7364795804023743,4.0,0.0,1.0
377460,293.3121337890625,297.1499938964844,293.1499938964844,0.1781022399663925,-3633.54150390625,304.16668701171875,0.7305645942687988,0.2522399127483368,0.2315105348825454,293.3587341308594,297.1499938964844,293.1499938964844,0.3142024874687195,-5996.48193359375,304.1757507324219,0.8454222083091736,0.3983215987682342,0.3817988038063049,293.2114562988281,297.1499938964844,293.1499938964844,0.3976326882839203,-5337.60205078125,304.1542358398437,0.9004217386245728,0.4836866557598114,0.3404108881950378,293.2078552246094,297.1499938964844,293.1499938964844,0.463190346956253,-8144.61474609375,304.1536560058594,0.9419702291488647,0.5461175441741943,0.5194551944732666,293.1994934082031,297.1499938964844,293.1499938964844,0.016445143148303,-3935.656005859375,304.1537780761719,0.3998350799083709,0.0509917363524436,0.2510095834732055,291.1837463378906,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,294.2997436523437,291.18218994140625,1.0,0.4431748390197754,0.623327910900116,0.623327910900116,1.0,1.0,-2.069605827331543,0.8540518283843994,1.2155539989471436,0.3761581182479858,0.0,0.0,0.7083710432052612,133.564208984375,136.0,-36.95124435424805,-24977.90625,974.130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4398193359375,311.5951232910156,278.1499938964844,0.0,18000.0,313.3099975585937,36124.82421875,36000.0,0.0,0.0,0.5695397257804871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2323553562164309,1.232372760772705,-1.7391901565133594e-05,0.0,0.0005780103965662,0.0,0.0,262.2690734863281,0.0,0.0,0.0,0.7301992177963257,4.0,0.0,1.0
