time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377520,293.3121337890625,297.1499938964844,293.1499938964844,0.1781022399663925,-3633.54150390625,304.16668701171875,0.7305645942687988,0.2522399127483368,0.2315105348825454,293.3587341308594,297.1499938964844,293.1499938964844,0.3142024874687195,-5996.48193359375,304.1757507324219,0.8454222083091736,0.3983215987682342,0.3817988038063049,293.2114562988281,297.1499938964844,293.1499938964844,0.3976326882839203,-5337.60205078125,304.1542358398437,0.9004217386245728,0.4836866557598114,0.3404108881950378,293.2078552246094,297.1499938964844,293.1499938964844,0.463190346956253,-8144.61474609375,304.1536560058594,0.9419702291488647,0.5461175441741943,0.5194551944732666,293.1994934082031,297.1499938964844,293.1499938964844,0.016445143148303,-3935.656005859375,304.1537780761719,0.3998350799083709,0.0509917363524436,0.2510095834732055,291.1837463378906,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,294.2997436523437,291.18218994140625,1.0,0.4431748390197754,0.623327910900116,0.623327910900116,1.0,1.0,-2.069605827331543,0.8540518283843994,1.2155539989471436,0.3761581182479858,0.0,0.0,0.7083710432052612,133.564208984375,136.0,-36.95124435424805,-24977.90625,974.130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4398193359375,311.5951232910156,278.1499938964844,0.0,18000.0,313.3099975585937,36124.82421875,36000.0,0.0,0.0,0.5695397257804871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2323553562164309,1.232372760772705,-1.7391901565133594e-05,0.0,0.0005780103965662,0.0,0.0,262.2690734863281,0.0,0.0,0.0,0.7301992177963257,4.0,0.0,1.0
377580,293.3143615722656,297.1499938964844,293.1499938964844,0.174623817205429,-3577.139404296875,304.1669311523437,0.7230668067932129,0.2476813644170761,0.2275640070438385,293.3653869628906,297.1499938964844,293.1499938964844,0.3085065186023712,-5910.56982421875,304.1766662597656,0.8368673920631409,0.3916797637939453,0.3757266700267792,293.2140808105469,297.1499938964844,293.1499938964844,0.3964475095272064,-5325.0712890625,304.1548156738281,0.8942241668701172,0.4815970957279205,0.3390767276287079,293.2113342285156,297.1499938964844,293.1499938964844,0.462011843919754,-8128.12158203125,304.1543884277344,0.9348381757736206,0.5439464449882507,0.5175788998603821,293.201171875,297.1499938964844,293.1499938964844,0.0157888829708099,-3853.942138671875,304.1453857421875,0.3927298188209533,0.050000000745058,0.2456706464290619,291.1636657714844,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,294.3039245605469,291.16241455078125,1.0,0.4429291486740112,0.6260214447975159,0.6260214447975159,1.0,1.0,-2.047301769256592,0.8456921577453613,1.2016096115112305,0.3726531267166137,0.0,0.0,0.7079649567604065,136.45736694335938,139.0,-29.94878387451172,-24669.53515625,963.0173950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2460632324219,311.4446716308594,278.1499938964844,0.0,18000.0,313.3099975585937,36035.49609375,36000.0,0.0,0.0,0.559334933757782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228173851966858,1.2281912565231323,-1.7309223039774224e-05,0.0,0.0005676538567058,0.0,0.0,259.99969482421875,0.0,0.0,0.0,0.7283235192298889,4.0,0.0,1.0
377640,293.3143615722656,297.1499938964844,293.1499938964844,0.174623817205429,-3577.139404296875,304.1669311523437,0.7230668067932129,0.2476813644170761,0.2275640070438385,293.3653869628906,297.1499938964844,293.1499938964844,0.3085065186023712,-5910.56982421875,304.1766662597656,0.8368673920631409,0.3916797637939453,0.3757266700267792,293.2140808105469,297.1499938964844,293.1499938964844,0.3964475095272064,-5325.0712890625,304.1548156738281,0.8942241668701172,0.4815970957279205,0.3390767276287079,293.2113342285156,297.1499938964844,293.1499938964844,0.462011843919754,-8128.12158203125,304.1543884277344,0.9348381757736206,0.5439464449882507,0.5175788998603821,293.201171875,297.1499938964844,293.1499938964844,0.0157888829708099,-3853.942138671875,304.1453857421875,0.3927298188209533,0.050000000745058,0.2456706464290619,291.1636657714844,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,294.3039245605469,291.16241455078125,1.0,0.4429291486740112,0.6260214447975159,0.6260214447975159,1.0,1.0,-2.047301769256592,0.8456921577453613,1.2016096115112305,0.3726531267166137,0.0,0.0,0.7079649567604065,136.45736694335938,139.0,-29.94878387451172,-24669.53515625,963.0173950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2460632324219,311.4446716308594,278.1499938964844,0.0,18000.0,313.3099975585937,36035.49609375,36000.0,0.0,0.0,0.559334933757782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228173851966858,1.2281912565231323,-1.7309223039774224e-05,0.0,0.0005676538567058,0.0,0.0,259.99969482421875,0.0,0.0,0.0,0.7283235192298889,4.0,0.0,1.0
377700,293.3154296875,297.1499938964844,293.1499938964844,0.1728875786066055,-3548.929931640625,304.1670227050781,0.7196552753448486,0.2453897893428802,0.2255681306123733,293.36871337890625,297.1499938964844,293.1499938964844,0.3056317269802093,-5867.13671875,304.1770324707031,0.8330713510513306,0.3883020579814911,0.3726248443126678,293.21539306640625,297.1499938964844,293.1499938964844,0.3958629965782165,-5318.94091796875,304.1549987792969,0.8916735053062439,0.4805277585983276,0.3383813500404358,293.2130432128906,297.1499938964844,293.1499938964844,0.4614295959472656,-8120.056640625,304.1546630859375,0.9318808317184448,0.5428301692008972,0.5165968537330627,293.20245361328125,297.1499938964844,293.1499938964844,0.0157679039984941,-3853.6279296875,304.1324157714844,0.3914488554000854,0.050000000745058,0.2456667721271515,291.1522827148437,291.1499938964844,259.1127319335937,258.7996520996094,279.1761169433594,294.3061218261719,291.15069580078125,1.0,0.4429396390914917,0.6273780465126038,0.6273780465126038,1.0,1.0,-2.0391592979431152,0.8428704738616943,1.1962887048721311,0.3716140687465668,0.0,0.0,0.7089390754699707,137.62437438964844,139.0,-31.60841560363769,-24542.087890625,959.3763427734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1328430175781,311.358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,35990.6171875,35280.0,0.0,0.0,0.5531071424484253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2288421392440796,1.228859543800354,-1.7309044778812677e-05,0.0,0.0005613334360532,0.0,0.0,260.2124938964844,0.0,0.0,0.0,0.7186434268951416,4.0,0.0,1.0
377760,293.31646728515625,297.1499938964844,293.1499938964844,0.1713523715734481,-3524.270263671875,304.1667175292969,0.7161485552787781,0.243090808391571,0.2235665917396545,293.3719787597656,297.1499938964844,293.1499938964844,0.3030855655670166,-5829.0712890625,304.1767272949219,0.8292407393455505,0.3848897516727447,0.3694899678230285,293.2166442871094,297.1499938964844,293.1499938964844,0.3957383930683136,-5318.0966796875,304.154296875,0.889095664024353,0.4794571995735168,0.337681382894516,293.2146911621094,297.1499938964844,293.1499938964844,0.4613746106624603,-8119.93310546875,304.1539001464844,0.9288774728775024,0.5417092442512512,0.5156048536300659,293.2043151855469,297.1499938964844,293.1499938964844,0.0157928690314292,-3860.810302734375,304.1177673339844,0.3903354704380035,0.050000000745058,0.2459268420934677,291.127197265625,291.1499938964844,259.1354675292969,258.8188781738281,279.1770935058594,294.3084411621094,291.12457275390625,1.0,0.4430146217346191,0.6288040280342102,0.6288040280342102,1.0,1.0,-2.03127121925354,0.8401917219161987,1.1910793781280518,0.3706827759742737,0.0,0.0,0.7128703594207764,138.84024047851562,142.0,-49.82753372192383,-24372.642578125,956.1567993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0038146972656,311.2427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,35287.22265625,35280.0,0.0,0.0,0.5485591888427734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2238565683364868,1.223873734474182,-1.707571755105164e-05,0.0,0.0005567178013734,0.0,0.0,256.0246276855469,0.0,0.0,0.0,0.7248765826225281,4.0,0.0,1.0
377820,293.3185729980469,297.1499938964844,293.1499938964844,0.1677433550357818,-3465.10498046875,304.16717529296875,0.708637535572052,0.2384441494941711,0.219534769654274,293.3785705566406,297.1499938964844,293.1499938964844,0.2969841063022613,-5736.08642578125,304.1780090332031,0.8213620781898499,0.3779322504997253,0.363112598657608,293.218994140625,297.1499938964844,293.1499938964844,0.3943185806274414,-5302.8955078125,304.1552734375,0.8838034272193909,0.4772885143756866,0.3362759947776794,293.2178649902344,297.1499938964844,293.1499938964844,0.4599068760871887,-8099.16259765625,304.15509033203125,0.9226893782615662,0.5394304990768433,0.5136048793792725,293.20916748046875,297.1499938964844,293.1499938964844,0.0157780796289443,-3864.36767578125,304.08453369140625,0.3879438042640686,0.050000000745058,0.2464924156665802,291.1102600097656,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,294.31353759765625,291.10943603515625,1.0,0.4432916939258575,0.6319295763969421,0.6319295763969421,1.0,1.0,-2.015360116958618,0.834898829460144,1.1804614067077637,0.368924617767334,0.0,0.0,0.7195847034454346,141.44989013671875,145.0,-27.70724296569824,-24176.384765625,950.233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7049560546875,311.0561218261719,278.1499938964844,0.0,18000.0,313.1499938964844,35092.27734375,35280.0,0.0,0.0,0.5407146215438843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2433478832244873,1.2433652877807615,-1.732365126372315e-05,0.0,0.0005487566231749,0.0,0.0,265.0685119628906,0.0,0.0,0.0,0.7330467700958252,4.0,0.0,1.0
377880,293.3185729980469,297.1499938964844,293.1499938964844,0.1677433550357818,-3465.10498046875,304.16717529296875,0.708637535572052,0.2384441494941711,0.219534769654274,293.3785705566406,297.1499938964844,293.1499938964844,0.2969841063022613,-5736.08642578125,304.1780090332031,0.8213620781898499,0.3779322504997253,0.363112598657608,293.218994140625,297.1499938964844,293.1499938964844,0.3943185806274414,-5302.8955078125,304.1552734375,0.8838034272193909,0.4772885143756866,0.3362759947776794,293.2178649902344,297.1499938964844,293.1499938964844,0.4599068760871887,-8099.16259765625,304.15509033203125,0.9226893782615662,0.5394304990768433,0.5136048793792725,293.20916748046875,297.1499938964844,293.1499938964844,0.0157780796289443,-3864.36767578125,304.08453369140625,0.3879438042640686,0.050000000745058,0.2464924156665802,291.1102600097656,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,294.31353759765625,291.10943603515625,1.0,0.4432916939258575,0.6319295763969421,0.6319295763969421,1.0,1.0,-2.015360116958618,0.834898829460144,1.1804614067077637,0.368924617767334,0.0,0.0,0.7195847034454346,141.44989013671875,145.0,-27.70724296569824,-24176.384765625,950.233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7049560546875,311.0561218261719,278.1499938964844,0.0,18000.0,313.1499938964844,35092.27734375,35280.0,0.0,0.0,0.5407146215438843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2433478832244873,1.2433652877807615,-1.732365126372315e-05,0.0,0.0005487566231749,0.0,0.0,265.0685119628906,0.0,0.0,0.0,0.7330467700958252,4.0,0.0,1.0
377940,293.3207397460937,297.1499938964844,293.1499938964844,0.1640139371156692,-3403.57958984375,304.16766357421875,0.7005743384361267,0.2337324619293213,0.2154479771852493,293.38525390625,297.1499938964844,293.1499938964844,0.290577620267868,-5637.92529296875,304.1793518066406,0.8131096363067627,0.3707867264747619,0.3565634787082672,293.22137451171875,297.1499938964844,293.1499938964844,0.3926530480384826,-5285.03662109375,304.1562805175781,0.878408670425415,0.475062221288681,0.3348363041877746,293.220947265625,297.1499938964844,293.1499938964844,0.4581426382064819,-8074.236328125,304.1563415527344,0.9164068698883056,0.5370809435844421,0.5115459561347961,293.21514892578125,297.1499938964844,293.1499938964844,0.0157444234937429,-3865.569091796875,304.0467834472656,0.3854598701000213,0.050000000745058,0.2470913976430893,291.09918212890625,291.1499938964844,259.25,258.9171142578125,279.1837463378906,294.3190612792969,291.0986022949219,1.0,0.4436715543270111,0.6354888677597046,0.6354888677597046,1.0,1.0,-1.999105453491211,0.829643189907074,1.1694622039794922,0.3672903478145599,0.0,0.0,0.7271552681922913,144.23255920410156,148.0,-17.97350311279297,-23964.7265625,944.6130981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3754272460937,310.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,35042.24609375,34200.0,0.0,0.0,0.534450888633728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2651630640029907,1.2651807069778442,-1.764464468578808e-05,0.0,0.0005423997063189,0.0,0.0,275.9156188964844,0.0,0.0,0.0,0.7276641130447388,4.0,0.0,1.0
378000,293.3207397460937,297.1499938964844,293.1499938964844,0.1640139371156692,-3403.57958984375,304.16766357421875,0.7005743384361267,0.2337324619293213,0.2154479771852493,293.38525390625,297.1499938964844,293.1499938964844,0.290577620267868,-5637.92529296875,304.1793518066406,0.8131096363067627,0.3707867264747619,0.3565634787082672,293.22137451171875,297.1499938964844,293.1499938964844,0.3926530480384826,-5285.03662109375,304.1562805175781,0.878408670425415,0.475062221288681,0.3348363041877746,293.220947265625,297.1499938964844,293.1499938964844,0.4581426382064819,-8074.236328125,304.1563415527344,0.9164068698883056,0.5370809435844421,0.5115459561347961,293.21514892578125,297.1499938964844,293.1499938964844,0.0157444234937429,-3865.569091796875,304.0467834472656,0.3854598701000213,0.050000000745058,0.2470913976430893,291.09918212890625,291.1499938964844,259.25,258.9171142578125,279.1837463378906,294.3190612792969,291.0986022949219,1.0,0.4436715543270111,0.6354888677597046,0.6354888677597046,1.0,1.0,-1.999105453491211,0.829643189907074,1.1694622039794922,0.3672903478145599,0.0,0.0,0.7271552681922913,144.23255920410156,148.0,-17.97350311279297,-23964.7265625,944.6130981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3754272460937,310.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,35042.24609375,34200.0,0.0,0.0,0.534450888633728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2651630640029907,1.2651807069778442,-1.764464468578808e-05,0.0,0.0005423997063189,0.0,0.0,275.9156188964844,0.0,0.0,0.0,0.7276641130447388,4.0,0.0,1.0
378060,293.32208251953125,297.1499938964844,293.1499938964844,0.1605264097452163,-3346.111572265625,304.1676330566406,0.6925286650657654,0.2291310578584671,0.2114045619964599,293.39111328125,297.1499938964844,293.1499938964844,0.2844505310058594,-5544.11181640625,304.17987060546875,0.8044224977493286,0.3636318445205688,0.3499449789524078,293.2228698730469,297.1499938964844,293.1499938964844,0.3914912939071655,-5272.99072265625,304.1562194824219,0.8731422424316406,0.4729475378990173,0.3334331214427948,293.22314453125,297.1499938964844,293.1499938964844,0.4569413065910339,-8057.8544921875,304.1563415527344,0.9103732109069824,0.5348353981971741,0.509527325630188,293.2209167480469,297.1499938964844,293.1499938964844,0.0157329104840755,-3870.896240234375,304.00738525390625,0.3830067813396454,0.050000000745058,0.2477014660835266,291.0736389160156,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,294.3241882324219,291.0740051269531,1.0,0.4441195726394653,0.6393835544586182,0.6393835544586182,1.0,1.0,-1.982924461364746,0.8245416879653931,1.158382773399353,0.3657933175563812,0.0,0.0,0.7396021485328674,147.080322265625,151.0,-19.889636993408203,-23724.53125,939.3068237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0618591308594,310.6314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,33902.31640625,34200.0,0.0,0.0,0.5293099284172058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2803791761398315,1.280396819114685,-1.7622056475374848e-05,0.0,0.0005371823208406,0.0,0.0,280.7735290527344,0.0,0.0,0.0,0.746705174446106,4.0,0.0,1.0
378120,293.32208251953125,297.1499938964844,293.1499938964844,0.1605264097452163,-3346.111572265625,304.1676330566406,0.6925286650657654,0.2291310578584671,0.2114045619964599,293.39111328125,297.1499938964844,293.1499938964844,0.2844505310058594,-5544.11181640625,304.17987060546875,0.8044224977493286,0.3636318445205688,0.3499449789524078,293.2228698730469,297.1499938964844,293.1499938964844,0.3914912939071655,-5272.99072265625,304.1562194824219,0.8731422424316406,0.4729475378990173,0.3334331214427948,293.22314453125,297.1499938964844,293.1499938964844,0.4569413065910339,-8057.8544921875,304.1563415527344,0.9103732109069824,0.5348353981971741,0.509527325630188,293.2209167480469,297.1499938964844,293.1499938964844,0.0157329104840755,-3870.896240234375,304.00738525390625,0.3830067813396454,0.050000000745058,0.2477014660835266,291.0736389160156,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,294.3241882324219,291.0740051269531,1.0,0.4441195726394653,0.6393835544586182,0.6393835544586182,1.0,1.0,-1.982924461364746,0.8245416879653931,1.158382773399353,0.3657933175563812,0.0,0.0,0.7396021485328674,147.080322265625,151.0,-19.889636993408203,-23724.53125,939.3068237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0618591308594,310.6314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,33902.31640625,34200.0,0.0,0.0,0.5293099284172058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2803791761398315,1.280396819114685,-1.7622056475374848e-05,0.0,0.0005371823208406,0.0,0.0,280.7735290527344,0.0,0.0,0.0,0.746705174446106,4.0,0.0,1.0
378180,293.3225402832031,297.1499938964844,293.1499938964844,0.1567893028259277,-3283.646240234375,304.16796875,0.6847385764122009,0.2246803194284439,0.2075139284133911,293.3960876464844,297.1499938964844,293.1499938964844,0.2776745557785034,-5439.07080078125,304.1811828613281,0.7956176400184631,0.3565188646316528,0.3433815836906433,293.2236328125,297.1499938964844,293.1499938964844,0.3894859254360199,-5251.31494140625,304.157470703125,0.8681419491767883,0.4709447026252746,0.3321291208267212,293.2245483398437,297.1499938964844,293.1499938964844,0.4547390639781952,-8026.5888671875,304.1578674316406,0.904824197292328,0.5327008962631226,0.507641077041626,293.2256774902344,297.1499938964844,293.1499938964844,0.0156765561550855,-3867.823974609375,303.96923828125,0.3806343376636505,0.050000000745058,0.2483099848031997,291.0776062011719,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,294.3283996582031,291.07769775390625,1.0,0.4446395337581634,0.6434500217437744,0.6434500217437744,1.0,1.0,-1.967269778251648,0.8196845650672913,1.1475852727890017,0.3644297420978546,0.0,0.0,0.7489215135574341,149.93719482421875,154.0,-3.051619052886963,-23552.3125,934.5330810546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7430114746094,310.4429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,33892.54296875,34200.0,0.0,0.0,0.5254942178726196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3095440864562988,1.3095622062683103,-1.807853186619468e-05,0.0,0.0005333098233677,0.0,0.0,296.1810913085937,0.0,0.0,0.0,0.7596508860588074,4.0,0.0,1.0
378240,293.3225402832031,297.1499938964844,293.1499938964844,0.1567893028259277,-3283.646240234375,304.16796875,0.6847385764122009,0.2246803194284439,0.2075139284133911,293.3960876464844,297.1499938964844,293.1499938964844,0.2776745557785034,-5439.07080078125,304.1811828613281,0.7956176400184631,0.3565188646316528,0.3433815836906433,293.2236328125,297.1499938964844,293.1499938964844,0.3894859254360199,-5251.31494140625,304.157470703125,0.8681419491767883,0.4709447026252746,0.3321291208267212,293.2245483398437,297.1499938964844,293.1499938964844,0.4547390639781952,-8026.5888671875,304.1578674316406,0.904824197292328,0.5327008962631226,0.507641077041626,293.2256774902344,297.1499938964844,293.1499938964844,0.0156765561550855,-3867.823974609375,303.96923828125,0.3806343376636505,0.050000000745058,0.2483099848031997,291.0776062011719,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,294.3283996582031,291.07769775390625,1.0,0.4446395337581634,0.6434500217437744,0.6434500217437744,1.0,1.0,-1.967269778251648,0.8196845650672913,1.1475852727890017,0.3644297420978546,0.0,0.0,0.7489215135574341,149.93719482421875,154.0,-3.051619052886963,-23552.3125,934.5330810546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7430114746094,310.4429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,33892.54296875,34200.0,0.0,0.0,0.5254942178726196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3095440864562988,1.3095622062683103,-1.807853186619468e-05,0.0,0.0005333098233677,0.0,0.0,296.1810913085937,0.0,0.0,0.0,0.7596508860588074,4.0,0.0,1.0
378300,293.3226013183594,297.1499938964844,293.1499938964844,0.1549595892429351,-3252.9677734375,304.16802978515625,0.680908203125,0.2224854826927185,0.205600693821907,293.3983459472656,297.1499938964844,293.1499938964844,0.2742946743965149,-5386.5302734375,304.181640625,0.7912285923957825,0.3529532253742218,0.3400959968566894,293.2239074707031,297.1499938964844,293.1499938964844,0.3884990215301513,-5240.7021484375,304.15789794921875,0.8657018542289734,0.4699558019638061,0.3314895629882812,293.22509765625,297.1499938964844,293.1499938964844,0.453650951385498,-8011.24462890625,304.1584167480469,0.9022123217582704,0.5316461324691772,0.5067147016525269,293.227783203125,297.1499938964844,293.1499938964844,0.0156494379043579,-3866.409423828125,303.9503173828125,0.3794675767421722,0.050000000745058,0.2486162632703781,291.0792541503906,291.1499938964844,259.4200134277344,259.061279296875,279.1904296875,294.3302917480469,291.0794372558594,1.0,0.4449202418327331,0.6455470323562622,0.6455470323562622,1.0,1.0,-1.959514021873474,0.8172870874404907,1.1422269344329834,0.3637643754482269,0.0,0.0,0.753476619720459,151.37960815429688,154.0,0.7622877359390259,-23465.478515625,932.2628173828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58966064453125,310.3511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,33895.75390625,33120.0,0.0,0.0,0.5240012407302856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3236656188964844,1.3236838579177856,-1.8305061530554667e-05,0.0,0.0005317946779541,0.0,0.0,303.8810729980469,0.0,0.0,0.0,0.7509872913360596,4.0,0.0,1.0
378360,293.3225402832031,297.1499938964844,293.1499938964844,0.153373584151268,-3226.68212890625,304.1676330566406,0.6771202087402344,0.2203076481819152,0.2037029713392257,293.4005432128906,297.1499938964844,293.1499938964844,0.2713105678558349,-5340.5693359375,304.1813049316406,0.7868507504463196,0.3493792116641998,0.3368022441864013,293.2241516113281,297.1499938964844,293.1499938964844,0.3880768120288849,-5236.619140625,304.1572265625,0.8632980585098267,0.4689748287200928,0.3308544456958771,293.2255859375,297.1499938964844,293.1499938964844,0.453213483095169,-8005.75927734375,304.1576538085937,0.8996537923812866,0.5305994153022766,0.5057942867279053,293.229736328125,297.1499938964844,293.1499938964844,0.015649851411581,-3870.0810546875,303.9310913085937,0.3783136308193207,0.050000000745058,0.2489238977432251,291.064453125,291.1499938964844,259.4544677734375,259.0898742675781,279.1913757324219,294.3321228027344,291.06298828125,1.0,0.4452115297317505,0.6476859450340271,0.6476859450340271,1.0,1.0,-1.951781153678894,0.8148975968360901,1.1368834972381592,0.3631019294261932,0.0,0.0,0.760516345500946,152.83074951171875,157.0,-20.34502220153809,-23312.748046875,930.0446166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45489501953125,310.238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32972.73046875,33120.0,0.0,0.0,0.5226069688796997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321808099746704,1.3218261003494265,-1.8066479242406785e-05,0.0,0.0005303796497173,0.0,0.0,300.36004638671875,0.0,0.0,0.0,0.7628910541534424,4.0,0.0,1.0
378420,293.322265625,297.1499938964844,293.1499938964844,0.1497309505939483,-3165.111083984375,304.1678466796875,0.6696876883506775,0.2159947901964187,0.1999501734972,293.4046936035156,297.1499938964844,293.1499938964844,0.2644122540950775,-5232.470703125,304.1824035644531,0.7781482934951782,0.3421920835971832,0.3301843404769897,293.2245483398437,297.1499938964844,293.1499938964844,0.3859497904777527,-5213.57666015625,304.15838623046875,0.8586004972457886,0.4670169651508331,0.329595535993576,293.2264404296875,297.1499938964844,293.1499938964844,0.4508533775806427,-7972.2490234375,304.1590881347656,0.894618570804596,0.5285087823867798,0.5039686560630798,293.2333374023437,297.1499938964844,293.1499938964844,0.0155874788761138,-3865.634765625,303.89337158203125,0.37604621052742,0.050000000745058,0.24954254925251,291.0723571777344,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,294.3355407714844,291.0732116699219,1.0,0.4458201825618744,0.6520928144454956,0.6520928144454956,1.0,1.0,-1.9363662004470823,0.8101319670677185,1.1262342929840088,0.3617799282073974,0.0,0.0,0.770700991153717,155.755126953125,160.0,6.791942596435547,-23184.265625,925.7318115234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2012939453125,310.1055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,32814.390625,33120.0,0.0,0.0,0.5204371809959412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3533477783203125,1.3533663749694824,-1.854303081927356e-05,0.0,0.0005281775956973,0.0,0.0,317.5212707519531,0.0,0.0,0.0,0.7767223119735718,4.0,0.0,1.0
378480,293.322265625,297.1499938964844,293.1499938964844,0.1497309505939483,-3165.111083984375,304.1678466796875,0.6696876883506775,0.2159947901964187,0.1999501734972,293.4046936035156,297.1499938964844,293.1499938964844,0.2644122540950775,-5232.470703125,304.1824035644531,0.7781482934951782,0.3421920835971832,0.3301843404769897,293.2245483398437,297.1499938964844,293.1499938964844,0.3859497904777527,-5213.57666015625,304.15838623046875,0.8586004972457886,0.4670169651508331,0.329595535993576,293.2264404296875,297.1499938964844,293.1499938964844,0.4508533775806427,-7972.2490234375,304.1590881347656,0.894618570804596,0.5285087823867798,0.5039686560630798,293.2333374023437,297.1499938964844,293.1499938964844,0.0155874788761138,-3865.634765625,303.89337158203125,0.37604621052742,0.050000000745058,0.24954254925251,291.0723571777344,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,294.3355407714844,291.0732116699219,1.0,0.4458201825618744,0.6520928144454956,0.6520928144454956,1.0,1.0,-1.9363662004470823,0.8101319670677185,1.1262342929840088,0.3617799282073974,0.0,0.0,0.770700991153717,155.755126953125,160.0,6.791942596435547,-23184.265625,925.7318115234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2012939453125,310.1055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,32814.390625,33120.0,0.0,0.0,0.5204371809959412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3533477783203125,1.3533663749694824,-1.854303081927356e-05,0.0,0.0005281775956973,0.0,0.0,317.5212707519531,0.0,0.0,0.0,0.7767223119735718,4.0,0.0,1.0
378540,293.3217468261719,297.1499938964844,293.1499938964844,0.1460821032524109,-3103.0400390625,304.16796875,0.6624596118927002,0.2117341309785843,0.1962449103593826,293.4085998535156,297.1499938964844,293.1499938964844,0.2573640644550323,-5121.35400390625,304.1833190917969,0.769534170627594,0.3349425792694092,0.3235082626342773,293.2249450683594,297.1499938964844,293.1499938964844,0.3836058378219604,-5188.20068359375,304.15948486328125,0.8540251851081848,0.4650464951992035,0.3283286094665527,293.227294921875,297.1499938964844,293.1499938964844,0.448231041431427,-7935.09912109375,304.160400390625,0.8896706700325012,0.526399552822113,0.5021271705627441,293.236572265625,297.1499938964844,293.1499938964844,0.0155157754197716,-3859.4521484375,303.8555603027344,0.3738307952880859,0.050000000745058,0.2501660287380218,291.0868530273437,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,294.3387451171875,291.0877685546875,1.0,0.4464513063430786,0.656682550907135,0.656682550907135,1.0,1.0,-1.920915961265564,0.8053364753723145,1.1155794858932495,0.3604348003864288,0.0,0.0,0.7781510949134827,158.70806884765625,163.0,16.611894607543945,-23034.06640625,921.4843139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9773864746094,309.97967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,32866.6796875,32040.0,0.0,0.0,0.5189352631568909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3774657249450684,1.377484679222107,-1.895479908853304e-05,0.0,0.000526653311681,0.0,0.0,331.616943359375,0.0,0.0,0.0,0.7726801037788391,4.0,0.0,1.0
378600,293.3217468261719,297.1499938964844,293.1499938964844,0.1460821032524109,-3103.0400390625,304.16796875,0.6624596118927002,0.2117341309785843,0.1962449103593826,293.4085998535156,297.1499938964844,293.1499938964844,0.2573640644550323,-5121.35400390625,304.1833190917969,0.769534170627594,0.3349425792694092,0.3235082626342773,293.2249450683594,297.1499938964844,293.1499938964844,0.3836058378219604,-5188.20068359375,304.15948486328125,0.8540251851081848,0.4650464951992035,0.3283286094665527,293.227294921875,297.1499938964844,293.1499938964844,0.448231041431427,-7935.09912109375,304.160400390625,0.8896706700325012,0.526399552822113,0.5021271705627441,293.236572265625,297.1499938964844,293.1499938964844,0.0155157754197716,-3859.4521484375,303.8555603027344,0.3738307952880859,0.050000000745058,0.2501660287380218,291.0868530273437,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,294.3387451171875,291.0877685546875,1.0,0.4464513063430786,0.656682550907135,0.656682550907135,1.0,1.0,-1.920915961265564,0.8053364753723145,1.1155794858932495,0.3604348003864288,0.0,0.0,0.7781510949134827,158.70806884765625,163.0,16.611894607543945,-23034.06640625,921.4843139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9773864746094,309.97967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,32866.6796875,32040.0,0.0,0.0,0.5189352631568909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3774657249450684,1.377484679222107,-1.895479908853304e-05,0.0,0.000526653311681,0.0,0.0,331.616943359375,0.0,0.0,0.0,0.7726801037788391,4.0,0.0,1.0
378660,293.3210754394531,297.1499938964844,293.1499938964844,0.1427288055419922,-3046.06884765625,304.1676025390625,0.6554733514785767,0.2075205594301223,0.1925874501466751,293.4123840332031,297.1499938964844,293.1499938964844,0.2507090866565704,-5016.37646484375,304.1833801269531,0.7610613703727722,0.3276297152042389,0.316777765750885,293.2252502441406,297.1499938964844,293.1499938964844,0.3818626701831817,-5169.783203125,304.1593017578125,0.8495927453041077,0.4630866348743438,0.3270658850669861,293.2279968261719,297.1499938964844,293.1499938964844,0.446295291185379,-7908.388671875,304.1602478027344,0.8848394155502319,0.5242974758148193,0.5002872347831726,293.23956298828125,297.1499938964844,293.1499938964844,0.0154723254963755,-3858.60205078125,303.8168640136719,0.3716758787631988,0.050000000745058,0.2507915794849396,291.08258056640625,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,294.34185791015625,291.0839538574219,1.0,0.4470977485179901,0.6614654064178467,0.6614654064178467,1.0,1.0,-1.90546715259552,0.8005253672599792,1.1049418449401855,0.3590719103813171,0.0,0.0,0.7878037691116333,161.67564392089844,151.0,8.859500885009766,-22837.787109375,917.2869262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81658935546875,309.86700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,31840.61328125,32040.0,0.0,0.0,0.5175693035125732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3823412656784058,1.3823601007461548,-1.880446325230878e-05,0.0,0.0005252670380286,0.0,0.0,331.5826721191406,0.0,0.0,0.0,0.787428081035614,4.0,0.0,1.0
378720,293.3210754394531,297.1499938964844,293.1499938964844,0.1427288055419922,-3046.06884765625,304.1676025390625,0.6554733514785767,0.2075205594301223,0.1925874501466751,293.4123840332031,297.1499938964844,293.1499938964844,0.2507090866565704,-5016.37646484375,304.1833801269531,0.7610613703727722,0.3276297152042389,0.316777765750885,293.2252502441406,297.1499938964844,293.1499938964844,0.3818626701831817,-5169.783203125,304.1593017578125,0.8495927453041077,0.4630866348743438,0.3270658850669861,293.2279968261719,297.1499938964844,293.1499938964844,0.446295291185379,-7908.388671875,304.1602478027344,0.8848394155502319,0.5242974758148193,0.5002872347831726,293.23956298828125,297.1499938964844,293.1499938964844,0.0154723254963755,-3858.60205078125,303.8168640136719,0.3716758787631988,0.050000000745058,0.2507915794849396,291.08258056640625,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,294.34185791015625,291.0839538574219,1.0,0.4470977485179901,0.6614654064178467,0.6614654064178467,1.0,1.0,-1.90546715259552,0.8005253672599792,1.1049418449401855,0.3590719103813171,0.0,0.0,0.7878037691116333,161.67564392089844,151.0,8.859500885009766,-22837.787109375,917.2869262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81658935546875,309.86700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,31840.61328125,32040.0,0.0,0.0,0.5175693035125732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3823412656784058,1.3823601007461548,-1.880446325230878e-05,0.0,0.0005252670380286,0.0,0.0,331.5826721191406,0.0,0.0,0.0,0.787428081035614,4.0,0.0,1.0
378780,293.32086181640625,297.1499938964844,293.1499938964844,0.1388130336999893,-2978.4638671875,304.16827392578125,0.6526394486427307,0.2032302021980285,0.1886826008558273,293.4168395996094,297.1499938964844,293.1499938964844,0.2430821806192398,-4894.26904296875,304.1849670410156,0.7572847604751587,0.3200768828392029,0.30965057015419,293.2254333496094,297.1499938964844,293.1499938964844,0.378934383392334,-5137.78369140625,304.1611022949219,0.8504882454872131,0.4611413180828094,0.3256522119045257,293.2286071777344,297.1499938964844,293.1499938964844,0.4430052936077118,-7861.37841796875,304.1623229980469,0.8858974575996399,0.5222004652023315,0.4982368648052215,293.2421875,297.1499938964844,293.1499938964844,0.0152708077803254,-3833.328125,303.779296875,0.3730144202709198,0.050000000745058,0.2504023313522339,291.1086730957031,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,294.3454284667969,291.1104736328125,1.0,0.4428977072238922,0.6666021347045898,0.6666021347045898,1.0,1.0,-1.8875949382781985,0.7946364283561707,1.0929584503173828,0.3571773171424866,0.0,0.0,0.791637122631073,159.17208862304688,139.0,29.345741271972656,-22690.86328125,893.3495483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6905517578125,309.810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,31895.11328125,32040.0,0.0,0.0,0.51642906665802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3978832960128784,1.3979023694992063,-1.9079183402936906e-05,0.0,0.0005241098697297,0.0,0.0,340.986083984375,0.0,0.0,0.0,0.7943859100341797,4.0,0.0,1.0
378840,293.32086181640625,297.1499938964844,293.1499938964844,0.1388130336999893,-2978.4638671875,304.16827392578125,0.6526394486427307,0.2032302021980285,0.1886826008558273,293.4168395996094,297.1499938964844,293.1499938964844,0.2430821806192398,-4894.26904296875,304.1849670410156,0.7572847604751587,0.3200768828392029,0.30965057015419,293.2254333496094,297.1499938964844,293.1499938964844,0.378934383392334,-5137.78369140625,304.1611022949219,0.8504882454872131,0.4611413180828094,0.3256522119045257,293.2286071777344,297.1499938964844,293.1499938964844,0.4430052936077118,-7861.37841796875,304.1623229980469,0.8858974575996399,0.5222004652023315,0.4982368648052215,293.2421875,297.1499938964844,293.1499938964844,0.0152708077803254,-3833.328125,303.779296875,0.3730144202709198,0.050000000745058,0.2504023313522339,291.1086730957031,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,294.3454284667969,291.1104736328125,1.0,0.4428977072238922,0.6666021347045898,0.6666021347045898,1.0,1.0,-1.8875949382781985,0.7946364283561707,1.0929584503173828,0.3571773171424866,0.0,0.0,0.791637122631073,159.17208862304688,139.0,29.345741271972656,-22690.86328125,893.3495483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6905517578125,309.810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,31895.11328125,32040.0,0.0,0.0,0.51642906665802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3978832960128784,1.3979023694992063,-1.9079183402936906e-05,0.0,0.0005241098697297,0.0,0.0,340.986083984375,0.0,0.0,0.0,0.7943859100341797,4.0,0.0,1.0
378900,293.3206787109375,297.1499938964844,293.1499938964844,0.1367977559566497,-2943.500244140625,304.1686096191406,0.6523357033729553,0.201103463768959,0.1866711378097534,293.41912841796875,297.1499938964844,293.1499938964844,0.2391395270824432,-4830.80859375,304.1857604980469,0.756624698638916,0.316249132156372,0.3059576451778412,293.22540283203125,297.1499938964844,293.1499938964844,0.377373605966568,-5120.74755859375,304.1618957519531,0.8524309396743774,0.4601908922195434,0.324914813041687,293.2287902832031,297.1499938964844,293.1499938964844,0.4412454664707184,-7836.28076171875,304.16326904296875,0.8880752921104431,0.5211682915687561,0.4971648752689361,293.2432861328125,297.1499938964844,293.1499938964844,0.0151401590555906,-3816.18701171875,303.7608947753906,0.374663382768631,0.050000000745058,0.2499322444200515,291.1231994628906,291.1499938964844,259.7706604003906,259.34429931640625,279.2015686035156,294.3471984863281,291.12506103515625,1.0,0.4396944642066955,0.669303297996521,0.669303297996521,1.0,1.0,-1.878008246421814,0.7914059162139893,1.0866023302078247,0.3560734689235687,0.0,0.0,0.7919699549674988,156.43582153320312,139.0,34.733917236328125,-22605.923828125,876.2028198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64501953125,309.7895202636719,278.1499938964844,0.0,18000.0,313.1499938964844,31951.53125,30960.0,0.0,0.0,0.5158509016036987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4015346765518188,1.4015538692474363,-1.915401298901997e-05,0.0,0.0005235230783,0.0,0.0,343.3478698730469,0.0,0.0,0.0,0.7810366153717041,4.0,0.0,1.0
378960,293.3203125,297.1499938964844,293.1499938964844,0.1349799484014511,-2912.18212890625,304.16851806640625,0.6526017785072327,0.1990122944116592,0.1846606284379959,293.4212646484375,297.1499938964844,293.1499938964844,0.2355057001113891,-4772.58154296875,304.18585205078125,0.7565694451332092,0.3124183714389801,0.3022260069847107,293.22528076171875,297.1499938964844,293.1499938964844,0.3763179779052734,-5109.6162109375,304.1616516113281,0.8551369309425354,0.4592615664005279,0.3241702616214752,293.2288818359375,297.1499938964844,293.1499938964844,0.4400669634342193,-7820.08642578125,304.1629943847656,0.8910834193229675,0.5201545357704163,0.4960800409317016,293.2442321777344,297.1499938964844,293.1499938964844,0.0150222610682249,-3801.9931640625,303.7422180175781,0.3768045008182525,0.050000000745058,0.2493377476930618,291.1222839355469,291.1499938964844,259.8064270019531,259.3723449707031,279.20318603515625,294.3488464355469,291.1222229003906,1.0,0.4359436333179474,0.6720848083496094,0.6720848083496094,1.0,1.0,-1.8682026863098145,0.7880759835243225,1.0801267623901367,0.3549141585826874,0.0,0.0,0.7937602996826172,153.03143310546875,127.0,14.629800796508787,-22450.888671875,856.8920288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62353515625,309.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,31108.57421875,30960.0,0.0,0.0,0.5151007771492004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3849554061889648,1.3849741220474243,-1.86828438017983e-05,0.0,0.0005227618385106,0.0,0.0,331.046875,0.0,0.0,0.0,0.7862305641174316,4.0,0.0,1.0
379020,293.3190612792969,297.1499938964844,293.1499938964844,0.1310418546199798,-2843.383544921875,304.1689147949219,0.6546004414558411,0.1949453651905059,0.1806880086660385,293.4250793457031,297.1499938964844,293.1499938964844,0.2275951355695724,-4644.22509765625,304.1871032714844,0.7579752206802368,0.30477175116539,0.2947135865688324,293.22479248046875,297.1499938964844,293.1499938964844,0.3731943666934967,-5075.54345703125,304.1629943847656,0.8625447750091553,0.457454651594162,0.3226810693740845,293.2287902832031,297.1499938964844,293.1499938964844,0.4365306794643402,-7769.71240234375,304.1645812988281,0.8992184996604919,0.5181728601455688,0.4939042925834656,293.2456970214844,297.1499938964844,293.1499938964844,0.0147183276712894,-3760.610107421875,303.70654296875,0.3823375403881073,0.050000000745058,0.2478787899017334,291.14971923828125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,294.35089111328125,291.1519775390625,1.0,0.4272047579288482,0.6778440475463867,0.6778440475463867,1.0,1.0,-1.848259210586548,0.7812413573265076,1.067017912864685,0.3524855971336365,0.0,0.0,0.792320191860199,144.77804565429688,115.0,36.584320068359375,-22295.75,813.9739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61285400390625,309.7638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,31006.8984375,30960.0,0.0,0.0,0.5133458375930786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384497046470642,1.3845157623291016,-1.865214107965585e-05,0.0,0.0005209807422943,0.0,0.0,330.4881286621094,0.0,0.0,0.0,0.7856063842773438,4.0,0.0,1.0
379080,293.3190612792969,297.1499938964844,293.1499938964844,0.1310418546199798,-2843.383544921875,304.1689147949219,0.6546004414558411,0.1949453651905059,0.1806880086660385,293.4250793457031,297.1499938964844,293.1499938964844,0.2275951355695724,-4644.22509765625,304.1871032714844,0.7579752206802368,0.30477175116539,0.2947135865688324,293.22479248046875,297.1499938964844,293.1499938964844,0.3731943666934967,-5075.54345703125,304.1629943847656,0.8625447750091553,0.457454651594162,0.3226810693740845,293.2287902832031,297.1499938964844,293.1499938964844,0.4365306794643402,-7769.71240234375,304.1645812988281,0.8992184996604919,0.5181728601455688,0.4939042925834656,293.2456970214844,297.1499938964844,293.1499938964844,0.0147183276712894,-3760.610107421875,303.70654296875,0.3823375403881073,0.050000000745058,0.2478787899017334,291.14971923828125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,294.35089111328125,291.1519775390625,1.0,0.4272047579288482,0.6778440475463867,0.6778440475463867,1.0,1.0,-1.848259210586548,0.7812413573265076,1.067017912864685,0.3524855971336365,0.0,0.0,0.792320191860199,144.77804565429688,115.0,36.584320068359375,-22295.75,813.9739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61285400390625,309.7638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,31006.8984375,30960.0,0.0,0.0,0.5133458375930786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384497046470642,1.3845157623291016,-1.865214107965585e-05,0.0,0.0005209807422943,0.0,0.0,330.4881286621094,0.0,0.0,0.0,0.7856063842773438,4.0,0.0,1.0
379140,293.3172912597656,297.1499938964844,293.1499938964844,0.1271622478961944,-2775.142333984375,304.1690673828125,0.6583038568496704,0.1910242289304733,0.1768006086349487,293.4283142089844,297.1499938964844,293.1499938964844,0.2196380645036697,-4514.1552734375,304.18798828125,0.7610875368118286,0.297150194644928,0.2871721088886261,293.22412109375,297.1499938964844,293.1499938964844,0.3698984980583191,-5039.60791015625,304.1641540527344,0.872329592704773,0.4556925594806671,0.3211881518363952,293.2285461425781,297.1499938964844,293.1499938964844,0.4327792823314667,-7716.34765625,304.1659545898437,0.910059690475464,0.5162276029586792,0.4917153418064117,293.2467041015625,297.1499938964844,293.1499938964844,0.0143934935331344,-3714.764892578125,303.6720275878906,0.3892975449562073,0.050000000745058,0.2461844682693481,291.1829833984375,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,294.3523864746094,291.1850280761719,1.0,0.4172771871089935,0.6838967204093933,0.6838967204093933,1.0,1.0,-1.828080415725708,0.7742714881896973,1.0538089275360107,0.3499643802642822,0.0,0.0,0.7856494188308716,135.26866149902344,103.0,42.81382751464844,-22111.005859375,767.7714233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63885498046875,309.7865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,31122.234375,29880.0,0.0,0.0,0.5111939311027527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3717445135116575,1.371762990951538,-1.846478153311181e-05,0.0,0.0005187968490645,0.0,0.0,323.3627624511719,0.0,0.0,0.0,0.7646929621696472,4.0,0.0,1.0
379200,293.3172912597656,297.1499938964844,293.1499938964844,0.1271622478961944,-2775.142333984375,304.1690673828125,0.6583038568496704,0.1910242289304733,0.1768006086349487,293.4283142089844,297.1499938964844,293.1499938964844,0.2196380645036697,-4514.1552734375,304.18798828125,0.7610875368118286,0.297150194644928,0.2871721088886261,293.22412109375,297.1499938964844,293.1499938964844,0.3698984980583191,-5039.60791015625,304.1641540527344,0.872329592704773,0.4556925594806671,0.3211881518363952,293.2285461425781,297.1499938964844,293.1499938964844,0.4327792823314667,-7716.34765625,304.1659545898437,0.910059690475464,0.5162276029586792,0.4917153418064117,293.2467041015625,297.1499938964844,293.1499938964844,0.0143934935331344,-3714.764892578125,303.6720275878906,0.3892975449562073,0.050000000745058,0.2461844682693481,291.1829833984375,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,294.3523864746094,291.1850280761719,1.0,0.4172771871089935,0.6838967204093933,0.6838967204093933,1.0,1.0,-1.828080415725708,0.7742714881896973,1.0538089275360107,0.3499643802642822,0.0,0.0,0.7856494188308716,135.26866149902344,103.0,42.81382751464844,-22111.005859375,767.7714233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63885498046875,309.7865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,31122.234375,29880.0,0.0,0.0,0.5111939311027527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3717445135116575,1.371762990951538,-1.846478153311181e-05,0.0,0.0005187968490645,0.0,0.0,323.3627624511719,0.0,0.0,0.0,0.7646929621696472,4.0,0.0,1.0
