time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379260,293.3150329589844,297.1499938964844,293.1499938964844,0.1236814633011818,-2714.002685546875,304.16851806640625,0.6636404395103455,0.187240794301033,0.1730100512504577,293.43096923828125,297.1499938964844,293.1499938964844,0.2122402936220169,-4393.00048828125,304.18768310546875,0.7657862305641174,0.289559930562973,0.2796284258365631,293.2232666015625,297.1499938964844,293.1499938964844,0.3674407601356506,-5013.4033203125,304.16357421875,0.8844297528266907,0.4539898633956909,0.3197119235992431,293.22802734375,297.1499938964844,293.1499938964844,0.429988294839859,-7677.59521484375,304.16534423828125,0.9243438839912416,0.5143382549285889,0.4895443022251129,293.2472839355469,297.1499938964844,293.1499938964844,0.0141011206433177,-3674.7060546875,303.6373291015625,0.3968392312526703,0.050000000745058,0.2443502694368362,291.1903381347656,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,294.3534240722656,291.1922607421875,1.0,0.4065136909484863,0.6902497410774231,0.6902497410774231,1.0,1.0,-1.8078888654708865,0.767260730266571,1.0406280755996704,0.3473966717720032,0.0,0.0,0.780002236366272,125.01832580566406,91.0,25.771684646606445,-21859.84765625,720.1880493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.724365234375,309.8091735839844,278.1499938964844,0.0,18000.0,313.1499938964844,30141.939453125,29880.0,0.0,0.0,0.5082243084907532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3343333005905151,1.334350824356079,-1.7628322893870063e-05,0.0,0.0005157830310054,0.0,0.0,299.5192565917969,0.0,0.0,0.0,0.7600488662719727,4.0,0.0,1.0
379320,293.3150329589844,297.1499938964844,293.1499938964844,0.1236814633011818,-2714.002685546875,304.16851806640625,0.6636404395103455,0.187240794301033,0.1730100512504577,293.43096923828125,297.1499938964844,293.1499938964844,0.2122402936220169,-4393.00048828125,304.18768310546875,0.7657862305641174,0.289559930562973,0.2796284258365631,293.2232666015625,297.1499938964844,293.1499938964844,0.3674407601356506,-5013.4033203125,304.16357421875,0.8844297528266907,0.4539898633956909,0.3197119235992431,293.22802734375,297.1499938964844,293.1499938964844,0.429988294839859,-7677.59521484375,304.16534423828125,0.9243438839912416,0.5143382549285889,0.4895443022251129,293.2472839355469,297.1499938964844,293.1499938964844,0.0141011206433177,-3674.7060546875,303.6373291015625,0.3968392312526703,0.050000000745058,0.2443502694368362,291.1903381347656,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,294.3534240722656,291.1922607421875,1.0,0.4065136909484863,0.6902497410774231,0.6902497410774231,1.0,1.0,-1.8078888654708865,0.767260730266571,1.0406280755996704,0.3473966717720032,0.0,0.0,0.780002236366272,125.01832580566406,91.0,25.771684646606445,-21859.84765625,720.1880493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.724365234375,309.8091735839844,278.1499938964844,0.0,18000.0,313.1499938964844,30141.939453125,29880.0,0.0,0.0,0.5082243084907532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3343333005905151,1.334350824356079,-1.7628322893870063e-05,0.0,0.0005157830310054,0.0,0.0,299.5192565917969,0.0,0.0,0.0,0.7600488662719727,4.0,0.0,1.0
379380,293.3124694824219,297.1499938964844,293.1499938964844,0.1200930327177047,-2650.193603515625,304.1683349609375,0.6707190871238708,0.1835823655128479,0.1693181544542312,293.4331970214844,297.1499938964844,293.1499938964844,0.204533502459526,-4265.24169921875,304.1879577636719,0.7721491456031799,0.2819904088973999,0.2720892131328583,293.2223205566406,297.1499938964844,293.1499938964844,0.3643498122692108,-4979.75927734375,304.1641845703125,0.89893639087677,0.4523214101791382,0.3182530105113983,293.2274475097656,297.1499938964844,293.1499938964844,0.4264551997184753,-7627.46337890625,304.1661071777344,0.9415382146835328,0.5124794244766235,0.4873937368392944,293.2475280761719,297.1499938964844,293.1499938964844,0.0137822050601243,-3627.84814453125,303.60430908203125,0.4047472178936004,0.050000000745058,0.2424343079328537,291.218994140625,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,294.3541259765625,291.2206420898437,1.0,0.395114928483963,0.6969226598739624,0.6969226598739624,1.0,1.0,-1.7877687215805054,0.7602432370185852,1.0275254249572754,0.3447998166084289,0.0,0.0,0.7688270211219788,114.33924102783205,79.0,34.27094268798828,-21664.900390625,672.3109741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83026123046875,309.871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,30193.529296875,29880.0,0.0,0.0,0.5046611428260803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3078702688217163,1.3078875541687012,-1.7215397747349925e-05,0.0,0.0005121668800711,0.0,0.0,285.3616638183594,0.0,0.0,0.0,0.7478119134902954,4.0,0.0,1.0
379440,293.3124694824219,297.1499938964844,293.1499938964844,0.1200930327177047,-2650.193603515625,304.1683349609375,0.6707190871238708,0.1835823655128479,0.1693181544542312,293.4331970214844,297.1499938964844,293.1499938964844,0.204533502459526,-4265.24169921875,304.1879577636719,0.7721491456031799,0.2819904088973999,0.2720892131328583,293.2223205566406,297.1499938964844,293.1499938964844,0.3643498122692108,-4979.75927734375,304.1641845703125,0.89893639087677,0.4523214101791382,0.3182530105113983,293.2274475097656,297.1499938964844,293.1499938964844,0.4264551997184753,-7627.46337890625,304.1661071777344,0.9415382146835328,0.5124794244766235,0.4873937368392944,293.2475280761719,297.1499938964844,293.1499938964844,0.0137822050601243,-3627.84814453125,303.60430908203125,0.4047472178936004,0.050000000745058,0.2424343079328537,291.218994140625,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,294.3541259765625,291.2206420898437,1.0,0.395114928483963,0.6969226598739624,0.6969226598739624,1.0,1.0,-1.7877687215805054,0.7602432370185852,1.0275254249572754,0.3447998166084289,0.0,0.0,0.7688270211219788,114.33924102783205,79.0,34.27094268798828,-21664.900390625,672.3109741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83026123046875,309.871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,30193.529296875,29880.0,0.0,0.0,0.5046611428260803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3078702688217163,1.3078875541687012,-1.7215397747349925e-05,0.0,0.0005121668800711,0.0,0.0,285.3616638183594,0.0,0.0,0.0,0.7478119134902954,4.0,0.0,1.0
379500,293.3110656738281,297.1499938964844,293.1499938964844,0.118372693657875,-2619.510986328125,304.1681213378906,0.6749897599220276,0.1817982643842697,0.1675091385841369,293.43414306640625,297.1499938964844,293.1499938964844,0.2007631063461303,-4202.4384765625,304.1878967285156,0.7760288715362549,0.2782124876976013,0.2683215737342834,293.22186279296875,297.1499938964844,293.1499938964844,0.3628979623317718,-4964.02783203125,304.16424560546875,0.9072723388671876,0.4514989554882049,0.3175280690193176,293.2271423339844,297.1499938964844,293.1499938964844,0.4247934222221374,-7604.005859375,304.16619873046875,0.9509451389312744,0.511560320854187,0.4863230288028717,293.24755859375,297.1499938964844,293.1499938964844,0.0136285247281193,-3605.098388671875,303.5879211425781,0.4091072082519531,0.050000000745058,0.2414572387933731,291.2305908203125,291.1499938964844,260.13299560546875,259.6236877441406,279.216796875,294.3543701171875,291.23199462890625,1.0,0.3892138004302978,0.700387179851532,0.700387179851532,1.0,1.0,-1.7777434587478638,0.7567349672317505,1.0210084915161133,0.3434914052486419,0.0,0.0,0.7622721791267395,108.90088653564452,79.0,32.61457443237305,-21556.255859375,648.4664916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8903503417969,309.9012145996094,278.1499938964844,0.0,18000.0,313.1499938964844,30234.8515625,28800.0,0.0,0.0,0.5026381611824036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2912538051605225,1.291270732879639,-1.6962481822702102e-05,0.0,0.000510113837663,0.0,0.0,276.7499389648437,0.0,0.0,0.0,0.725256085395813,4.0,0.0,1.0
379560,293.3096008300781,297.1499938964844,293.1499938964844,0.1168754920363426,-2593.0751953125,304.16754150390625,0.6798059344291687,0.1800436377525329,0.1657244265079498,293.4350280761719,297.1499938964844,293.1499938964844,0.1973457485437393,-4145.783203125,304.1872253417969,0.7804351449012756,0.2744404077529907,0.2645562887191772,293.2213439941406,297.1499938964844,293.1499938964844,0.3620541095733642,-4955.400390625,304.1631774902344,0.9169946908950806,0.4506890475749969,0.3168083727359772,293.2267761230469,297.1499938964844,293.1499938964844,0.4238349795341491,-7591.296875,304.1649780273437,0.9607152938842772,0.5106536149978638,0.4852588474750519,293.2475280761719,297.1499938964844,293.1499938964844,0.0135003514587879,-3587.659912109375,303.57086181640625,0.413931280374527,0.050000000745058,0.2404720336198806,291.2239074707031,291.1499938964844,260.16973876953125,259.6515808105469,279.218505859375,294.3545227050781,291.2226257324219,1.0,0.3831931352615356,0.7039396166801453,0.7039396166801453,1.0,1.0,-1.7677545547485352,0.7532320022583008,1.0145225524902344,0.3421783447265625,0.0,0.0,0.7578381896018982,103.42131805419922,67.0,3.991628646850586,-21373.95703125,624.77099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9664611816406,309.900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,29360.21484375,28800.0,0.0,0.0,0.5003225207328796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.256155014038086,1.2561712265014648,-1.6221736586885527e-05,0.0,0.0005077637615613,0.0,0.0,256.71270751953125,0.0,0.0,0.0,0.7220126390457153,4.0,0.0,1.0
379620,293.3065490722656,297.1499938964844,293.1499938964844,0.1136865764856338,-2535.9423828125,304.1670227050781,0.6913361549377441,0.1766204982995987,0.1622306108474731,293.4365539550781,297.1499938964844,293.1499938964844,0.1901021152734756,-4024.11328125,304.1869201660156,0.7911155819892883,0.2669106423854828,0.2570371925830841,293.22027587890625,297.1499938964844,293.1499938964844,0.3595684766769409,-4928.572265625,304.1629638671875,0.9400388598442078,0.4490980207920074,0.3153916001319885,293.2259826660156,297.1499938964844,293.1499938964844,0.4209928810596466,-7551.33544921875,304.1647644042969,0.9807857871055604,0.5088689923286438,0.4831614196300506,293.2473449707031,297.1499938964844,293.1499938964844,0.0132153667509555,-3545.238037109375,303.538330078125,0.4257029294967651,0.050000000745058,0.238484188914299,291.2347717285156,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,294.3547058105469,291.2359313964844,1.0,0.3708105683326721,0.7113246321678162,0.7113246321678162,1.0,1.0,-1.747925043106079,0.7462590932846069,1.0016659498214722,0.3395479023456573,0.0,0.0,0.7461621165275574,92.37680053710938,55.0,16.881973266601562,-21175.494140625,577.9671020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1220703125,309.98736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,29181.8828125,28800.0,0.0,0.0,0.4951860308647156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237404584884644,1.223756194114685,-1.569327105244156e-05,0.0,0.0005025508580729,0.0,0.0,240.6526641845703,0.0,0.0,0.0,0.706951916217804,4.0,0.0,1.0
379680,293.3065490722656,297.1499938964844,293.1499938964844,0.1136865764856338,-2535.9423828125,304.1670227050781,0.6913361549377441,0.1766204982995987,0.1622306108474731,293.4365539550781,297.1499938964844,293.1499938964844,0.1901021152734756,-4024.11328125,304.1869201660156,0.7911155819892883,0.2669106423854828,0.2570371925830841,293.22027587890625,297.1499938964844,293.1499938964844,0.3595684766769409,-4928.572265625,304.1629638671875,0.9400388598442078,0.4490980207920074,0.3153916001319885,293.2259826660156,297.1499938964844,293.1499938964844,0.4209928810596466,-7551.33544921875,304.1647644042969,0.9807857871055604,0.5088689923286438,0.4831614196300506,293.2473449707031,297.1499938964844,293.1499938964844,0.0132153667509555,-3545.238037109375,303.538330078125,0.4257029294967651,0.050000000745058,0.238484188914299,291.2347717285156,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,294.3547058105469,291.2359313964844,1.0,0.3708105683326721,0.7113246321678162,0.7113246321678162,1.0,1.0,-1.747925043106079,0.7462590932846069,1.0016659498214722,0.3395479023456573,0.0,0.0,0.7461621165275574,92.37680053710938,55.0,16.881973266601562,-21175.494140625,577.9671020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1220703125,309.98736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,29181.8828125,28800.0,0.0,0.0,0.4951860308647156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237404584884644,1.223756194114685,-1.569327105244156e-05,0.0,0.0005025508580729,0.0,0.0,240.6526641845703,0.0,0.0,0.0,0.706951916217804,4.0,0.0,1.0
379740,293.3033142089844,297.1499938964844,293.1499938964844,0.1106075495481491,-2480.45166015625,304.1664733886719,0.7056005597114563,0.1733109205961227,0.1588398367166519,293.43780517578125,297.1499938964844,293.1499938964844,0.1829395443201065,-3902.797607421875,304.1865234375,0.8045467734336853,0.2593985199928283,0.2495344132184982,293.21923828125,297.1499938964844,293.1499938964844,0.3570989668369293,-4901.89111328125,304.1627502441406,0.9656351804733276,0.4475275576114654,0.3139907717704773,293.2250671386719,297.1499938964844,293.1499938964844,0.417162537574768,-7495.923828125,304.16650390625,0.9990000128746032,0.507128119468689,0.4799770414829254,293.2469787597656,297.1499938964844,293.1499938964844,0.0129396431148052,-3503.294189453125,303.50640869140625,0.4414510726928711,0.050000000745058,0.2365133911371231,291.24737548828125,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,294.354736328125,291.2479858398437,1.0,0.3579529225826263,0.7191959619522095,0.7191959619522095,1.0,1.0,-1.7270227670669556,0.7387287020683289,0.9882941246032716,0.3366994857788086,0.0,0.0,0.7322433590888977,81.40958404541016,58.0,15.79714012145996,-20933.435546875,531.6634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2726135253906,310.0538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,29213.130859375,27720.0,0.0,0.0,0.4894876778125763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1856712102890017,1.1856863498687744,-1.5143341443035752e-05,0.0,0.0004967677523382,0.0,0.0,223.3049468994141,0.0,0.0,0.0,0.6749106645584106,4.0,0.0,1.0
379800,293.3033142089844,297.1499938964844,293.1499938964844,0.1106075495481491,-2480.45166015625,304.1664733886719,0.7056005597114563,0.1733109205961227,0.1588398367166519,293.43780517578125,297.1499938964844,293.1499938964844,0.1829395443201065,-3902.797607421875,304.1865234375,0.8045467734336853,0.2593985199928283,0.2495344132184982,293.21923828125,297.1499938964844,293.1499938964844,0.3570989668369293,-4901.89111328125,304.1627502441406,0.9656351804733276,0.4475275576114654,0.3139907717704773,293.2250671386719,297.1499938964844,293.1499938964844,0.417162537574768,-7495.923828125,304.16650390625,0.9990000128746032,0.507128119468689,0.4799770414829254,293.2469787597656,297.1499938964844,293.1499938964844,0.0129396431148052,-3503.294189453125,303.50640869140625,0.4414510726928711,0.050000000745058,0.2365133911371231,291.24737548828125,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,294.354736328125,291.2479858398437,1.0,0.3579529225826263,0.7191959619522095,0.7191959619522095,1.0,1.0,-1.7270227670669556,0.7387287020683289,0.9882941246032716,0.3366994857788086,0.0,0.0,0.7322433590888977,81.40958404541016,58.0,15.79714012145996,-20933.435546875,531.6634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2726135253906,310.0538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,29213.130859375,27720.0,0.0,0.0,0.4894876778125763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1856712102890017,1.1856863498687744,-1.5143341443035752e-05,0.0,0.0004967677523382,0.0,0.0,223.3049468994141,0.0,0.0,0.0,0.6749106645584106,4.0,0.0,1.0
379860,293.30010986328125,297.1499938964844,293.1499938964844,0.1078964695334434,-2431.474365234375,304.16552734375,0.7098730206489563,0.17007876932621,0.155775099992752,293.4388427734375,297.1499938964844,293.1499938964844,0.1762013137340545,-3787.93798828125,304.1856384277344,0.8065586686134338,0.2518959939479828,0.2423006743192672,293.2182922363281,297.1499938964844,293.1499938964844,0.3551414012908935,-4880.97900390625,304.161865234375,0.9759511947631836,0.4459681212902069,0.3127926588058471,293.20867919921875,297.1499938964844,293.1499938964844,0.3998606204986572,-7242.65380859375,304.1893920898437,0.9990000128746032,0.5085049867630005,0.4633399844169616,293.2464294433594,297.1499938964844,293.1499938964844,0.0127859050408005,-3480.928466796875,303.4745483398437,0.4496372938156128,0.050000000745058,0.2356956154108047,291.2514953613281,291.1499938964844,260.3919677734375,259.8195495605469,279.2366943359375,294.3554077148437,291.2538757324219,1.0,0.3491658270359039,0.7284685969352722,0.7284685969352722,1.0,1.0,-1.691309094429016,0.7244240641593933,0.9668850302696228,0.3307648599147796,0.0,0.0,0.7189676761627197,76.30563354492188,61.0,19.58698272705078,-20509.796875,494.5155334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4686279296875,310.12713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,28202.056640625,27720.0,0.0,0.0,0.4826577603816986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1292046308517456,1.129218816757202,-1.4120933883532416e-05,0.0,0.0004898362676613,0.0,0.0,196.8430633544922,0.0,0.0,0.0,0.6618573069572449,4.0,0.0,1.0
379920,293.30010986328125,297.1499938964844,293.1499938964844,0.1078964695334434,-2431.474365234375,304.16552734375,0.7098730206489563,0.17007876932621,0.155775099992752,293.4388427734375,297.1499938964844,293.1499938964844,0.1762013137340545,-3787.93798828125,304.1856384277344,0.8065586686134338,0.2518959939479828,0.2423006743192672,293.2182922363281,297.1499938964844,293.1499938964844,0.3551414012908935,-4880.97900390625,304.161865234375,0.9759511947631836,0.4459681212902069,0.3127926588058471,293.20867919921875,297.1499938964844,293.1499938964844,0.3998606204986572,-7242.65380859375,304.1893920898437,0.9990000128746032,0.5085049867630005,0.4633399844169616,293.2464294433594,297.1499938964844,293.1499938964844,0.0127859050408005,-3480.928466796875,303.4745483398437,0.4496372938156128,0.050000000745058,0.2356956154108047,291.2514953613281,291.1499938964844,260.3919677734375,259.8195495605469,279.2366943359375,294.3554077148437,291.2538757324219,1.0,0.3491658270359039,0.7284685969352722,0.7284685969352722,1.0,1.0,-1.691309094429016,0.7244240641593933,0.9668850302696228,0.3307648599147796,0.0,0.0,0.7189676761627197,76.30563354492188,61.0,19.58698272705078,-20509.796875,494.5155334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4686279296875,310.12713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,28202.056640625,27720.0,0.0,0.0,0.4826577603816986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1292046308517456,1.129218816757202,-1.4120933883532416e-05,0.0,0.0004898362676613,0.0,0.0,196.8430633544922,0.0,0.0,0.0,0.6618573069572449,4.0,0.0,1.0
379980,293.29736328125,297.1499938964844,293.1499938964844,0.1051246523857116,-2380.84130859375,304.1649780273437,0.7105478644371033,0.1668293625116348,0.1527628302574157,293.4401550292969,297.1499938964844,293.1499938964844,0.1693214178085327,-3669.27197265625,304.1852111816406,0.804354727268219,0.2443110048770904,0.235063761472702,293.2179260253906,297.1499938964844,293.1499938964844,0.3527522683143616,-4854.9443359375,304.1618347167969,0.9813863635063172,0.4443126618862152,0.3115846216678619,293.1831970214844,297.1499938964844,293.1499938964844,0.3886924386024475,-7078.1767578125,304.1944885253906,0.9990000128746032,0.512182891368866,0.4531216621398926,293.2460632324219,297.1499938964844,293.1499938964844,0.0126454923301935,-3459.450927734375,303.4432983398437,0.4548442661762237,0.050000000745058,0.2352281063795089,291.2715148925781,291.1499938964844,260.46661376953125,259.8758850097656,279.2440490722656,294.35772705078125,291.2718505859375,1.0,0.3432703912258148,0.7382900714874268,0.7382900714874268,1.0,1.0,-1.6656287908554075,0.7149355411529541,0.9506932497024536,0.3260683119297027,0.0,0.0,0.7011082172393799,73.25798034667969,64.0,18.54195785522461,-20194.162109375,469.943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6739501953125,310.2093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,28236.576171875,27720.0,0.0,0.0,0.474918931722641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0805761814117432,1.0805896520614624,-1.34762003654032e-05,0.0,0.0004819823661819,0.0,0.0,177.83273315429688,0.0,0.0,0.0,0.6404958963394165,4.0,0.0,1.0
380040,293.29736328125,297.1499938964844,293.1499938964844,0.1051246523857116,-2380.84130859375,304.1649780273437,0.7105478644371033,0.1668293625116348,0.1527628302574157,293.4401550292969,297.1499938964844,293.1499938964844,0.1693214178085327,-3669.27197265625,304.1852111816406,0.804354727268219,0.2443110048770904,0.235063761472702,293.2179260253906,297.1499938964844,293.1499938964844,0.3527522683143616,-4854.9443359375,304.1618347167969,0.9813863635063172,0.4443126618862152,0.3115846216678619,293.1831970214844,297.1499938964844,293.1499938964844,0.3886924386024475,-7078.1767578125,304.1944885253906,0.9990000128746032,0.512182891368866,0.4531216621398926,293.2460632324219,297.1499938964844,293.1499938964844,0.0126454923301935,-3459.450927734375,303.4432983398437,0.4548442661762237,0.050000000745058,0.2352281063795089,291.2715148925781,291.1499938964844,260.46661376953125,259.8758850097656,279.2440490722656,294.35772705078125,291.2718505859375,1.0,0.3432703912258148,0.7382900714874268,0.7382900714874268,1.0,1.0,-1.6656287908554075,0.7149355411529541,0.9506932497024536,0.3260683119297027,0.0,0.0,0.7011082172393799,73.25798034667969,64.0,18.54195785522461,-20194.162109375,469.943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6739501953125,310.2093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,28236.576171875,27720.0,0.0,0.0,0.474918931722641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0805761814117432,1.0805896520614624,-1.34762003654032e-05,0.0,0.0004819823661819,0.0,0.0,177.83273315429688,0.0,0.0,0.0,0.6404958963394165,4.0,0.0,1.0
380100,293.2960510253906,297.1499938964844,293.1499938964844,0.1038567870855331,-2357.740478515625,304.16455078125,0.7097576260566711,0.165220245718956,0.1512871086597442,293.4408264160156,297.1499938964844,293.1499938964844,0.1660507768392563,-3612.69775390625,304.18475341796875,0.8018718361854553,0.240505114197731,0.2314500957727432,293.21783447265625,297.1499938964844,293.1499938964844,0.3518499732017517,-4845.3349609375,304.16131591796875,0.9826833605766296,0.443472683429718,0.3109837174415588,293.1716003417969,297.1499938964844,293.1499938964844,0.3853499293327331,-7031.36328125,304.19244384765625,0.9990000128746032,0.5140417814254761,0.4502033591270447,293.24591064453125,297.1499938964844,293.1499938964844,0.0125965196639299,-3452.86181640625,303.4271545410156,0.4563844501972198,0.050000000745058,0.2350966334342956,291.2720031738281,291.1499938964844,260.5039978027344,259.90411376953125,279.2466125488281,294.3594665527344,291.2716369628906,1.0,0.3411755263805389,0.7433173656463623,0.7433173656463623,1.0,1.0,-1.6551333665847778,0.7111645340919495,0.9439688920974731,0.3245521187782287,0.0,0.0,0.6929019689559937,72.34138488769531,64.0,8.645539283752441,-20046.01953125,461.120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7729797363281,310.2396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,28223.26171875,26640.0,0.0,0.0,0.4707794487476349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0563876628875732,1.0564008951187134,-1.3159303307475056e-05,0.0,0.0004777812864631,0.0,0.0,168.8338165283203,0.0,0.0,0.0,0.6150287389755249,4.0,0.0,1.0
380160,293.29473876953125,297.1499938964844,293.1499938964844,0.1028221175074577,-2339.265869140625,304.1637878417969,0.7083580493927002,0.1636273860931396,0.1498342752456665,293.44146728515625,297.1499938964844,293.1499938964844,0.1631369590759277,-3562.64404296875,304.1837158203125,0.7986497282981873,0.2366964817047119,0.2278420627117157,293.2177124023437,297.1499938964844,293.1499938964844,0.351680189371109,-4844.32080078125,304.1595458984375,0.9832659363746644,0.4426347911357879,0.3103890717029571,293.161865234375,297.1499938964844,293.1499938964844,0.3839142918586731,-7013.583984375,304.1872863769531,0.9990000128746032,0.5156821608543396,0.4484209716320038,293.24578857421875,297.1499938964844,293.1499938964844,0.0125781735405325,-3453.33642578125,303.40966796875,0.4573369026184082,0.050000000745058,0.2350168824195861,291.2499694824219,291.1499938964844,260.5414733886719,259.93243408203125,279.2486877441406,294.3610534667969,291.24591064453125,1.0,0.339552640914917,0.7484099268913269,0.7484099268913269,1.0,1.0,-1.6461060047149658,0.7080371379852295,0.9380688667297364,0.3233689367771148,0.0,0.0,0.688217043876648,71.73231506347656,67.0,-31.15106201171875,-19834.7421875,454.1108093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8778381347656,310.2279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,27260.041015625,26640.0,0.0,0.0,0.4663802087306976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0190807580947876,1.0190932750701904,-1.247128329850966e-05,0.0,0.0004733166424557,0.0,0.0,153.64926147460938,0.0,0.0,0.0,0.6111086010932922,4.0,0.0,1.0
380220,293.2921142578125,297.1499938964844,293.1499938964844,0.1005502119660377,-2297.8740234375,304.1629943847656,0.7040066719055176,0.1604948490858078,0.1470015048980713,293.4426574707031,297.1499938964844,293.1499938964844,0.156927153468132,-3454.37158203125,304.182861328125,0.7903266549110413,0.2290727943181991,0.2206467539072036,293.217529296875,297.1499938964844,293.1499938964844,0.3504946231842041,-4831.98193359375,304.1584167480469,0.9826434850692748,0.4409588575363159,0.3092246055603027,293.1495361328125,297.1499938964844,293.1499938964844,0.3829909861087799,-7005.744140625,304.1763916015625,0.9990000128746032,0.5178966522216797,0.4477194845676422,293.2456359863281,297.1499938964844,293.1499938964844,0.0125204781070351,-3448.12451171875,303.3758850097656,0.4577146768569946,0.050000000745058,0.2349860519170761,291.2317810058594,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,294.3617858886719,291.2308959960937,1.0,0.3375033438205719,0.7586730122566223,0.7586730122566223,1.0,1.0,-1.6317864656448364,0.7033820152282715,0.9284043908119202,0.32181316614151,0.0,0.0,0.6790011525154114,71.27996826171875,70.0,-20.84366607666016,-19656.796875,444.5502014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.04156494140625,310.2968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,26961.0546875,26640.0,0.0,0.0,0.4574765563011169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898537993431092,0.9898658394813538,-1.2047120435454415e-05,0.0,0.0004642805433832,0.0,0.0,143.32545471191406,0.0,0.0,0.0,0.5979668498039246,4.0,0.0,1.0
380280,293.2921142578125,297.1499938964844,293.1499938964844,0.1005502119660377,-2297.8740234375,304.1629943847656,0.7040066719055176,0.1604948490858078,0.1470015048980713,293.4426574707031,297.1499938964844,293.1499938964844,0.156927153468132,-3454.37158203125,304.182861328125,0.7903266549110413,0.2290727943181991,0.2206467539072036,293.217529296875,297.1499938964844,293.1499938964844,0.3504946231842041,-4831.98193359375,304.1584167480469,0.9826434850692748,0.4409588575363159,0.3092246055603027,293.1495361328125,297.1499938964844,293.1499938964844,0.3829909861087799,-7005.744140625,304.1763916015625,0.9990000128746032,0.5178966522216797,0.4477194845676422,293.2456359863281,297.1499938964844,293.1499938964844,0.0125204781070351,-3448.12451171875,303.3758850097656,0.4577146768569946,0.050000000745058,0.2349860519170761,291.2317810058594,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,294.3617858886719,291.2308959960937,1.0,0.3375033438205719,0.7586730122566223,0.7586730122566223,1.0,1.0,-1.6317864656448364,0.7033820152282715,0.9284043908119202,0.32181316614151,0.0,0.0,0.6790011525154114,71.27996826171875,70.0,-20.84366607666016,-19656.796875,444.5502014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.04156494140625,310.2968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,26961.0546875,26640.0,0.0,0.0,0.4574765563011169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898537993431092,0.9898658394813538,-1.2047120435454415e-05,0.0,0.0004642805433832,0.0,0.0,143.32545471191406,0.0,0.0,0.0,0.5979668498039246,4.0,0.0,1.0
380340,293.2894897460937,297.1499938964844,293.1499938964844,0.098375104367733,-2258.093505859375,304.16229248046875,0.6980292201042175,0.1574291586875915,0.1442568451166153,293.4437561035156,297.1499938964844,293.1499938964844,0.150797814130783,-3346.580078125,304.18212890625,0.780029833316803,0.2214360982179641,0.2134669870138168,293.21746826171875,297.1499938964844,293.1499938964844,0.3493865132331848,-4820.45751953125,304.1574401855469,0.9800523519515992,0.4392609894275665,0.3080665171146393,293.1471252441406,297.1499938964844,293.1499938964844,0.3853373229503631,-7045.7626953125,304.1636657714844,0.9990000128746032,0.5184163451194763,0.4500730037689209,293.2458801269531,297.1499938964844,293.1499938964844,0.0124734435230493,-3444.9482421875,303.3409729003906,0.4564553797245025,0.050000000745058,0.2350922673940658,291.21356201171875,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,294.3615417480469,291.2118530273437,1.0,0.3367345035076141,0.7691175937652588,0.7691175937652588,1.0,1.0,-1.6214320659637451,0.7004175186157227,0.9210144877433776,0.3211113214492798,0.0,0.0,0.6716241836547852,71.64134216308594,73.0,-26.529523849487305,-19485.978515625,439.6214904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.12628173828125,310.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,26871.515625,25560.0,0.0,0.0,0.4488673806190491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.965445637702942,0.965457320213318,-1.17370600491995e-05,0.0,0.0004555433115456,0.0,0.0,135.40399169921875,0.0,0.0,0.0,0.572577953338623,4.0,0.0,1.0
380400,293.2894897460937,297.1499938964844,293.1499938964844,0.098375104367733,-2258.093505859375,304.16229248046875,0.6980292201042175,0.1574291586875915,0.1442568451166153,293.4437561035156,297.1499938964844,293.1499938964844,0.150797814130783,-3346.580078125,304.18212890625,0.780029833316803,0.2214360982179641,0.2134669870138168,293.21746826171875,297.1499938964844,293.1499938964844,0.3493865132331848,-4820.45751953125,304.1574401855469,0.9800523519515992,0.4392609894275665,0.3080665171146393,293.1471252441406,297.1499938964844,293.1499938964844,0.3853373229503631,-7045.7626953125,304.1636657714844,0.9990000128746032,0.5184163451194763,0.4500730037689209,293.2458801269531,297.1499938964844,293.1499938964844,0.0124734435230493,-3444.9482421875,303.3409729003906,0.4564553797245025,0.050000000745058,0.2350922673940658,291.21356201171875,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,294.3615417480469,291.2118530273437,1.0,0.3367345035076141,0.7691175937652588,0.7691175937652588,1.0,1.0,-1.6214320659637451,0.7004175186157227,0.9210144877433776,0.3211113214492798,0.0,0.0,0.6716241836547852,71.64134216308594,73.0,-26.529523849487305,-19485.978515625,439.6214904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.12628173828125,310.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,26871.515625,25560.0,0.0,0.0,0.4488673806190491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.965445637702942,0.965457320213318,-1.17370600491995e-05,0.0,0.0004555433115456,0.0,0.0,135.40399169921875,0.0,0.0,0.0,0.572577953338623,4.0,0.0,1.0
380460,293.2868347167969,297.1499938964844,293.1499938964844,0.0965216383337974,-2224.6015625,304.16131591796875,0.6908859014511108,0.1544306874275207,0.1415926218032837,293.4447631835937,297.1499938964844,293.1499938964844,0.1450986713171005,-3246.099609375,304.18096923828125,0.768395185470581,0.2137888371944427,0.2062974721193313,293.2173767089844,297.1499938964844,293.1499938964844,0.3492308259010315,-4819.935546875,304.15533447265625,0.9759018421173096,0.4375662803649902,0.3069227933883667,293.1534729003906,297.1499938964844,293.1499938964844,0.3912229239940643,-7137.58447265625,304.1494140625,0.9990000128746032,0.5172251462936401,0.4547193348407745,293.2466735839844,297.1499938964844,293.1499938964844,0.0124653195962309,-3450.93408203125,303.3023986816406,0.4540137350559234,0.050000000745058,0.2353029996156692,291.164306640625,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,294.3604431152344,291.1633605957031,1.0,0.3369409739971161,0.7797827124595642,0.7797827124595642,1.0,1.0,-1.6140825748443604,0.69871586561203,0.9153666496276855,0.321039080619812,0.0,0.0,0.6733418703079224,72.62194061279297,76.0,-45.151634216308594,-19311.22265625,438.14013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1551818847656,310.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,25649.6484375,25560.0,0.0,0.0,0.4405854046344757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9426378011703492,0.9426490068435668,-1.1196464583917988e-05,0.0,0.0004471381835173,0.0,0.0,126.09577941894533,0.0,0.0,0.0,0.5743094682693481,4.0,0.0,1.0
380520,293.2868347167969,297.1499938964844,293.1499938964844,0.0965216383337974,-2224.6015625,304.16131591796875,0.6908859014511108,0.1544306874275207,0.1415926218032837,293.4447631835937,297.1499938964844,293.1499938964844,0.1450986713171005,-3246.099609375,304.18096923828125,0.768395185470581,0.2137888371944427,0.2062974721193313,293.2173767089844,297.1499938964844,293.1499938964844,0.3492308259010315,-4819.935546875,304.15533447265625,0.9759018421173096,0.4375662803649902,0.3069227933883667,293.1534729003906,297.1499938964844,293.1499938964844,0.3912229239940643,-7137.58447265625,304.1494140625,0.9990000128746032,0.5172251462936401,0.4547193348407745,293.2466735839844,297.1499938964844,293.1499938964844,0.0124653195962309,-3450.93408203125,303.3023986816406,0.4540137350559234,0.050000000745058,0.2353029996156692,291.164306640625,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,294.3604431152344,291.1633605957031,1.0,0.3369409739971161,0.7797827124595642,0.7797827124595642,1.0,1.0,-1.6140825748443604,0.69871586561203,0.9153666496276855,0.321039080619812,0.0,0.0,0.6733418703079224,72.62194061279297,76.0,-45.151634216308594,-19311.22265625,438.14013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1551818847656,310.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,25649.6484375,25560.0,0.0,0.0,0.4405854046344757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9426378011703492,0.9426490068435668,-1.1196464583917988e-05,0.0,0.0004471381835173,0.0,0.0,126.09577941894533,0.0,0.0,0.0,0.5743094682693481,4.0,0.0,1.0
380580,293.2842102050781,297.1499938964844,293.1499938964844,0.0944288596510887,-2185.943359375,304.1610107421875,0.6829649806022644,0.151498481631279,0.1390043348073959,293.4457397460937,297.1499938964844,293.1499938964844,0.1389746814966201,-3136.2275390625,304.18084716796875,0.7559807300567627,0.2061246335506439,0.1991295665502548,293.21746826171875,297.1499938964844,293.1499938964844,0.3480006158351898,-4806.61962890625,304.15557861328125,0.9704639911651612,0.4358459413051605,0.3057809174060821,293.1674499511719,297.1499938964844,293.1499938964844,0.3978893756866455,-7238.36181640625,304.1385192871094,0.9990000128746032,0.514316976070404,0.4610918760299682,293.2480163574219,297.1499938964844,293.1499938964844,0.0124199548736214,-3447.759033203125,303.2643127441406,0.4507617652416229,0.050000000745058,0.2355953007936477,291.1522216796875,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,294.3573913574219,291.1508178710937,1.0,0.3378935754299164,0.7906584739685059,0.7906584739685059,1.0,1.0,-1.6089991331100464,0.6979421377182007,0.9110569357872008,0.3214181661605835,0.0,0.0,0.673742949962616,74.08370971679688,79.0,-27.98717498779297,-19232.69921875,439.2638244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0817565917969,310.2023010253906,278.1499938964844,0.0,18000.0,313.1499938964844,25566.013671875,25560.0,0.0,0.0,0.4334170222282409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.942157745361328,0.942168951034546,-1.1172056474606508e-05,0.0,0.0004398631572257,0.0,0.0,125.79214477539062,0.0,0.0,0.0,0.5738846659660339,4.0,0.0,1.0
380640,293.2842102050781,297.1499938964844,293.1499938964844,0.0944288596510887,-2185.943359375,304.1610107421875,0.6829649806022644,0.151498481631279,0.1390043348073959,293.4457397460937,297.1499938964844,293.1499938964844,0.1389746814966201,-3136.2275390625,304.18084716796875,0.7559807300567627,0.2061246335506439,0.1991295665502548,293.21746826171875,297.1499938964844,293.1499938964844,0.3480006158351898,-4806.61962890625,304.15557861328125,0.9704639911651612,0.4358459413051605,0.3057809174060821,293.1674499511719,297.1499938964844,293.1499938964844,0.3978893756866455,-7238.36181640625,304.1385192871094,0.9990000128746032,0.514316976070404,0.4610918760299682,293.2480163574219,297.1499938964844,293.1499938964844,0.0124199548736214,-3447.759033203125,303.2643127441406,0.4507617652416229,0.050000000745058,0.2355953007936477,291.1522216796875,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,294.3573913574219,291.1508178710937,1.0,0.3378935754299164,0.7906584739685059,0.7906584739685059,1.0,1.0,-1.6089991331100464,0.6979421377182007,0.9110569357872008,0.3214181661605835,0.0,0.0,0.673742949962616,74.08370971679688,79.0,-27.98717498779297,-19232.69921875,439.2638244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0817565917969,310.2023010253906,278.1499938964844,0.0,18000.0,313.1499938964844,25566.013671875,25560.0,0.0,0.0,0.4334170222282409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.942157745361328,0.942168951034546,-1.1172056474606508e-05,0.0,0.0004398631572257,0.0,0.0,125.79214477539062,0.0,0.0,0.0,0.5738846659660339,4.0,0.0,1.0
380700,293.2828674316406,297.1499938964844,293.1499938964844,0.0934316590428352,-2167.552978515625,304.16082763671875,0.6788222789764404,0.1500592082738876,0.1377384960651397,293.4461975097656,297.1499938964844,293.1499938964844,0.1359663009643554,-3081.93310546875,304.1806945800781,0.7496299743652344,0.2022871822118759,0.1955447793006897,293.217529296875,297.1499938964844,293.1499938964844,0.3474737107753753,-4801.00634765625,304.155517578125,0.9673340916633606,0.4349784553050995,0.3052070140838623,293.177001953125,297.1499938964844,293.1499938964844,0.401923269033432,-7298.5712890625,304.1332702636719,0.9990000128746032,0.5122230052947998,0.4647814631462097,293.2489013671875,297.1499938964844,293.1499938964844,0.0124011570587754,-3447.146728515625,303.2442626953125,0.448929876089096,0.050000000745058,0.2357663512229919,291.1429443359375,291.1499938964844,260.8807373046875,260.1913146972656,279.2589416503906,294.3554992675781,291.1415100097656,1.0,0.338591605424881,0.7962000966072083,0.7962000966072083,1.0,1.0,-1.6071211099624634,0.6978224515914917,0.9092986583709716,0.3217353224754333,0.0,0.0,0.6751472353935242,74.96078491210938,79.0,-26.90790748596192,-19194.5625,440.597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0137023925781,310.1537780761719,278.1499938964844,0.0,18000.0,313.1499938964844,25527.634765625,24480.0,0.0,0.0,0.4303001165390014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944121479988098,0.9441326260566713,-1.1185870789631736e-05,0.0,0.000436699920101,0.0,0.0,126.29959106445312,0.0,0.0,0.0,0.5596938133239746,4.0,0.0,1.0
380760,293.2815246582031,297.1499938964844,293.1499938964844,0.0926157981157302,-2152.875244140625,304.16033935546875,0.6746130585670471,0.1486395448446273,0.1364920139312744,293.4466552734375,297.1499938964844,293.1499938964844,0.1332070231437683,-3032.357421875,304.1801147460937,0.7432431578636169,0.1984481811523437,0.1919598877429962,293.21759033203125,297.1499938964844,293.1499938964844,0.3475685715675354,-4802.74462890625,304.1543273925781,0.963973104953766,0.4341125190258026,0.3046337962150574,293.1879577636719,297.1499938964844,293.1499938964844,0.4070102274417877,-7374.40771484375,304.1270446777344,0.9990000128746032,0.5097276568412781,0.4687381386756897,293.2499084472656,297.1499938964844,293.1499938964844,0.012403973378241,-3452.05712890625,303.2223205566406,0.4470065534114837,0.050000000745058,0.2359512746334076,291.1141967773437,291.1499938964844,260.9186096191406,260.2206420898437,279.26055908203125,294.3537902832031,291.1092224121094,1.0,0.339410662651062,0.8018470406532288,0.8018470406532288,1.0,1.0,-1.6056044101715088,0.6978487968444824,0.9077556133270264,0.3221226036548614,0.0,0.0,0.6801876425743103,75.91912841796875,82.0,-58.103763580322266,-19078.1953125,442.3556823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9420166015625,310.0546569824219,278.1499938964844,0.0,18000.0,313.1499938964844,24565.669921875,24480.0,0.0,0.0,0.4273604154586792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9332318305969238,0.933242678642273,-1.0844178177649155e-05,0.0,0.0004337164864409,0.0,0.0,121.25926971435548,0.0,0.0,0.0,0.5669071674346924,4.0,0.0,1.0
380820,293.27880859375,297.1499938964844,293.1499938964844,0.0906756967306137,-2116.98095703125,304.16015625,0.666081964969635,0.145862191915512,0.1340622007846832,293.44744873046875,297.1499938964844,293.1499938964844,0.127203494310379,-2922.58056640625,304.1801147460937,0.7303546071052551,0.1907688230276107,0.1847957968711853,293.2177124023437,297.1499938964844,293.1499938964844,0.3464515805244446,-4790.576171875,304.1548156738281,0.9565922021865844,0.432376354932785,0.3034963011741638,293.21368408203125,297.1499938964844,293.1499938964844,0.416313499212265,-7510.2626953125,304.119384765625,0.9990000128746032,0.5035634636878967,0.4770946502685547,293.2522277832031,297.1499938964844,293.1499938964844,0.0123650943860411,-3450.435302734375,303.1799011230469,0.4429403245449066,0.050000000745058,0.2363618463277816,291.09674072265625,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,294.35186767578125,291.09649658203125,1.0,0.3413450121879577,0.8135947585105896,0.8135947585105896,1.0,1.0,-1.6032419204711914,0.6981578469276428,0.9050840735435486,0.323032796382904,0.0,0.0,0.6891385316848755,78.06700134277344,85.0,-23.59980201721192,-19079.125,446.8746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73992919921875,309.96026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24294.796875,24480.0,0.0,0.0,0.422589898109436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9544066190719604,0.954417645931244,-1.102564056054689e-05,0.0,0.0004288750351406,0.0,0.0,126.96631622314452,0.0,0.0,0.0,0.5752208828926086,4.0,0.0,1.0
380880,293.27880859375,297.1499938964844,293.1499938964844,0.0906756967306137,-2116.98095703125,304.16015625,0.666081964969635,0.145862191915512,0.1340622007846832,293.44744873046875,297.1499938964844,293.1499938964844,0.127203494310379,-2922.58056640625,304.1801147460937,0.7303546071052551,0.1907688230276107,0.1847957968711853,293.2177124023437,297.1499938964844,293.1499938964844,0.3464515805244446,-4790.576171875,304.1548156738281,0.9565922021865844,0.432376354932785,0.3034963011741638,293.21368408203125,297.1499938964844,293.1499938964844,0.416313499212265,-7510.2626953125,304.119384765625,0.9990000128746032,0.5035634636878967,0.4770946502685547,293.2522277832031,297.1499938964844,293.1499938964844,0.0123650943860411,-3450.435302734375,303.1799011230469,0.4429403245449066,0.050000000745058,0.2363618463277816,291.09674072265625,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,294.35186767578125,291.09649658203125,1.0,0.3413450121879577,0.8135947585105896,0.8135947585105896,1.0,1.0,-1.6032419204711914,0.6981578469276428,0.9050840735435486,0.323032796382904,0.0,0.0,0.6891385316848755,78.06700134277344,85.0,-23.59980201721192,-19079.125,446.8746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73992919921875,309.96026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24294.796875,24480.0,0.0,0.0,0.422589898109436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9544066190719604,0.954417645931244,-1.102564056054689e-05,0.0,0.0004288750351406,0.0,0.0,126.96631622314452,0.0,0.0,0.0,0.5752208828926086,4.0,0.0,1.0
380940,293.27587890625,297.1499938964844,293.1499938964844,0.0886588990688324,-2079.26513671875,304.1601257324219,0.6553035378456116,0.1431878507137298,0.1317842751741409,293.4480285644531,297.1499938964844,293.1499938964844,0.1210450455546379,-2808.316162109375,304.18035888671875,0.7145912647247314,0.183117538690567,0.1777162849903106,293.2178649902344,297.1499938964844,293.1499938964844,0.3445994555950165,-4769.826171875,304.1563415527344,0.9447144865989684,0.4306292235851288,0.3023998141288757,293.2331848144531,297.1499938964844,293.1499938964844,0.4129573106765747,-7454.3115234375,304.1354675292969,0.9903472661972046,0.4979575574398041,0.4733454287052154,293.2545471191406,297.1499938964844,293.1499938964844,0.0123220048844814,-3445.969970703125,303.1385803222656,0.4364774823188782,0.050000000745058,0.2370778918266296,291.1067199707031,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,294.3533630371094,291.1084289550781,1.0,0.3430323004722595,0.8272858262062073,0.8272858262062073,1.0,1.0,-1.5870540142059326,0.6920446157455444,0.8950093984603882,0.3205003440380096,0.0,0.0,0.6946377158164978,81.5769271850586,88.0,10.01247787475586,-18931.810546875,447.1845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.495361328125,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,24318.6796875,23400.0,0.0,0.0,0.4191667735576629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9718186259269714,0.9718298316001892,-1.1234708836127538e-05,0.0,0.0004254009691067,0.0,0.0,132.30844116210938,0.0,0.0,0.0,0.5676203370094299,4.0,0.0,1.0
