time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382740,293.2292785644531,297.1499938964844,293.1499938964844,0.065606415271759,-1657.90771484375,304.1568298339844,0.5607326030731201,0.1131849735975265,0.1058998554944992,293.4285888671875,297.1499938964844,293.1499938964844,0.0349913425743579,-1205.525390625,304.17877197265625,0.48532834649086,0.075301818549633,0.0768734589219093,293.21875,297.1499938964844,293.1499938964844,0.3168966472148895,-4463.32958984375,304.1591796875,0.8557451367378235,0.4041565656661987,0.2850460708141327,293.23687744140625,297.1499938964844,293.1499938964844,0.3756395876407623,-6906.931640625,304.1615600585937,0.8951181769371033,0.4627034962177276,0.4410231411457062,293.27813720703125,297.1499938964844,293.1499938964844,0.011338597163558,-3317.674560546875,302.4725952148437,0.3993823528289795,0.050000000745058,0.2437419146299362,291.2055358886719,291.1499938964844,262.22174072265625,261.30279541015625,279.85162353515625,294.338134765625,291.20635986328125,1.0,0.3523142039775848,0.8564503788948059,0.8564503788948059,1.0,1.0,-1.3832895755767822,0.5996699333190918,0.7836195826530457,0.2722011506557464,0.0,0.0,0.6444309949874878,113.50179290771484,88.0,13.986209869384766,-15837.484375,417.364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4867858886719,309.33935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.189453125,18000.0,0.0,0.0,0.362447440624237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351868152618408,0.735194206237793,-7.3924902608268894e-06,0.0,0.0003678380744531,0.0,0.0,63.69914627075195,0.0,0.0,0.0,0.4587372541427612,4.0,0.0,1.0
382800,293.2292785644531,297.1499938964844,293.1499938964844,0.065606415271759,-1657.90771484375,304.1568298339844,0.5607326030731201,0.1131849735975265,0.1058998554944992,293.4285888671875,297.1499938964844,293.1499938964844,0.0349913425743579,-1205.525390625,304.17877197265625,0.48532834649086,0.075301818549633,0.0768734589219093,293.21875,297.1499938964844,293.1499938964844,0.3168966472148895,-4463.32958984375,304.1591796875,0.8557451367378235,0.4041565656661987,0.2850460708141327,293.23687744140625,297.1499938964844,293.1499938964844,0.3756395876407623,-6906.931640625,304.1615600585937,0.8951181769371033,0.4627034962177276,0.4410231411457062,293.27813720703125,297.1499938964844,293.1499938964844,0.011338597163558,-3317.674560546875,302.4725952148437,0.3993823528289795,0.050000000745058,0.2437419146299362,291.2055358886719,291.1499938964844,262.22174072265625,261.30279541015625,279.85162353515625,294.338134765625,291.20635986328125,1.0,0.3523142039775848,0.8564503788948059,0.8564503788948059,1.0,1.0,-1.3832895755767822,0.5996699333190918,0.7836195826530457,0.2722011506557464,0.0,0.0,0.6444309949874878,113.50179290771484,88.0,13.986209869384766,-15837.484375,417.364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4867858886719,309.33935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.189453125,18000.0,0.0,0.0,0.362447440624237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351868152618408,0.735194206237793,-7.3924902608268894e-06,0.0,0.0003678380744531,0.0,0.0,63.69914627075195,0.0,0.0,0.0,0.4587372541427612,4.0,0.0,1.0
382860,293.22589111328125,297.1499938964844,293.1499938964844,0.0642230659723281,-1633.5208740234375,304.1568298339844,0.5661509037017822,0.1118588298559188,0.1043993532657623,293.4242858886719,297.1499938964844,293.1499938964844,0.029463205486536,-1107.32177734375,304.1783752441406,0.4766558706760406,0.0691170468926429,0.0706745386123657,293.2179260253906,297.1499938964844,293.1499938964844,0.3148452043533325,-4440.35693359375,304.1595153808594,0.8650982975959778,0.4025789797306061,0.2837271690368652,293.235595703125,297.1499938964844,293.1499938964844,0.373105376958847,-6870.04443359375,304.16192626953125,0.905296802520752,0.4607625901699066,0.4388967752456665,293.2782287597656,297.1499938964844,293.1499938964844,0.0111500537022948,-3284.3857421875,302.4292907714844,0.4050562381744385,0.050000000745058,0.2423816919326782,291.212890625,291.1499938964844,262.2997131347656,261.368896484375,279.8931579589844,294.3326416015625,291.2132263183594,1.0,0.3434718549251556,0.8559499979019165,0.8559499979019165,1.0,1.0,-1.3682783842086792,0.5926838517189026,0.7755945920944214,0.2684901654720306,0.0,0.0,0.6355029940605164,105.99555206298828,76.0,10.058542251586914,-15609.8681640625,392.1474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5238647460937,309.3157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18186.2421875,18000.0,0.0,0.0,0.3566524386405945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161589860916138,0.7161661982536316,-7.227291916933609e-06,0.0,0.0003619568888098,0.0,0.0,60.2596321105957,0.0,0.0,0.0,0.4510158598423004,4.0,0.0,1.0
382920,293.22589111328125,297.1499938964844,293.1499938964844,0.0642230659723281,-1633.5208740234375,304.1568298339844,0.5661509037017822,0.1118588298559188,0.1043993532657623,293.4242858886719,297.1499938964844,293.1499938964844,0.029463205486536,-1107.32177734375,304.1783752441406,0.4766558706760406,0.0691170468926429,0.0706745386123657,293.2179260253906,297.1499938964844,293.1499938964844,0.3148452043533325,-4440.35693359375,304.1595153808594,0.8650982975959778,0.4025789797306061,0.2837271690368652,293.235595703125,297.1499938964844,293.1499938964844,0.373105376958847,-6870.04443359375,304.16192626953125,0.905296802520752,0.4607625901699066,0.4388967752456665,293.2782287597656,297.1499938964844,293.1499938964844,0.0111500537022948,-3284.3857421875,302.4292907714844,0.4050562381744385,0.050000000745058,0.2423816919326782,291.212890625,291.1499938964844,262.2997131347656,261.368896484375,279.8931579589844,294.3326416015625,291.2132263183594,1.0,0.3434718549251556,0.8559499979019165,0.8559499979019165,1.0,1.0,-1.3682783842086792,0.5926838517189026,0.7755945920944214,0.2684901654720306,0.0,0.0,0.6355029940605164,105.99555206298828,76.0,10.058542251586914,-15609.8681640625,392.1474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5238647460937,309.3157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18186.2421875,18000.0,0.0,0.0,0.3566524386405945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161589860916138,0.7161661982536316,-7.227291916933609e-06,0.0,0.0003619568888098,0.0,0.0,60.2596321105957,0.0,0.0,0.0,0.4510158598423004,4.0,0.0,1.0
382980,293.2221984863281,297.1499938964844,293.1499938964844,0.0629471316933631,-1611.22607421875,304.1566772460937,0.5742669701576233,0.1106879115104675,0.1029903516173362,293.4190979003906,297.1499938964844,293.1499938964844,0.0245247147977352,-1013.332275390625,304.17706298828125,0.4679460823535919,0.0632155984640121,0.064675435423851,293.2169189453125,297.1499938964844,293.1499938964844,0.3129434585571289,-4419.18212890625,304.1595153808594,0.8779635429382324,0.4010637104511261,0.2824143469333648,293.234130859375,297.1499938964844,293.1499938964844,0.3707528412342071,-6835.99072265625,304.161865234375,0.9202156066894532,0.458891361951828,0.4367849826812744,293.2778625488281,297.1499938964844,293.1499938964844,0.0109550291672348,-3249.564697265625,302.38641357421875,0.412503719329834,0.050000000745058,0.2407712936401367,291.2149353027344,291.1499938964844,262.3777160644531,261.4350891113281,279.9345703125,294.326904296875,291.21484375,1.0,0.3331037759780884,0.8554496169090271,0.8554496169090271,1.0,1.0,-1.3533414602279663,0.5857366323471069,0.7676048278808594,0.2648238837718963,0.0,0.0,0.6266565322875977,97.15860748291016,64.0,3.6751434803009033,-15376.00390625,364.39056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55352783203125,309.2818908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18184.314453125,18000.0,0.0,0.0,0.3507983088493347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969248056411743,0.6969318985939026,-7.061808901198674e-06,0.0,0.000356015691068,0.0,0.0,56.90769577026367,0.0,0.0,0.0,0.4432771205902099,4.0,0.0,1.0
383040,293.2221984863281,297.1499938964844,293.1499938964844,0.0629471316933631,-1611.22607421875,304.1566772460937,0.5742669701576233,0.1106879115104675,0.1029903516173362,293.4190979003906,297.1499938964844,293.1499938964844,0.0245247147977352,-1013.332275390625,304.17706298828125,0.4679460823535919,0.0632155984640121,0.064675435423851,293.2169189453125,297.1499938964844,293.1499938964844,0.3129434585571289,-4419.18212890625,304.1595153808594,0.8779635429382324,0.4010637104511261,0.2824143469333648,293.234130859375,297.1499938964844,293.1499938964844,0.3707528412342071,-6835.99072265625,304.161865234375,0.9202156066894532,0.458891361951828,0.4367849826812744,293.2778625488281,297.1499938964844,293.1499938964844,0.0109550291672348,-3249.564697265625,302.38641357421875,0.412503719329834,0.050000000745058,0.2407712936401367,291.2149353027344,291.1499938964844,262.3777160644531,261.4350891113281,279.9345703125,294.326904296875,291.21484375,1.0,0.3331037759780884,0.8554496169090271,0.8554496169090271,1.0,1.0,-1.3533414602279663,0.5857366323471069,0.7676048278808594,0.2648238837718963,0.0,0.0,0.6266565322875977,97.15860748291016,64.0,3.6751434803009033,-15376.00390625,364.39056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55352783203125,309.2818908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18184.314453125,18000.0,0.0,0.0,0.3507983088493347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969248056411743,0.6969318985939026,-7.061808901198674e-06,0.0,0.000356015691068,0.0,0.0,56.90769577026367,0.0,0.0,0.0,0.4432771205902099,4.0,0.0,1.0
383100,293.2202453613281,297.1499938964844,293.1499938964844,0.0623497255146503,-1600.8502197265625,304.15655517578125,0.5792924165725708,0.1101572215557098,0.1023237481713295,293.41619873046875,297.1499938964844,293.1499938964844,0.0223220419138669,-967.8941040039062,304.1761474609375,0.4634793400764465,0.0603782050311565,0.0617738217115402,293.21636962890625,297.1499938964844,293.1499938964844,0.3120399713516235,-4409.14990234375,304.159423828125,0.8857424855232239,0.4003259241580963,0.281762957572937,293.2333679199219,297.1499938964844,293.1499938964844,0.3696345090866089,-6819.84521484375,304.1617431640625,0.929494082927704,0.4579786360263824,0.4357386827468872,293.27752685546875,297.1499938964844,293.1499938964844,0.0108569646254181,-3231.888916015625,302.3651733398437,0.4170719981193542,0.050000000745058,0.2399050444364547,291.2144470214844,291.1499938964844,262.4167175292969,261.4682006835937,279.9552001953125,294.3239440917969,291.2142333984375,1.0,0.3274785280227661,0.8551994562149048,0.8551994562149048,1.0,1.0,-1.3459802865982056,0.5823127031326294,0.7636675834655762,0.2630313634872436,0.0,0.0,0.6224067807197571,92.4173355102539,64.0,0.9132192134857178,-15260.0478515625,350.0301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56561279296875,309.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18179.24609375,18000.0,0.0,0.0,0.3478580415248871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6876235604286194,0.6876305341720581,-6.982460490689846e-06,0.0,0.0003530317044351,0.0,0.0,55.33193206787109,0.0,0.0,0.0,0.4395583868026733,4.0,0.0,1.0
383160,293.2182312011719,297.1499938964844,293.1499938964844,0.0617771781980991,-1590.9403076171875,304.1564025878906,0.5849602818489075,0.1096582561731338,0.1016823574900627,293.4132080078125,297.1499938964844,293.1499938964844,0.0202903654426336,-923.2681274414062,304.1750793457031,0.4591115713119507,0.057593997567892,0.058925412595272,293.2157897949219,297.1499938964844,293.1499938964844,0.3111588060855865,-4399.3740234375,304.1593017578125,0.8944662809371948,0.3995987474918365,0.28111532330513,293.2325744628906,297.1499938964844,293.1499938964844,0.3685440421104431,-6804.1123046875,304.1615905761719,0.9397985339164734,0.4570785760879516,0.4346993565559387,293.2771301269531,297.1499938964844,293.1499938964844,0.0107590425759553,-3214.102783203125,302.3441467285156,0.4223726391792297,0.050000000745058,0.2390103340148925,291.2133178710937,291.1499938964844,262.4557189941406,261.5013122558594,279.975830078125,294.3210144042969,291.2130126953125,1.0,0.3216017186641693,0.8549821972846985,0.8549821972846985,1.0,1.0,-1.3386919498443604,0.5789240598678589,0.7597678899765015,0.2612702846527099,0.0,0.0,0.6182957291603088,87.5262680053711,52.0,-1.271580457687378,-15145.408203125,335.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57550048828125,309.2428894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18172.75390625,18000.0,0.0,0.0,0.3449176251888275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6786357760429382,0.6786426901817322,-6.9064244598848745e-06,0.0,0.0003500475431792,0.0,0.0,53.83823394775391,0.0,0.0,0.0,0.4359814524650574,4.0,0.0,1.0
383220,293.21441650390625,297.1499938964844,293.1499938964844,0.0606740340590477,-1571.9234619140625,304.1560974121094,0.5981771349906921,0.1087052524089813,0.1004446670413017,293.4075012207031,297.1499938964844,293.1499938964844,0.0166912917047739,-835.2638549804688,304.1727294921875,0.4513714909553528,0.0520831495523452,0.0533057786524295,293.2146911621094,297.1499938964844,293.1499938964844,0.309428334236145,-4380.1650390625,304.1590881347656,0.9157332181930542,0.3981559872627258,0.2798243165016174,293.2310485839844,297.1499938964844,293.1499938964844,0.3664071261882782,-6773.26025390625,304.1612854003906,0.9626225829124452,0.4552967846393585,0.4326326251029968,293.276123046875,297.1499938964844,293.1499938964844,0.0105645637959241,-3178.308349609375,302.3026733398437,0.4358411431312561,0.050000000745058,0.2371637374162674,291.210205078125,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,294.315673828125,291.2098388671875,1.0,0.3091748654842376,0.8545476198196411,0.8545476198196411,1.0,1.0,-1.3242131471633911,0.5721889138221741,0.752024233341217,0.2578107714653015,0.0,0.0,0.6104734539985657,77.44339752197266,40.0,-3.6779801845550537,-14919.5751953125,306.2572937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5878295898437,309.1999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18158.517578125,18000.0,0.0,0.0,0.339064359664917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6616731882095337,0.6616799235343933,-6.765145826648222e-06,0.0,0.0003441072185523,0.0,0.0,51.09870529174805,0.0,0.0,0.0,0.429280549287796,4.0,0.0,1.0
383280,293.21441650390625,297.1499938964844,293.1499938964844,0.0606740340590477,-1571.9234619140625,304.1560974121094,0.5981771349906921,0.1087052524089813,0.1004446670413017,293.4075012207031,297.1499938964844,293.1499938964844,0.0166912917047739,-835.2638549804688,304.1727294921875,0.4513714909553528,0.0520831495523452,0.0533057786524295,293.2146911621094,297.1499938964844,293.1499938964844,0.309428334236145,-4380.1650390625,304.1590881347656,0.9157332181930542,0.3981559872627258,0.2798243165016174,293.2310485839844,297.1499938964844,293.1499938964844,0.3664071261882782,-6773.26025390625,304.1612854003906,0.9626225829124452,0.4552967846393585,0.4326326251029968,293.276123046875,297.1499938964844,293.1499938964844,0.0105645637959241,-3178.308349609375,302.3026733398437,0.4358411431312561,0.050000000745058,0.2371637374162674,291.210205078125,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,294.315673828125,291.2098388671875,1.0,0.3091748654842376,0.8545476198196411,0.8545476198196411,1.0,1.0,-1.3242131471633911,0.5721889138221741,0.752024233341217,0.2578107714653015,0.0,0.0,0.6104734539985657,77.44339752197266,40.0,-3.6779801845550537,-14919.5751953125,306.2572937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5878295898437,309.1999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18158.517578125,18000.0,0.0,0.0,0.339064359664917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6616731882095337,0.6616799235343933,-6.765145826648222e-06,0.0,0.0003441072185523,0.0,0.0,51.09870529174805,0.0,0.0,0.0,0.429280549287796,4.0,0.0,1.0
383340,293.2107238769531,297.1499938964844,293.1499938964844,0.0596077665686607,-1553.6387939453125,304.1558532714844,0.6143112778663635,0.1078203171491622,0.0992452949285507,293.4028015136719,297.1499938964844,293.1499938964844,0.0144725916907191,-774.4637451171875,304.1212463378906,0.4550877511501312,0.050000000745058,0.0496215634047985,293.2136535644531,297.1499938964844,293.1499938964844,0.3077263832092285,-4361.25830078125,304.1589050292969,0.9449535012245178,0.3967244625091553,0.2785281836986542,293.2296142578125,297.1499938964844,293.1499938964844,0.364313542842865,-6743.00341796875,304.1610107421875,0.987184762954712,0.4535333514213562,0.4305661916732788,293.2749328613281,297.1499938964844,293.1499938964844,0.0103709725663065,-3142.061767578125,302.2618408203125,0.4549246430397033,0.050000000745058,0.235235795378685,291.2061462402344,291.1499938964844,262.611572265625,261.63385009765625,280.0584411621094,294.31134033203125,291.20526123046875,1.0,0.2959911823272705,0.8541131019592285,0.8541131019592285,1.0,1.0,-1.3119975328445437,0.5664993524551392,0.7454982399940491,0.254923552274704,0.0,0.0,0.603217363357544,66.96440887451172,28.0,-7.421138763427734,-14710.73828125,277.6390991210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5887451171875,309.1471862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18144.701171875,18000.0,0.0,0.0,0.3332971930503845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459608674049377,0.6459675431251526,-6.63725631966372e-06,0.0,0.0003382542636245,0.0,0.0,48.654335021972656,0.0,0.0,0.0,0.4231438338756561,4.0,0.0,1.0
383400,293.2107238769531,297.1499938964844,293.1499938964844,0.0596077665686607,-1553.6387939453125,304.1558532714844,0.6143112778663635,0.1078203171491622,0.0992452949285507,293.4028015136719,297.1499938964844,293.1499938964844,0.0144725916907191,-774.4637451171875,304.1212463378906,0.4550877511501312,0.050000000745058,0.0496215634047985,293.2136535644531,297.1499938964844,293.1499938964844,0.3077263832092285,-4361.25830078125,304.1589050292969,0.9449535012245178,0.3967244625091553,0.2785281836986542,293.2296142578125,297.1499938964844,293.1499938964844,0.364313542842865,-6743.00341796875,304.1610107421875,0.987184762954712,0.4535333514213562,0.4305661916732788,293.2749328613281,297.1499938964844,293.1499938964844,0.0103709725663065,-3142.061767578125,302.2618408203125,0.4549246430397033,0.050000000745058,0.235235795378685,291.2061462402344,291.1499938964844,262.611572265625,261.63385009765625,280.0584411621094,294.31134033203125,291.20526123046875,1.0,0.2959911823272705,0.8541131019592285,0.8541131019592285,1.0,1.0,-1.3119975328445437,0.5664993524551392,0.7454982399940491,0.254923552274704,0.0,0.0,0.603217363357544,66.96440887451172,28.0,-7.421138763427734,-14710.73828125,277.6390991210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5887451171875,309.1471862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18144.701171875,18000.0,0.0,0.0,0.3332971930503845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459608674049377,0.6459675431251526,-6.63725631966372e-06,0.0,0.0003382542636245,0.0,0.0,48.654335021972656,0.0,0.0,0.0,0.4231438338756561,4.0,0.0,1.0
383460,293.20721435546875,297.1499938964844,293.1499938964844,0.0586370564997196,-1537.0548095703125,304.155517578125,0.6302354335784912,0.1069956272840499,0.0981654673814773,293.4042663574219,297.1499938964844,293.1499938964844,0.013979990966618,-762.0681762695312,304.0247497558594,0.4753633439540863,0.050000000745058,0.0492303036153316,293.21246337890625,297.1499938964844,293.1499938964844,0.3060782849788666,-4342.89208984375,304.1587219238281,0.9738605618476868,0.3953515291213989,0.2772940099239349,293.2211608886719,297.1499938964844,293.1499938964844,0.3479581475257873,-6492.0556640625,304.1868896484375,0.9990000128746032,0.4531720876693725,0.4135882556438446,293.27349853515625,297.1499938964844,293.1499938964844,0.0101980473846197,-3109.178466796875,302.2220153808594,0.4753633141517639,0.050000000745058,0.2335273176431656,291.2013854980469,291.1499938964844,262.6893615722656,261.7001342773437,280.10943603515625,294.30743408203125,291.2046813964844,1.0,0.2817735373973846,0.8537076711654663,0.8537076711654663,1.0,1.0,-1.286335587501526,0.5545411705970764,0.7317944169044495,0.2491075098514557,0.0,0.0,0.5970438122749329,57.46269989013672,31.0,11.872544288635254,-14434.4677734375,246.538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5757141113281,309.1274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18116.96484375,18000.0,0.0,0.0,0.3277008831501007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333198547363281,0.6333264112472534,-6.532783572765766e-06,0.0,0.0003325747384224,0.0,0.0,46.73039627075195,0.0,0.0,0.0,0.418188214302063,4.0,0.0,1.0
383520,293.20721435546875,297.1499938964844,293.1499938964844,0.0586370564997196,-1537.0548095703125,304.155517578125,0.6302354335784912,0.1069956272840499,0.0981654673814773,293.4042663574219,297.1499938964844,293.1499938964844,0.013979990966618,-762.0681762695312,304.0247497558594,0.4753633439540863,0.050000000745058,0.0492303036153316,293.21246337890625,297.1499938964844,293.1499938964844,0.3060782849788666,-4342.89208984375,304.1587219238281,0.9738605618476868,0.3953515291213989,0.2772940099239349,293.2211608886719,297.1499938964844,293.1499938964844,0.3479581475257873,-6492.0556640625,304.1868896484375,0.9990000128746032,0.4531720876693725,0.4135882556438446,293.27349853515625,297.1499938964844,293.1499938964844,0.0101980473846197,-3109.178466796875,302.2220153808594,0.4753633141517639,0.050000000745058,0.2335273176431656,291.2013854980469,291.1499938964844,262.6893615722656,261.7001342773437,280.10943603515625,294.30743408203125,291.2046813964844,1.0,0.2817735373973846,0.8537076711654663,0.8537076711654663,1.0,1.0,-1.286335587501526,0.5545411705970764,0.7317944169044495,0.2491075098514557,0.0,0.0,0.5970438122749329,57.46269989013672,31.0,11.872544288635254,-14434.4677734375,246.538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5757141113281,309.1274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18116.96484375,18000.0,0.0,0.0,0.3277008831501007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333198547363281,0.6333264112472534,-6.532783572765766e-06,0.0,0.0003325747384224,0.0,0.0,46.73039627075195,0.0,0.0,0.0,0.418188214302063,4.0,0.0,1.0
383580,293.20635986328125,297.1499938964844,293.1499938964844,0.0572353675961494,-1512.535888671875,304.1560363769531,0.6394672989845276,0.1057245805859565,0.0969265326857566,293.4111633300781,297.1499938964844,293.1499938964844,0.0135322213172912,-749.73876953125,303.9151611328125,0.4856559932231903,0.050000000745058,0.0490302853286266,293.2117614746094,297.1499938964844,293.1499938964844,0.3033255636692047,-4311.10791015625,304.16033935546875,0.98953515291214,0.3939130306243896,0.2761731743812561,293.1797180175781,297.1499938964844,293.1499938964844,0.3231708407402038,-6113.3740234375,304.2149963378906,0.9990000128746032,0.4597314298152923,0.389968991279602,293.27178955078125,297.1499938964844,293.1499938964844,0.0100423097610473,-3075.326171875,302.1908264160156,0.4856559932231903,0.050000000745058,0.2325785607099533,291.24609375,291.1499938964844,262.7669982910156,261.7663879394531,280.1620483398437,294.2943115234375,291.2477722167969,1.0,0.2716808915138244,0.8533022403717041,0.8533022403717041,1.0,1.0,-1.2537646293640137,0.5394219756126404,0.7143427133560181,0.2417483478784561,0.0,0.0,0.5809392333030701,51.9225959777832,49.0,36.23405838012695,-14034.4462890625,222.5909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60565185546875,309.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18252.40625,18000.0,0.0,0.0,0.3216579854488373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075867414474487,0.6075931191444397,-6.369504262693226e-06,0.0,0.0003264419501647,0.0,0.0,43.22757339477539,0.0,0.0,0.0,0.4086818397045135,4.0,0.0,1.0
383640,293.20635986328125,297.1499938964844,293.1499938964844,0.0572353675961494,-1512.535888671875,304.1560363769531,0.6394672989845276,0.1057245805859565,0.0969265326857566,293.4111633300781,297.1499938964844,293.1499938964844,0.0135322213172912,-749.73876953125,303.9151611328125,0.4856559932231903,0.050000000745058,0.0490302853286266,293.2117614746094,297.1499938964844,293.1499938964844,0.3033255636692047,-4311.10791015625,304.16033935546875,0.98953515291214,0.3939130306243896,0.2761731743812561,293.1797180175781,297.1499938964844,293.1499938964844,0.3231708407402038,-6113.3740234375,304.2149963378906,0.9990000128746032,0.4597314298152923,0.389968991279602,293.27178955078125,297.1499938964844,293.1499938964844,0.0100423097610473,-3075.326171875,302.1908264160156,0.4856559932231903,0.050000000745058,0.2325785607099533,291.24609375,291.1499938964844,262.7669982910156,261.7663879394531,280.1620483398437,294.2943115234375,291.2477722167969,1.0,0.2716808915138244,0.8533022403717041,0.8533022403717041,1.0,1.0,-1.2537646293640137,0.5394219756126404,0.7143427133560181,0.2417483478784561,0.0,0.0,0.5809392333030701,51.9225959777832,49.0,36.23405838012695,-14034.4462890625,222.5909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60565185546875,309.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18252.40625,18000.0,0.0,0.0,0.3216579854488373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075867414474487,0.6075931191444397,-6.369504262693226e-06,0.0,0.0003264419501647,0.0,0.0,43.22757339477539,0.0,0.0,0.0,0.4086818397045135,4.0,0.0,1.0
383700,293.2055053710937,297.1499938964844,293.1499938964844,0.056705929338932,-1503.544677734375,304.1558837890625,0.640404462814331,0.1051755920052528,0.0963586494326591,293.41607666015625,297.1499938964844,293.1499938964844,0.0133637627586722,-745.5992431640625,303.85577392578125,0.4873864650726318,0.050000000745058,0.0489971488714218,293.2115783691406,297.1499938964844,293.1499938964844,0.3025230467319488,-4302.22998046875,304.159912109375,0.9917620420455932,0.3931680023670196,0.275633692741394,293.158203125,297.1499938964844,293.1499938964844,0.3186250627040863,-6047.31640625,304.21124267578125,0.9990000128746032,0.463587999343872,0.3859131634235382,293.2708435058594,297.1499938964844,293.1499938964844,0.0100004505366086,-3067.66796875,302.17266845703125,0.4873864650726318,0.050000000745058,0.2324213683605194,291.2484436035156,291.1499938964844,262.8057556152344,261.79949951171875,280.1820373535156,294.2892150878906,291.2469482421875,1.0,0.2702447772026062,0.8530995845794678,0.8530995845794678,1.0,1.0,-1.2473291158676147,0.5364298224449158,0.710899293422699,0.2402969598770141,0.0,0.0,0.5740550756454468,50.99073028564453,49.0,12.60850715637207,-13883.69140625,218.33273315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6387023925781,309.0433959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18258.263671875,18000.0,0.0,0.0,0.3183837234973907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925750136375427,0.5925812721252441,-6.2614240050606895e-06,0.0,0.0003231189912185,0.0,0.0,41.191165924072266,0.0,0.0,0.0,0.4031867384910583,4.0,0.0,1.0
383760,293.2044677734375,297.1499938964844,293.1499938964844,0.0563765540719032,-1498.205322265625,304.1553955078125,0.6388566493988037,0.1046789437532424,0.0958985909819603,293.4216613769531,297.1499938964844,293.1499938964844,0.0132335945963859,-742.9597778320312,303.79345703125,0.4869264960289001,0.050000000745058,0.0490059442818164,293.21142578125,297.1499938964844,293.1499938964844,0.3022089600563049,-4299.248046875,304.1586608886719,0.9905505776405334,0.3924158215522766,0.2751206159591675,293.14312744140625,297.1499938964844,293.1499938964844,0.3194864988327026,-6065.7421875,304.1984558105469,0.9990000128746032,0.4664472341537475,0.3869902789592743,293.2699279785156,297.1499938964844,293.1499938964844,0.0099837332963943,-3066.765869140625,302.15191650390625,0.4869264960289001,0.050000000745058,0.2324630916118621,291.2334899902344,291.1499938964844,262.844482421875,261.8326110839844,280.19830322265625,294.2873229980469,291.22906494140625,1.0,0.2707988321781158,0.8530057072639465,0.8530057072639465,1.0,1.0,-1.2475097179412842,0.5364992022514343,0.7110104560852051,0.2403511106967926,0.0,0.0,0.5699101090431213,51.216190338134766,67.0,-20.51193618774414,-13795.6181640625,218.8756561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6684875488281,308.99639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18212.05859375,18000.0,0.0,0.0,0.3150770962238312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809226632118225,0.5809288620948792,-6.167939318402205e-06,0.0,0.0003197632031515,0.0,0.0,39.6003532409668,0.0,0.0,0.0,0.3988537490367889,4.0,0.0,1.0
383820,293.2023620605469,297.1499938964844,293.1499938964844,0.0560224875807762,-1493.0394287109375,304.1542053222656,0.6300414800643921,0.1037255823612213,0.0951471924781799,293.4342041015625,297.1499938964844,293.1499938964844,0.0130398292094469,-740.27880859375,303.66119384765625,0.4808185398578644,0.050000000745058,0.0491245873272419,293.2113342285156,297.1499938964844,293.1499938964844,0.3023493885993957,-4302.3671875,304.1555480957031,0.9795087575912476,0.3908798396587372,0.2741486430168152,293.138427734375,297.1499938964844,293.1499938964844,0.3338831961154938,-6298.02734375,304.15789794921875,0.9990000128746032,0.4676472246646881,0.4012662172317505,293.2686462402344,297.1499938964844,293.1499938964844,0.0099968174472451,-3077.070068359375,302.1048278808594,0.4808185398578644,0.050000000745058,0.2330258786678314,291.1761474609375,291.1499938964844,262.9217834472656,261.8987731933594,280.2238464355469,294.29345703125,291.1697692871094,1.0,0.277065634727478,0.852817952632904,0.852817952632904,1.0,1.0,-1.2633867263793943,0.5438254475593567,0.7195612788200378,0.2439189702272415,0.0,0.0,0.5700215697288513,54.44910430908203,70.0,-68.99089813232422,-13809.662109375,231.4713897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6686096191406,308.9105834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18047.521484375,18000.0,0.0,0.0,0.3089659512042999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731236934661865,0.5731297731399536,-6.076075351302279e-06,0.0,0.0003135611768811,0.0,0.0,38.40407943725586,0.0,0.0,0.0,0.3956268429756164,4.0,0.0,1.0
383880,293.2023620605469,297.1499938964844,293.1499938964844,0.0560224875807762,-1493.0394287109375,304.1542053222656,0.6300414800643921,0.1037255823612213,0.0951471924781799,293.4342041015625,297.1499938964844,293.1499938964844,0.0130398292094469,-740.27880859375,303.66119384765625,0.4808185398578644,0.050000000745058,0.0491245873272419,293.2113342285156,297.1499938964844,293.1499938964844,0.3023493885993957,-4302.3671875,304.1555480957031,0.9795087575912476,0.3908798396587372,0.2741486430168152,293.138427734375,297.1499938964844,293.1499938964844,0.3338831961154938,-6298.02734375,304.15789794921875,0.9990000128746032,0.4676472246646881,0.4012662172317505,293.2686462402344,297.1499938964844,293.1499938964844,0.0099968174472451,-3077.070068359375,302.1048278808594,0.4808185398578644,0.050000000745058,0.2330258786678314,291.1761474609375,291.1499938964844,262.9217834472656,261.8987731933594,280.2238464355469,294.29345703125,291.1697692871094,1.0,0.277065634727478,0.852817952632904,0.852817952632904,1.0,1.0,-1.2633867263793943,0.5438254475593567,0.7195612788200378,0.2439189702272415,0.0,0.0,0.5700215697288513,54.44910430908203,70.0,-68.99089813232422,-13809.662109375,231.4713897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6686096191406,308.9105834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18047.521484375,18000.0,0.0,0.0,0.3089659512042999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731236934661865,0.5731297731399536,-6.076075351302279e-06,0.0,0.0003135611768811,0.0,0.0,38.40407943725586,0.0,0.0,0.0,0.3956268429756164,4.0,0.0,1.0
383940,293.200439453125,297.1499938964844,293.1499938964844,0.0556581877171993,-1487.5950927734375,304.1534118652344,0.6214580535888672,0.1027859970927238,0.0944198295474052,293.4476623535156,297.1499938964844,293.1499938964844,0.0128326509147882,-736.9915161132812,303.5216979980469,0.4742694199085235,0.050000000745058,0.0492512471973896,293.2113037109375,297.1499938964844,293.1499938964844,0.3023858964443207,-4303.87158203125,304.1537170410156,0.9673486948013306,0.3893305957317352,0.2731665968894958,293.1607360839844,297.1499938964844,293.1499938964844,0.349498987197876,-6541.54736328125,304.1297302246094,0.9990000128746032,0.4634523689746856,0.4159700870513916,293.26873779296875,297.1499938964844,293.1499938964844,0.0100040873512625,-3085.864990234375,302.0546875,0.4742694199085235,0.050000000745058,0.2336267083883285,291.1217956542969,291.1499938964844,262.99884033203125,261.96490478515625,280.2547607421875,294.3096008300781,291.1185913085937,1.0,0.2829461395740509,0.8526301980018616,0.8526301980018616,1.0,1.0,-1.2798619270324707,0.5513889789581299,0.728472888469696,0.2477846294641494,0.0,0.0,0.5778200626373291,57.90159606933594,73.0,-63.72280883789063,-13922.9169921875,245.052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5417175292969,308.8348999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17904.05859375,18000.0,0.0,0.0,0.3043718338012695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833671689033508,0.5833732485771179,-6.115567884990014e-06,0.0,0.000308898743242,0.0,0.0,39.55036544799805,0.0,0.0,0.0,0.3989721834659576,4.0,0.0,1.0
384000,293.200439453125,297.1499938964844,293.1499938964844,0.0556581877171993,-1487.5950927734375,304.1534118652344,0.6214580535888672,0.1027859970927238,0.0944198295474052,293.4476623535156,297.1499938964844,293.1499938964844,0.0128326509147882,-736.9915161132812,303.5216979980469,0.4742694199085235,0.050000000745058,0.0492512471973896,293.2113037109375,297.1499938964844,293.1499938964844,0.3023858964443207,-4303.87158203125,304.1537170410156,0.9673486948013306,0.3893305957317352,0.2731665968894958,293.1607360839844,297.1499938964844,293.1499938964844,0.349498987197876,-6541.54736328125,304.1297302246094,0.9990000128746032,0.4634523689746856,0.4159700870513916,293.26873779296875,297.1499938964844,293.1499938964844,0.0100040873512625,-3085.864990234375,302.0546875,0.4742694199085235,0.050000000745058,0.2336267083883285,291.1217956542969,291.1499938964844,262.99884033203125,261.96490478515625,280.2547607421875,294.3096008300781,291.1185913085937,1.0,0.2829461395740509,0.8526301980018616,0.8526301980018616,1.0,1.0,-1.2798619270324707,0.5513889789581299,0.728472888469696,0.2477846294641494,0.0,0.0,0.5778200626373291,57.90159606933594,73.0,-63.72280883789063,-13922.9169921875,245.052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5417175292969,308.8348999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17904.05859375,18000.0,0.0,0.0,0.3043718338012695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833671689033508,0.5833732485771179,-6.115567884990014e-06,0.0,0.000308898743242,0.0,0.0,39.55036544799805,0.0,0.0,0.0,0.3989721834659576,4.0,0.0,1.0
384060,293.1984558105469,297.1499938964844,293.1499938964844,0.0551585182547569,-1479.52587890625,304.1531066894531,0.6133047342300415,0.1019128933548927,0.0937080234289169,293.4615783691406,297.1499938964844,293.1499938964844,0.0125870276242494,-731.8319091796875,303.3771057128906,0.4675252437591553,0.050000000745058,0.0493744648993015,293.2114562988281,297.1499938964844,293.1499938964844,0.3017657995223999,-4297.26611328125,304.1535339355469,0.955261528491974,0.3877503275871277,0.2721647322177887,293.193359375,297.1499938964844,293.1499938964844,0.3641496896743774,-6764.4501953125,304.1122741699219,0.9990000128746032,0.4565842747688293,0.4297907650470733,293.2701416015625,297.1499938964844,293.1499938964844,0.0099857803434133,-3087.341796875,302.0048217773437,0.4675252437591553,0.050000000745058,0.2342112064361572,291.0933532714844,291.1499938964844,263.0756225585937,262.0309143066406,280.2911682128906,294.3318786621094,291.09112548828125,1.0,0.2886751890182495,0.8519759774208069,0.8519759774208069,1.0,1.0,-1.2952392101287842,0.5584142208099365,0.7368249893188477,0.2514047026634216,0.0,0.0,0.5873680710792542,61.254390716552734,76.0,-44.19117736816406,-14031.8701171875,258.2982788085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30157470703125,308.7086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.6796875,18000.0,0.0,0.0,0.3016576468944549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000183820724487,0.6000246405601501,-6.222475349204615e-06,0.0,0.0003061441530007,0.0,0.0,41.69023132324219,0.0,0.0,0.0,0.4050060212612152,4.0,0.0,1.0
384120,293.1984558105469,297.1499938964844,293.1499938964844,0.0551585182547569,-1479.52587890625,304.1531066894531,0.6133047342300415,0.1019128933548927,0.0937080234289169,293.4615783691406,297.1499938964844,293.1499938964844,0.0125870276242494,-731.8319091796875,303.3771057128906,0.4675252437591553,0.050000000745058,0.0493744648993015,293.2114562988281,297.1499938964844,293.1499938964844,0.3017657995223999,-4297.26611328125,304.1535339355469,0.955261528491974,0.3877503275871277,0.2721647322177887,293.193359375,297.1499938964844,293.1499938964844,0.3641496896743774,-6764.4501953125,304.1122741699219,0.9990000128746032,0.4565842747688293,0.4297907650470733,293.2701416015625,297.1499938964844,293.1499938964844,0.0099857803434133,-3087.341796875,302.0048217773437,0.4675252437591553,0.050000000745058,0.2342112064361572,291.0933532714844,291.1499938964844,263.0756225585937,262.0309143066406,280.2911682128906,294.3318786621094,291.09112548828125,1.0,0.2886751890182495,0.8519759774208069,0.8519759774208069,1.0,1.0,-1.2952392101287842,0.5584142208099365,0.7368249893188477,0.2514047026634216,0.0,0.0,0.5873680710792542,61.254390716552734,76.0,-44.19117736816406,-14031.8701171875,258.2982788085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30157470703125,308.7086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.6796875,18000.0,0.0,0.0,0.3016576468944549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000183820724487,0.6000246405601501,-6.222475349204615e-06,0.0,0.0003061441530007,0.0,0.0,41.69023132324219,0.0,0.0,0.0,0.4050060212612152,4.0,0.0,1.0
384180,293.19403076171875,297.1499938964844,293.1499938964844,0.0549478344619274,-1476.0355224609375,304.1524353027344,0.6031858325004578,0.1015796735882759,0.0934851020574569,293.4760437011719,297.1499938964844,293.1499938964844,0.0123287672176957,-725.5758666992188,303.22760009765625,0.4569065272808075,0.050000000745058,0.0495549403131008,293.21160888671875,297.1499938964844,293.1499938964844,0.3004957735538482,-4282.69677734375,304.154541015625,0.9383737444877625,0.3861640393733978,0.2712002396583557,293.22222900390625,297.1499938964844,293.1499938964844,0.3630959391593933,-6741.7685546875,304.1275634765625,0.9876839518547058,0.4495855569839477,0.4277933835983276,293.272216796875,297.1499938964844,293.1499938964844,0.0099626816809177,-3085.529052734375,301.9566345214844,0.4569065272808075,0.050000000745058,0.2350673079490661,291.0901794433594,291.1499938964844,263.1521301269531,262.09686279296875,280.33990478515625,294.352783203125,291.09295654296875,1.0,0.293702095746994,0.851321816444397,0.851321816444397,1.0,1.0,-1.2926723957061768,0.5571085810661316,0.7355638146400452,0.2509762644767761,0.0,0.0,0.5962432622909546,65.79179382324219,79.0,1.4262555837631226,-14025.80078125,267.2773132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99932861328125,308.5844421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17834.73046875,18000.0,0.0,0.0,0.3006747663021087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195623278617859,0.6195687055587769,-6.364287401083857e-06,0.0,0.0003051466774195,0.0,0.0,44.38105773925781,0.0,0.0,0.0,0.412267655134201,4.0,0.0,1.0
384240,293.19403076171875,297.1499938964844,293.1499938964844,0.0549478344619274,-1476.0355224609375,304.1524353027344,0.6031858325004578,0.1015796735882759,0.0934851020574569,293.4760437011719,297.1499938964844,293.1499938964844,0.0123287672176957,-725.5758666992188,303.22760009765625,0.4569065272808075,0.050000000745058,0.0495549403131008,293.21160888671875,297.1499938964844,293.1499938964844,0.3004957735538482,-4282.69677734375,304.154541015625,0.9383737444877625,0.3861640393733978,0.2712002396583557,293.22222900390625,297.1499938964844,293.1499938964844,0.3630959391593933,-6741.7685546875,304.1275634765625,0.9876839518547058,0.4495855569839477,0.4277933835983276,293.272216796875,297.1499938964844,293.1499938964844,0.0099626816809177,-3085.529052734375,301.9566345214844,0.4569065272808075,0.050000000745058,0.2350673079490661,291.0901794433594,291.1499938964844,263.1521301269531,262.09686279296875,280.33990478515625,294.352783203125,291.09295654296875,1.0,0.293702095746994,0.851321816444397,0.851321816444397,1.0,1.0,-1.2926723957061768,0.5571085810661316,0.7355638146400452,0.2509762644767761,0.0,0.0,0.5962432622909546,65.79179382324219,79.0,1.4262555837631226,-14025.80078125,267.2773132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99932861328125,308.5844421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17834.73046875,18000.0,0.0,0.0,0.3006747663021087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195623278617859,0.6195687055587769,-6.364287401083857e-06,0.0,0.0003051466774195,0.0,0.0,44.38105773925781,0.0,0.0,0.0,0.412267655134201,4.0,0.0,1.0
384300,293.19244384765625,297.1499938964844,293.1499938964844,0.0547764748334884,-1472.9873046875,304.1523132324219,0.5984393954277039,0.1013314500451088,0.0933881923556327,293.4835510253906,297.1499938964844,293.1499938964844,0.0121814534068107,-721.4696044921875,303.15142822265625,0.4520958065986633,0.050000000745058,0.04964330047369,293.2118225097656,297.1499938964844,293.1499938964844,0.2994754016399383,-4270.7861328125,304.15557861328125,0.93035489320755,0.3853413164615631,0.27070152759552,293.228759765625,297.1499938964844,293.1499938964844,0.3606651127338409,-6702.314453125,304.1360168457031,0.9804412722587584,0.4473792910575866,0.425452709197998,293.2733764648437,297.1499938964844,293.1499938964844,0.009939095005393,-3080.901611328125,301.9346008300781,0.4520958065986633,0.050000000745058,0.2354864329099655,291.1038513183594,291.1499938964844,263.1902770996094,262.1297912597656,280.36328125,294.3593139648437,291.1058654785156,1.0,0.2959337830543518,0.8509947061538696,0.8509947061538696,1.0,1.0,-1.2897595167160034,0.5557172298431396,0.7340423464775085,0.2503406703472137,0.0,0.0,0.5979311466217041,67.98692321777344,79.0,15.712586402893066,-13981.158203125,270.9413452148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85137939453125,308.5038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17883.720703125,18000.0,0.0,0.0,0.3006063103675842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252272725105286,0.6252337098121643,-6.418187695089728e-06,0.0,0.0003050772065762,0.0,0.0,45.25249481201172,0.0,0.0,0.0,0.414519190788269,4.0,0.0,1.0
384360,293.1914367675781,297.1499938964844,293.1499938964844,0.0545605681836605,-1469.257568359375,304.1522827148437,0.5938820242881775,0.1009957119822502,0.0932043045759201,293.4912414550781,297.1499938964844,293.1499938964844,0.0120369922369718,-717.5025634765625,303.0732421875,0.4478852450847626,0.050000000745058,0.0497259981930255,293.2120666503906,297.1499938964844,293.1499938964844,0.2985814213752746,-4260.474609375,304.1561889648437,0.9230628609657288,0.3845098912715912,0.2701878249645233,293.2325744628906,297.1499938964844,293.1499938964844,0.3588820993900299,-6673.60009765625,304.1417541503906,0.9737279415130616,0.4456332325935364,0.4236845672130584,293.2745056152344,297.1499938964844,293.1499938964844,0.0099176429212093,-3077.24462890625,301.91143798828125,0.4478852450847626,0.050000000745058,0.2358787208795547,291.1116943359375,291.1499938964844,263.22833251953125,262.1626892089844,280.3854675292969,294.3645324707031,291.1127014160156,1.0,0.2980465590953827,0.850702702999115,0.850702702999115,1.0,1.0,-1.2873696088790894,0.5545672178268433,0.7328023910522461,0.2498379051685333,0.0,0.0,0.5996687412261963,70.04698181152344,82.0,16.540132522583008,-13930.7001953125,274.501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7137145996094,308.4193725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17914.498046875,18000.0,0.0,0.0,0.3007207810878753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291903853416443,0.62919682264328,-6.455336460930994e-06,0.0,0.0003051933599635,0.0,0.0,45.86483001708984,0.0,0.0,0.0,0.416146844625473,4.0,0.0,1.0
384420,293.1903991699219,297.1499938964844,293.1499938964844,0.0539815202355384,-1459.3787841796875,304.1524963378906,0.5851170420646667,0.1001570373773574,0.092642992734909,293.5068359375,297.1499938964844,293.1499938964844,0.0117462053894996,-709.3707885742188,302.9118957519531,0.4407288730144501,0.050000000745058,0.0498801581561565,293.2124938964844,297.1499938964844,293.1499938964844,0.2968997955322265,-4241.21875,304.15692138671875,0.9103631377220154,0.3828469514846802,0.2691462934017181,293.2359619140625,297.1499938964844,293.1499938964844,0.3561595678329468,-6630.4658203125,304.14892578125,0.9613229036331176,0.4428438544273376,0.421021968126297,293.2767333984375,297.1499938964844,293.1499938964844,0.0098749697208404,-3070.38330078125,301.8636474609375,0.4407288730144501,0.050000000745058,0.2366099953651428,291.1212158203125,291.1499938964844,263.3041687011719,262.2283935546875,280.4281005859375,294.3729553222656,291.1221618652344,1.0,0.3019873797893524,0.8501186966896057,0.8501186966896057,1.0,1.0,-1.2833120822906494,0.5525980591773987,0.7307140827178955,0.2490120083093643,0.0,0.0,0.6028613448143005,73.89378356933594,85.0,14.90284538269043,-13842.80859375,281.27716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4739074707031,308.2730407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17934.548828125,18000.0,0.0,0.0,0.3013628721237182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364039182662964,0.6364104747772217,-6.515308996313252e-06,0.0,0.0003058449947275,0.0,0.0,46.94768905639648,0.0,0.0,0.0,0.418976753950119,4.0,0.0,1.0
