time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384480,293.1903991699219,297.1499938964844,293.1499938964844,0.0539815202355384,-1459.3787841796875,304.1524963378906,0.5851170420646667,0.1001570373773574,0.092642992734909,293.5068359375,297.1499938964844,293.1499938964844,0.0117462053894996,-709.3707885742188,302.9118957519531,0.4407288730144501,0.050000000745058,0.0498801581561565,293.2124938964844,297.1499938964844,293.1499938964844,0.2968997955322265,-4241.21875,304.15692138671875,0.9103631377220154,0.3828469514846802,0.2691462934017181,293.2359619140625,297.1499938964844,293.1499938964844,0.3561595678329468,-6630.4658203125,304.14892578125,0.9613229036331176,0.4428438544273376,0.421021968126297,293.2767333984375,297.1499938964844,293.1499938964844,0.0098749697208404,-3070.38330078125,301.8636474609375,0.4407288730144501,0.050000000745058,0.2366099953651428,291.1212158203125,291.1499938964844,263.3041687011719,262.2283935546875,280.4281005859375,294.3729553222656,291.1221618652344,1.0,0.3019873797893524,0.8501186966896057,0.8501186966896057,1.0,1.0,-1.2833120822906494,0.5525980591773987,0.7307140827178955,0.2490120083093643,0.0,0.0,0.6028613448143005,73.89378356933594,85.0,14.90284538269043,-13842.80859375,281.27716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4739074707031,308.2730407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17934.548828125,18000.0,0.0,0.0,0.3013628721237182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364039182662964,0.6364104747772217,-6.515308996313252e-06,0.0,0.0003058449947275,0.0,0.0,46.94768905639648,0.0,0.0,0.0,0.418976753950119,4.0,0.0,1.0
384540,293.19000244140625,297.1499938964844,293.1499938964844,0.0532795004546642,-1447.4510498046875,304.15283203125,0.5767946243286133,0.0992156714200973,0.0919510573148727,293.5225830078125,297.1499938964844,293.1499938964844,0.0114504629746079,-700.7109375,302.7450561523437,0.4347619712352752,0.050000000745058,0.0500245504081249,293.2128601074219,297.1499938964844,293.1499938964844,0.295202374458313,-4221.82080078125,304.1574401855469,0.8999565839767456,0.3811919689178467,0.2681019008159637,293.2369384765625,297.1499938964844,293.1499938964844,0.3537870049476623,-6593.708984375,304.1531677246094,0.9497863054275512,0.4404657483100891,0.4188608229160309,293.2788391113281,297.1499938964844,293.1499938964844,0.009828838519752,-3062.700927734375,301.81549072265625,0.4347619712352752,0.050000000745058,0.2372949421405792,291.1308898925781,291.1499938964844,263.3796081542969,262.2939453125,280.4697570800781,294.3802185058594,291.1317749023437,1.0,0.3056373000144958,0.8495346903800964,0.8495346903800964,1.0,1.0,-1.2796292304992676,0.5507981777191162,0.7288309931755066,0.2482859492301941,0.0,0.0,0.6047548055648804,77.49942016601562,88.0,14.03586769104004,-13760.7646484375,287.6351928710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843322753906,308.1546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17956.935546875,18000.0,0.0,0.0,0.302362859249115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.641339123249054,0.6413456797599792,-6.558664608746767e-06,0.0,0.0003068598452955,0.0,0.0,47.71072006225586,0.0,0.0,0.0,0.4209265410900116,4.0,0.0,1.0
384600,293.19000244140625,297.1499938964844,293.1499938964844,0.0532795004546642,-1447.4510498046875,304.15283203125,0.5767946243286133,0.0992156714200973,0.0919510573148727,293.5225830078125,297.1499938964844,293.1499938964844,0.0114504629746079,-700.7109375,302.7450561523437,0.4347619712352752,0.050000000745058,0.0500245504081249,293.2128601074219,297.1499938964844,293.1499938964844,0.295202374458313,-4221.82080078125,304.1574401855469,0.8999565839767456,0.3811919689178467,0.2681019008159637,293.2369384765625,297.1499938964844,293.1499938964844,0.3537870049476623,-6593.708984375,304.1531677246094,0.9497863054275512,0.4404657483100891,0.4188608229160309,293.2788391113281,297.1499938964844,293.1499938964844,0.009828838519752,-3062.700927734375,301.81549072265625,0.4347619712352752,0.050000000745058,0.2372949421405792,291.1308898925781,291.1499938964844,263.3796081542969,262.2939453125,280.4697570800781,294.3802185058594,291.1317749023437,1.0,0.3056373000144958,0.8495346903800964,0.8495346903800964,1.0,1.0,-1.2796292304992676,0.5507981777191162,0.7288309931755066,0.2482859492301941,0.0,0.0,0.6047548055648804,77.49942016601562,88.0,14.03586769104004,-13760.7646484375,287.6351928710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843322753906,308.1546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17956.935546875,18000.0,0.0,0.0,0.302362859249115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.641339123249054,0.6413456797599792,-6.558664608746767e-06,0.0,0.0003068598452955,0.0,0.0,47.71072006225586,0.0,0.0,0.0,0.4209265410900116,4.0,0.0,1.0
384660,293.1897888183594,297.1499938964844,293.1499938964844,0.0525319911539554,-1434.79736328125,304.15313720703125,0.5689166188240051,0.0982432216405868,0.0912129431962966,293.5382995605469,297.1499938964844,293.1499938964844,0.0111523484811186,-691.5874633789062,302.5730895996094,0.4296426177024841,0.050000000745058,0.0501626133918762,293.213134765625,297.1499938964844,293.1499938964844,0.2934998869895935,-4202.38330078125,304.15777587890625,0.8907992243766785,0.3795453310012817,0.2670586705207824,293.23699951171875,297.1499938964844,293.1499938964844,0.351517915725708,-6559.11669921875,304.1558837890625,0.9388956427574158,0.4382499754428863,0.4168877005577087,293.28082275390625,297.1499938964844,293.1499938964844,0.009780197404325,-3054.4033203125,301.7669677734375,0.4296426177024841,0.050000000745058,0.2379498332738876,291.1405639648437,291.1499938964844,263.45465087890625,262.3593444824219,280.5107727050781,294.3870544433594,291.1415405273437,1.0,0.3090729117393493,0.8490657806396484,0.8490657806396484,1.0,1.0,-1.2760742902755735,0.5490620732307434,0.7270122170448303,0.2476099729537964,0.0,0.0,0.6053674817085266,80.9470443725586,91.0,13.959195137023926,-13682.9365234375,293.6639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1469116210937,308.065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.798828125,18000.0,0.0,0.0,0.3034902811050415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437203288078308,0.6437268853187561,-6.58264343655901e-06,0.0,0.0003080040623899,0.0,0.0,48.09933471679688,0.0,0.0,0.0,0.4218967854976654,4.0,0.0,1.0
384720,293.1897888183594,297.1499938964844,293.1499938964844,0.0525319911539554,-1434.79736328125,304.15313720703125,0.5689166188240051,0.0982432216405868,0.0912129431962966,293.5382995605469,297.1499938964844,293.1499938964844,0.0111523484811186,-691.5874633789062,302.5730895996094,0.4296426177024841,0.050000000745058,0.0501626133918762,293.213134765625,297.1499938964844,293.1499938964844,0.2934998869895935,-4202.38330078125,304.15777587890625,0.8907992243766785,0.3795453310012817,0.2670586705207824,293.23699951171875,297.1499938964844,293.1499938964844,0.351517915725708,-6559.11669921875,304.1558837890625,0.9388956427574158,0.4382499754428863,0.4168877005577087,293.28082275390625,297.1499938964844,293.1499938964844,0.009780197404325,-3054.4033203125,301.7669677734375,0.4296426177024841,0.050000000745058,0.2379498332738876,291.1405639648437,291.1499938964844,263.45465087890625,262.3593444824219,280.5107727050781,294.3870544433594,291.1415405273437,1.0,0.3090729117393493,0.8490657806396484,0.8490657806396484,1.0,1.0,-1.2760742902755735,0.5490620732307434,0.7270122170448303,0.2476099729537964,0.0,0.0,0.6053674817085266,80.9470443725586,91.0,13.959195137023926,-13682.9365234375,293.6639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1469116210937,308.065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.798828125,18000.0,0.0,0.0,0.3034902811050415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437203288078308,0.6437268853187561,-6.58264343655901e-06,0.0,0.0003080040623899,0.0,0.0,48.09933471679688,0.0,0.0,0.0,0.4218967854976654,4.0,0.0,1.0
384780,293.18963623046875,297.1499938964844,293.1499938964844,0.0517674386501312,-1421.8924560546875,304.1533508300781,0.5614626407623291,0.0972669646143913,0.0904626324772834,293.5539245605469,297.1499938964844,293.1499938964844,0.010853155516088,-682.0115356445312,302.3963317871094,0.4251660108566284,0.050000000745058,0.0502962432801723,293.2133178710937,297.1499938964844,293.1499938964844,0.2917821407318115,-4182.76708984375,304.1580505371094,0.8823840022087097,0.3779056370258331,0.2660172283649444,293.2366943359375,297.1499938964844,293.1499938964844,0.3492636382579803,-6525.0947265625,304.1576538085937,0.9286300539970398,0.436111569404602,0.4149974882602691,293.28277587890625,297.1499938964844,293.1499938964844,0.0097292074933648,-3045.47265625,301.7181701660156,0.4251660108566284,0.050000000745058,0.2385837286710739,291.1509094238281,291.1499938964844,263.5292358398437,262.4245910644531,280.55145263671875,294.39361572265625,291.15191650390625,1.0,0.3123451471328735,0.8485968112945557,0.8485968112945557,1.0,1.0,-1.2725759744644165,0.5473488569259644,0.7252271175384521,0.2469596266746521,0.0,0.0,0.6045571565628052,84.28379821777344,94.0,14.453450202941896,-13607.4013671875,299.4400939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,308.00506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.099609375,18000.0,0.0,0.0,0.3045487105846405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6432886123657227,0.643295168876648,-6.585216851817677e-06,0.0,0.0003090782265644,0.0,0.0,48.06909942626953,0.0,0.0,0.0,0.4217840731143951,4.0,0.0,1.0
384840,293.18963623046875,297.1499938964844,293.1499938964844,0.0517674386501312,-1421.8924560546875,304.1533508300781,0.5614626407623291,0.0972669646143913,0.0904626324772834,293.5539245605469,297.1499938964844,293.1499938964844,0.010853155516088,-682.0115356445312,302.3963317871094,0.4251660108566284,0.050000000745058,0.0502962432801723,293.2133178710937,297.1499938964844,293.1499938964844,0.2917821407318115,-4182.76708984375,304.1580505371094,0.8823840022087097,0.3779056370258331,0.2660172283649444,293.2366943359375,297.1499938964844,293.1499938964844,0.3492636382579803,-6525.0947265625,304.1576538085937,0.9286300539970398,0.436111569404602,0.4149974882602691,293.28277587890625,297.1499938964844,293.1499938964844,0.0097292074933648,-3045.47265625,301.7181701660156,0.4251660108566284,0.050000000745058,0.2385837286710739,291.1509094238281,291.1499938964844,263.5292358398437,262.4245910644531,280.55145263671875,294.39361572265625,291.15191650390625,1.0,0.3123451471328735,0.8485968112945557,0.8485968112945557,1.0,1.0,-1.2725759744644165,0.5473488569259644,0.7252271175384521,0.2469596266746521,0.0,0.0,0.6045571565628052,84.28379821777344,94.0,14.453450202941896,-13607.4013671875,299.4400939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,308.00506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.099609375,18000.0,0.0,0.0,0.3045487105846405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6432886123657227,0.643295168876648,-6.585216851817677e-06,0.0,0.0003090782265644,0.0,0.0,48.06909942626953,0.0,0.0,0.0,0.4217840731143951,4.0,0.0,1.0
384900,293.1895751953125,297.1499938964844,293.1499938964844,0.0513837337493896,-1415.4302978515625,304.1534423828125,0.5578840970993042,0.0967807173728942,0.0900873392820358,293.5616760253906,297.1499938964844,293.1499938964844,0.0107038514688611,-677.0755615234375,302.3061828613281,0.4231224954128265,0.050000000745058,0.050361830741167,293.2134094238281,297.1499938964844,293.1499938964844,0.2909214496612549,-4172.935546875,304.1581420898437,0.8784130215644836,0.3770880699157715,0.2654972374439239,293.2364501953125,297.1499938964844,293.1499938964844,0.3481392562389374,-6508.21044921875,304.1582946777344,0.923748016357422,0.4350605010986328,0.4140704572200775,293.2837219238281,297.1499938964844,293.1499938964844,0.0097030820325016,-3040.832275390625,301.6936340332031,0.4231224954128265,0.050000000745058,0.2388948500156402,291.1561889648437,291.1499938964844,263.5663452148437,262.4571533203125,280.5717163085937,294.3968505859375,291.1571960449219,1.0,0.3139324784278869,0.848362386226654,0.848362386226654,1.0,1.0,-1.270840764045715,0.5464972853660583,0.7243434190750122,0.2466422915458679,0.0,0.0,0.6036152243614197,85.92141723632812,94.0,14.597329139709473,-13569.798828125,302.25457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03643798828125,307.984375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.650390625,18000.0,0.0,0.0,0.3049990832805633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6419751644134521,0.6419817209243774,-6.578030479431618e-06,0.0,0.0003095353022217,0.0,0.0,47.88976287841797,0.0,0.0,0.0,0.4213051795959472,4.0,0.0,1.0
384960,293.1894836425781,297.1499938964844,293.1499938964844,0.0510008186101913,-1408.99169921875,304.15350341796875,0.5544001460075378,0.0962964966893196,0.0897130519151687,293.56939697265625,297.1499938964844,293.1499938964844,0.0105548165738582,-672.0443725585938,302.2148742675781,0.4211904406547546,0.050000000745058,0.0504267513751983,293.2134704589844,297.1499938964844,293.1499938964844,0.290062665939331,-4163.1259765625,304.1582336425781,0.8745839595794678,0.3762719631195068,0.2649777233600616,293.2361755371094,297.1499938964844,293.1499938964844,0.3470194041728973,-6491.43896484375,304.1588134765625,0.919050633907318,0.4340190589427948,0.4131525158882141,293.2846374511719,297.1499938964844,293.1499938964844,0.0096766147762537,-3036.102783203125,301.6689453125,0.4211904406547546,0.050000000745058,0.2392027974128723,291.1614074707031,291.1499938964844,263.60333251953125,262.4896545410156,280.5919189453125,294.3999938964844,291.16241455078125,1.0,0.3154918849468231,0.8481302261352539,0.8481302261352539,1.0,1.0,-1.2691136598587036,0.5456487536430359,0.723464846611023,0.2463300824165344,0.0,0.0,0.602321445941925,87.5423355102539,97.0,14.566648483276367,-13532.03515625,305.0280456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234375,307.9696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.013671875,18000.0,0.0,0.0,0.3053712248802185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6399263739585876,0.6399329304695129,-6.56510428598267e-06,0.0,0.0003099129826296,0.0,0.0,47.60089874267578,0.0,0.0,0.0,0.4205434620380401,4.0,0.0,1.0
385020,293.18927001953125,297.1499938964844,293.1499938964844,0.0502408519387245,-1396.246337890625,304.1535949707031,0.5477022528648376,0.095334880053997,0.0889687985181808,293.5846862792969,297.1499938964844,293.1499938964844,0.0102585610002279,-661.7355346679688,302.02880859375,0.4176147282123565,0.050000000745058,0.0505549609661102,293.21356201171875,297.1499938964844,293.1499938964844,0.2883614003658294,-4143.69580078125,304.1583251953125,0.8673123121261597,0.3746441006660461,0.2639405429363251,293.2355651855469,297.1499938964844,293.1499938964844,0.3448054790496826,-6458.3798828125,304.1595764160156,0.9102727174758912,0.4319604039192199,0.4113390445709228,293.2864685058594,297.1499938964844,293.1499938964844,0.0096230944618582,-3026.502685546875,301.61920166015625,0.4176147282123565,0.050000000745058,0.239810973405838,291.1714172363281,291.1499938964844,263.67694091796875,262.55450439453125,280.632080078125,294.4061889648437,291.1723327636719,1.0,0.3185413181781769,0.8476659059524536,0.8476659059524536,1.0,1.0,-1.2656824588775637,0.5439596176147461,0.7217228412628174,0.2457203418016433,0.0,0.0,0.5987807512283325,90.74365997314452,100.0,13.85070514678955,-13455.44921875,310.472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02862548828125,307.955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.974609375,18000.0,0.0,0.0,0.3058267533779144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337998509407043,0.6338063478469849,-6.5233621171501e-06,0.0,0.0003103752678725,0.0,0.0,46.72568893432617,0.0,0.0,0.0,0.418242484331131,4.0,0.0,1.0
385080,293.18927001953125,297.1499938964844,293.1499938964844,0.0502408519387245,-1396.246337890625,304.1535949707031,0.5477022528648376,0.095334880053997,0.0889687985181808,293.5846862792969,297.1499938964844,293.1499938964844,0.0102585610002279,-661.7355346679688,302.02880859375,0.4176147282123565,0.050000000745058,0.0505549609661102,293.21356201171875,297.1499938964844,293.1499938964844,0.2883614003658294,-4143.69580078125,304.1583251953125,0.8673123121261597,0.3746441006660461,0.2639405429363251,293.2355651855469,297.1499938964844,293.1499938964844,0.3448054790496826,-6458.3798828125,304.1595764160156,0.9102727174758912,0.4319604039192199,0.4113390445709228,293.2864685058594,297.1499938964844,293.1499938964844,0.0096230944618582,-3026.502685546875,301.61920166015625,0.4176147282123565,0.050000000745058,0.239810973405838,291.1714172363281,291.1499938964844,263.67694091796875,262.55450439453125,280.632080078125,294.4061889648437,291.1723327636719,1.0,0.3185413181781769,0.8476659059524536,0.8476659059524536,1.0,1.0,-1.2656824588775637,0.5439596176147461,0.7217228412628174,0.2457203418016433,0.0,0.0,0.5987807512283325,90.74365997314452,100.0,13.85070514678955,-13455.44921875,310.472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02862548828125,307.955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.974609375,18000.0,0.0,0.0,0.3058267533779144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337998509407043,0.6338063478469849,-6.5233621171501e-06,0.0,0.0003103752678725,0.0,0.0,46.72568893432617,0.0,0.0,0.0,0.418242484331131,4.0,0.0,1.0
385140,293.1890869140625,297.1499938964844,293.1499938964844,0.0494929626584053,-1383.7513427734375,304.1536560058594,0.5413476228713989,0.0943828001618385,0.0882313549518585,293.59979248046875,297.1499938964844,293.1499938964844,0.0099654616788029,-651.1322021484375,301.83807373046875,0.4143611192703247,0.050000000745058,0.0506814494729042,293.213623046875,297.1499938964844,293.1499938964844,0.2866968810558319,-4124.6953125,304.1583251953125,0.8605034351348877,0.3730220198631286,0.2629060745239258,293.2348937988281,297.1499938964844,293.1499938964844,0.3426446616649627,-6426.2177734375,304.15997314453125,0.9024438858032228,0.4299304485321045,0.409551739692688,293.28826904296875,297.1499938964844,293.1499938964844,0.0095692696049809,-3016.865234375,301.5687866210937,0.4143611192703247,0.050000000745058,0.2404109835624694,291.1802062988281,291.1499938964844,263.75,262.6191711425781,280.6719970703125,294.4122009277344,291.18096923828125,1.0,0.3215140402317047,0.8472015857696533,0.8472015857696533,1.0,1.0,-1.2622822523117063,0.5422809720039368,0.720001220703125,0.2451303452253341,0.0,0.0,0.5941433906555176,93.90225982666016,103.0,12.246078491210938,-13376.8671875,315.8069763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06982421875,307.9580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.876953125,18000.0,0.0,0.0,0.305826187133789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252942681312561,0.6253007054328918,-6.463056706706993e-06,0.0,0.0003103747148998,0.0,0.0,45.51355743408203,0.0,0.0,0.0,0.4150386750698089,4.0,0.0,1.0
385200,293.1890869140625,297.1499938964844,293.1499938964844,0.0494929626584053,-1383.7513427734375,304.1536560058594,0.5413476228713989,0.0943828001618385,0.0882313549518585,293.59979248046875,297.1499938964844,293.1499938964844,0.0099654616788029,-651.1322021484375,301.83807373046875,0.4143611192703247,0.050000000745058,0.0506814494729042,293.213623046875,297.1499938964844,293.1499938964844,0.2866968810558319,-4124.6953125,304.1583251953125,0.8605034351348877,0.3730220198631286,0.2629060745239258,293.2348937988281,297.1499938964844,293.1499938964844,0.3426446616649627,-6426.2177734375,304.15997314453125,0.9024438858032228,0.4299304485321045,0.409551739692688,293.28826904296875,297.1499938964844,293.1499938964844,0.0095692696049809,-3016.865234375,301.5687866210937,0.4143611192703247,0.050000000745058,0.2404109835624694,291.1802062988281,291.1499938964844,263.75,262.6191711425781,280.6719970703125,294.4122009277344,291.18096923828125,1.0,0.3215140402317047,0.8472015857696533,0.8472015857696533,1.0,1.0,-1.2622822523117063,0.5422809720039368,0.720001220703125,0.2451303452253341,0.0,0.0,0.5941433906555176,93.90225982666016,103.0,12.246078491210938,-13376.8671875,315.8069763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06982421875,307.9580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.876953125,18000.0,0.0,0.0,0.305826187133789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252942681312561,0.6253007054328918,-6.463056706706993e-06,0.0,0.0003103747148998,0.0,0.0,45.51355743408203,0.0,0.0,0.0,0.4150386750698089,4.0,0.0,1.0
385260,293.1888427734375,297.1499938964844,293.1499938964844,0.0487610064446926,-1371.5731201171875,304.1536560058594,0.5353197455406189,0.0934409871697425,0.0875016525387764,293.6146850585937,297.1499938964844,293.1499938964844,0.0096762524917721,-640.2694702148438,301.64263916015625,0.411366194486618,0.050000000745058,0.0508066639304161,293.2136535644531,297.1499938964844,293.1499938964844,0.2850832939147949,-4106.29052734375,304.1582336425781,0.8541024923324585,0.3714059591293335,0.2618747353553772,293.2341613769531,297.1499938964844,293.1499938964844,0.3405552208423614,-6395.19482421875,304.1601257324219,0.8952832221984863,0.4279263019561767,0.4077878892421722,293.2900085449219,297.1499938964844,293.1499938964844,0.009515625424683,-3007.341064453125,301.517578125,0.411366194486618,0.050000000745058,0.241004928946495,291.1872863769531,291.1499938964844,263.8220520019531,262.6830139160156,280.71160888671875,294.41802978515625,291.1878662109375,1.0,0.3244250118732452,0.8467488288879395,0.8467488288879395,1.0,1.0,-1.2589144706726074,0.5406066179275513,0.7183078527450562,0.2445843964815139,0.0,0.0,0.5886772871017456,97.0300521850586,106.0,9.925701141357422,-13296.0771484375,321.0575561523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1392822265625,307.9732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.34375,18000.0,0.0,0.0,0.3053193390369415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149545311927795,0.6149609088897705,-6.38868186797481e-06,0.0,0.0003098603046964,0.0,0.0,44.05988693237305,0.0,0.0,0.0,0.4111523628234863,4.0,0.0,1.0
385320,293.1888427734375,297.1499938964844,293.1499938964844,0.0487610064446926,-1371.5731201171875,304.1536560058594,0.5353197455406189,0.0934409871697425,0.0875016525387764,293.6146850585937,297.1499938964844,293.1499938964844,0.0096762524917721,-640.2694702148438,301.64263916015625,0.411366194486618,0.050000000745058,0.0508066639304161,293.2136535644531,297.1499938964844,293.1499938964844,0.2850832939147949,-4106.29052734375,304.1582336425781,0.8541024923324585,0.3714059591293335,0.2618747353553772,293.2341613769531,297.1499938964844,293.1499938964844,0.3405552208423614,-6395.19482421875,304.1601257324219,0.8952832221984863,0.4279263019561767,0.4077878892421722,293.2900085449219,297.1499938964844,293.1499938964844,0.009515625424683,-3007.341064453125,301.517578125,0.411366194486618,0.050000000745058,0.241004928946495,291.1872863769531,291.1499938964844,263.8220520019531,262.6830139160156,280.71160888671875,294.41802978515625,291.1878662109375,1.0,0.3244250118732452,0.8467488288879395,0.8467488288879395,1.0,1.0,-1.2589144706726074,0.5406066179275513,0.7183078527450562,0.2445843964815139,0.0,0.0,0.5886772871017456,97.0300521850586,106.0,9.925701141357422,-13296.0771484375,321.0575561523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1392822265625,307.9732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.34375,18000.0,0.0,0.0,0.3053193390369415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149545311927795,0.6149609088897705,-6.38868186797481e-06,0.0,0.0003098603046964,0.0,0.0,44.05988693237305,0.0,0.0,0.0,0.4111523628234863,4.0,0.0,1.0
385380,293.1882629394531,297.1499938964844,293.1499938964844,0.0480753667652606,-1360.21630859375,304.153564453125,0.5296826958656311,0.092573843896389,0.0868107080459594,293.6293640136719,297.1499938964844,293.1499938964844,0.0093912174925208,-629.1624145507812,301.4424133300781,0.4085785150527954,0.050000000745058,0.0509308688342571,293.2139587402344,297.1499938964844,293.1499938964844,0.2835008502006531,-4088.243896484375,304.1581420898437,0.8480415940284729,0.3697348237037658,0.2608248293399811,293.2333984375,297.1499938964844,293.1499938964844,0.3385476469993591,-6365.4462890625,304.1600952148437,0.8884527683258057,0.4259464740753174,0.4060460925102234,293.2917175292969,297.1499938964844,293.1499938964844,0.0094624040648341,-2998.009033203125,301.4654846191406,0.4085785150527954,0.050000000745058,0.2415941059589386,291.1923522949219,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,294.42364501953125,291.1927185058594,1.0,0.3272851109504699,0.8462960720062256,0.8462960720062256,1.0,1.0,-1.2555904388427734,0.5389309525489807,0.7166594862937927,0.2441133111715316,0.0,0.0,0.5826691389083862,100.13468170166016,94.0,7.193081855773926,-13213.287109375,326.2468566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2287292480469,307.9967956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18104.865234375,18000.0,0.0,0.0,0.3042917549610138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6033937931060791,0.6034001111984253,-6.305304395937128e-06,0.0,0.0003088174562435,0.0,0.0,42.4668197631836,0.0,0.0,0.0,0.4068283438682556,4.0,0.0,1.0
385440,293.1882629394531,297.1499938964844,293.1499938964844,0.0480753667652606,-1360.21630859375,304.153564453125,0.5296826958656311,0.092573843896389,0.0868107080459594,293.6293640136719,297.1499938964844,293.1499938964844,0.0093912174925208,-629.1624145507812,301.4424133300781,0.4085785150527954,0.050000000745058,0.0509308688342571,293.2139587402344,297.1499938964844,293.1499938964844,0.2835008502006531,-4088.243896484375,304.1581420898437,0.8480415940284729,0.3697348237037658,0.2608248293399811,293.2333984375,297.1499938964844,293.1499938964844,0.3385476469993591,-6365.4462890625,304.1600952148437,0.8884527683258057,0.4259464740753174,0.4060460925102234,293.2917175292969,297.1499938964844,293.1499938964844,0.0094624040648341,-2998.009033203125,301.4654846191406,0.4085785150527954,0.050000000745058,0.2415941059589386,291.1923522949219,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,294.42364501953125,291.1927185058594,1.0,0.3272851109504699,0.8462960720062256,0.8462960720062256,1.0,1.0,-1.2555904388427734,0.5389309525489807,0.7166594862937927,0.2441133111715316,0.0,0.0,0.5826691389083862,100.13468170166016,94.0,7.193081855773926,-13213.287109375,326.2468566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2287292480469,307.9967956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18104.865234375,18000.0,0.0,0.0,0.3042917549610138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6033937931060791,0.6034001111984253,-6.305304395937128e-06,0.0,0.0003088174562435,0.0,0.0,42.4668197631836,0.0,0.0,0.0,0.4068283438682556,4.0,0.0,1.0
385500,293.1876220703125,297.1499938964844,293.1499938964844,0.0477276444435119,-1354.468017578125,304.153564453125,0.5289880633354187,0.0922099351882934,0.0864570662379264,293.6365966796875,297.1499938964844,293.1499938964844,0.0092335790395736,-622.6898803710938,301.3406677246094,0.4087068736553192,0.050000000745058,0.050925001502037,293.2142944335937,297.1499938964844,293.1499938964844,0.2826170325279236,-4078.1103515625,304.15826416015625,0.8476337790489197,0.3688533306121826,0.2602152824401855,293.2330017089844,297.1499938964844,293.1499938964844,0.3375053107738495,-6349.955078125,304.16015625,0.8880115151405334,0.4249718785285949,0.4051177203655243,293.2925109863281,297.1499938964844,293.1499938964844,0.0094187529757618,-2989.44580078125,301.43927001953125,0.4087068736553192,0.050000000745058,0.2415662854909896,291.1943359375,291.1499938964844,263.9273681640625,262.7762145996094,280.7710876464844,294.4263610839844,291.1947631835937,1.0,0.3265495300292969,0.8460697531700134,0.8460697531700134,1.0,1.0,-1.2532802820205688,0.5377798080444336,0.7155004739761353,0.2437729388475418,0.0,0.0,0.5795162916183472,99.95775604248048,94.0,6.698217391967773,-13167.3701171875,324.8565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.278564453125,308.011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18107.74609375,18000.0,0.0,0.0,0.3035864233970642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973367094993591,0.5973429679870605,-6.261790986172855e-06,0.0,0.0003081016184296,0.0,0.0,41.64710235595703,0.0,0.0,0.0,0.404572993516922,4.0,0.0,1.0
385560,293.1868591308594,297.1499938964844,293.1499938964844,0.0473728366196155,-1348.599853515625,304.153564453125,0.5296555161476135,0.0918867141008377,0.0861006528139114,293.6437072753906,297.1499938964844,293.1499938964844,0.0090665901079773,-615.5879516601562,301.2382202148437,0.4098206162452698,0.050000000745058,0.0508746616542339,293.2146301269531,297.1499938964844,293.1499938964844,0.2816642224788666,-4067.149169921875,304.1584777832031,0.8489261269569397,0.3679733574390411,0.2595658898353576,293.23248291015625,297.1499938964844,293.1499938964844,0.3364145457744598,-6333.6953125,304.1602783203125,0.8894988894462585,0.424017995595932,0.4041611850261688,293.2932434082031,297.1499938964844,293.1499938964844,0.0093637173995375,-2978.139892578125,301.413330078125,0.4098206162452698,0.050000000745058,0.2413274943828582,291.197021484375,291.1499938964844,263.9617614746094,262.8066101074219,280.7915344238281,294.428955078125,291.1976013183594,1.0,0.3248230218887329,0.8458502292633057,0.8458502292633057,1.0,1.0,-1.2505780458450315,0.5364401340484619,0.7141379117965698,0.2433682829141616,0.0,0.0,0.5761151909828186,98.649658203125,82.0,7.334556102752685,-13117.7568359375,320.8920593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3313293457031,308.0284729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18112.11328125,18000.0,0.0,0.0,0.302748829126358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5910037755966187,0.5910100340843201,-6.217078862391645e-06,0.0,0.0003072515828534,0.0,0.0,40.80445861816406,0.0,0.0,0.0,0.4022254049777984,4.0,0.0,1.0
385620,293.1849365234375,297.1499938964844,293.1499938964844,0.0466734953224659,-1337.0509033203125,304.1535339355469,0.5339995622634888,0.0913389548659324,0.0853991210460662,293.6575012207031,297.1499938964844,293.1499938964844,0.008719889447093,-600.22412109375,301.03094482421875,0.4142690896987915,0.050000000745058,0.0506852753460407,293.215087890625,297.1499938964844,293.1499938964844,0.2796933054924011,-4044.462158203125,304.158935546875,0.8552789092063904,0.3662444949150085,0.2582168281078338,293.2312927246094,297.1499938964844,293.1499938964844,0.3342050909996032,-6300.73876953125,304.1605529785156,0.8966813683509827,0.4221734404563904,0.4022183716297149,293.29443359375,297.1499938964844,293.1499938964844,0.0092332875356078,-2950.543212890625,301.3619079589844,0.4142690896987915,0.050000000745058,0.2404291182756424,291.2025451660156,291.1499938964844,264.0294494628906,262.86639404296875,280.8330383300781,294.433837890625,291.2029724121094,1.0,0.3189828991889953,0.8454112410545349,0.8454112410545349,1.0,1.0,-1.2444796562194824,0.5334109663963318,0.7110686302185059,0.2424923181533813,0.0,0.0,0.5687295198440552,93.7798080444336,70.0,7.087155818939209,-13006.7939453125,307.9396667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44390869140625,308.0605163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18122.884765625,18000.0,0.0,0.0,0.3006740212440491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772060751914978,0.5772122144699097,-6.121634669398191e-06,0.0,0.0003051458916161,0.0,0.0,39.01447296142578,0.0,0.0,0.0,0.3971679210662842,4.0,0.0,1.0
385680,293.1849365234375,297.1499938964844,293.1499938964844,0.0466734953224659,-1337.0509033203125,304.1535339355469,0.5339995622634888,0.0913389548659324,0.0853991210460662,293.6575012207031,297.1499938964844,293.1499938964844,0.008719889447093,-600.22412109375,301.03094482421875,0.4142690896987915,0.050000000745058,0.0506852753460407,293.215087890625,297.1499938964844,293.1499938964844,0.2796933054924011,-4044.462158203125,304.158935546875,0.8552789092063904,0.3662444949150085,0.2582168281078338,293.2312927246094,297.1499938964844,293.1499938964844,0.3342050909996032,-6300.73876953125,304.1605529785156,0.8966813683509827,0.4221734404563904,0.4022183716297149,293.29443359375,297.1499938964844,293.1499938964844,0.0092332875356078,-2950.543212890625,301.3619079589844,0.4142690896987915,0.050000000745058,0.2404291182756424,291.2025451660156,291.1499938964844,264.0294494628906,262.86639404296875,280.8330383300781,294.433837890625,291.2029724121094,1.0,0.3189828991889953,0.8454112410545349,0.8454112410545349,1.0,1.0,-1.2444796562194824,0.5334109663963318,0.7110686302185059,0.2424923181533813,0.0,0.0,0.5687295198440552,93.7798080444336,70.0,7.087155818939209,-13006.7939453125,307.9396667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44390869140625,308.0605163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18122.884765625,18000.0,0.0,0.0,0.3006740212440491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772060751914978,0.5772122144699097,-6.121634669398191e-06,0.0,0.0003051458916161,0.0,0.0,39.01447296142578,0.0,0.0,0.0,0.3971679210662842,4.0,0.0,1.0
385740,293.1827087402344,297.1499938964844,293.1499938964844,0.0460084155201911,-1326.1087646484375,304.1534729003906,0.5419495701789856,0.0909051820635795,0.0847246423363685,293.6707458496094,297.1499938964844,293.1499938964844,0.0083678178489208,-583.8721313476562,300.8201599121094,0.4216318428516388,0.050000000745058,0.0504118502140045,293.2152099609375,297.1499938964844,293.1499938964844,0.2777289152145386,-4021.87841796875,304.15924072265625,0.866203248500824,0.3645708262920379,0.256841778755188,293.2298278808594,297.1499938964844,293.1499938964844,0.3320391476154327,-6268.46923828125,304.16064453125,0.9089813232421876,0.4204092621803283,0.4002684950828552,293.2951965332031,297.1499938964844,293.1499938964844,0.00908656232059,-2918.807861328125,301.31085205078125,0.4216318428516388,0.050000000745058,0.2391321063041687,291.206298828125,291.1499938964844,264.09576416015625,262.92486572265625,280.8754577636719,294.43853759765625,291.2065734863281,1.0,0.3107373416423797,0.8449722528457642,0.8449722528457642,1.0,1.0,-1.237794041633606,0.5300654768943787,0.7077285647392273,0.2416220158338546,0.0,0.0,0.5609522461891174,86.77739715576172,58.0,5.224726676940918,-12885.396484375,290.37078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5626220703125,308.09112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.642578125,18000.0,0.0,0.0,0.2980736494064331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5625936388969421,0.5625996589660645,-6.021593890181976e-06,0.0,0.0003025068726856,0.0,0.0,37.17622756958008,0.0,0.0,0.0,0.3918651640415191,4.0,0.0,1.0
385800,293.1827087402344,297.1499938964844,293.1499938964844,0.0460084155201911,-1326.1087646484375,304.1534729003906,0.5419495701789856,0.0909051820635795,0.0847246423363685,293.6707458496094,297.1499938964844,293.1499938964844,0.0083678178489208,-583.8721313476562,300.8201599121094,0.4216318428516388,0.050000000745058,0.0504118502140045,293.2152099609375,297.1499938964844,293.1499938964844,0.2777289152145386,-4021.87841796875,304.15924072265625,0.866203248500824,0.3645708262920379,0.256841778755188,293.2298278808594,297.1499938964844,293.1499938964844,0.3320391476154327,-6268.46923828125,304.16064453125,0.9089813232421876,0.4204092621803283,0.4002684950828552,293.2951965332031,297.1499938964844,293.1499938964844,0.00908656232059,-2918.807861328125,301.31085205078125,0.4216318428516388,0.050000000745058,0.2391321063041687,291.206298828125,291.1499938964844,264.09576416015625,262.92486572265625,280.8754577636719,294.43853759765625,291.2065734863281,1.0,0.3107373416423797,0.8449722528457642,0.8449722528457642,1.0,1.0,-1.237794041633606,0.5300654768943787,0.7077285647392273,0.2416220158338546,0.0,0.0,0.5609522461891174,86.77739715576172,58.0,5.224726676940918,-12885.396484375,290.37078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5626220703125,308.09112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.642578125,18000.0,0.0,0.0,0.2980736494064331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5625936388969421,0.5625996589660645,-6.021593890181976e-06,0.0,0.0003025068726856,0.0,0.0,37.17622756958008,0.0,0.0,0.0,0.3918651640415191,4.0,0.0,1.0
385860,293.1802673339844,297.1499938964844,293.1499938964844,0.0453924275934696,-1316.0130615234375,304.1533203125,0.5534392595291138,0.0905715972185134,0.0840921327471733,293.6834411621094,297.1499938964844,293.1499938964844,0.0080189332365989,-566.955078125,300.6058654785156,0.4324727654457092,0.050000000745058,0.0500847920775413,293.21502685546875,297.1499938964844,293.1499938964844,0.275809109210968,-3999.83642578125,304.15936279296875,0.8817324042320251,0.3629547953605652,0.2554672062397003,293.22821044921875,297.1499938964844,293.1499938964844,0.3299438655376434,-6237.29150390625,304.1605834960937,0.9276607036590576,0.4187167286872864,0.3983344733715057,293.29559326171875,297.1499938964844,293.1499938964844,0.0089318891987204,-2884.788330078125,301.2601318359375,0.4324727654457092,0.050000000745058,0.2375806868076324,291.2082214355469,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,294.4432067871094,291.2082824707031,1.0,0.3007368147373199,0.8445833325386047,0.8445833325386047,1.0,1.0,-1.230808973312378,0.5265339612960815,0.7042750716209412,0.2408432513475418,0.0,0.0,0.5530408620834351,78.41693878173828,46.0,2.765493631362915,-12757.3994140625,270.0181579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68194580078125,308.1184387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18127.208984375,18000.0,0.0,0.0,0.2949889600276947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477837324142456,0.5477896928787231,-5.921762749494519e-06,0.0,0.0002993762900587,0.0,0.0,35.37465286254883,0.0,0.0,0.0,0.3865478932857513,4.0,0.0,1.0
385920,293.1802673339844,297.1499938964844,293.1499938964844,0.0453924275934696,-1316.0130615234375,304.1533203125,0.5534392595291138,0.0905715972185134,0.0840921327471733,293.6834411621094,297.1499938964844,293.1499938964844,0.0080189332365989,-566.955078125,300.6058654785156,0.4324727654457092,0.050000000745058,0.0500847920775413,293.21502685546875,297.1499938964844,293.1499938964844,0.275809109210968,-3999.83642578125,304.15936279296875,0.8817324042320251,0.3629547953605652,0.2554672062397003,293.22821044921875,297.1499938964844,293.1499938964844,0.3299438655376434,-6237.29150390625,304.1605834960937,0.9276607036590576,0.4187167286872864,0.3983344733715057,293.29559326171875,297.1499938964844,293.1499938964844,0.0089318891987204,-2884.788330078125,301.2601318359375,0.4324727654457092,0.050000000745058,0.2375806868076324,291.2082214355469,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,294.4432067871094,291.2082824707031,1.0,0.3007368147373199,0.8445833325386047,0.8445833325386047,1.0,1.0,-1.230808973312378,0.5265339612960815,0.7042750716209412,0.2408432513475418,0.0,0.0,0.5530408620834351,78.41693878173828,46.0,2.765493631362915,-12757.3994140625,270.0181579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68194580078125,308.1184387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18127.208984375,18000.0,0.0,0.0,0.2949889600276947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477837324142456,0.5477896928787231,-5.921762749494519e-06,0.0,0.0002993762900587,0.0,0.0,35.37465286254883,0.0,0.0,0.0,0.3865478932857513,4.0,0.0,1.0
385980,293.1777038574219,297.1499938964844,293.1499938964844,0.0448343940079212,-1306.90380859375,304.15313720703125,0.568679690361023,0.0903268456459045,0.0835107639431953,293.6956787109375,297.1499938964844,293.1499938964844,0.0076778861694037,-549.7371215820312,300.3879699707031,0.4479597210884094,0.050000000745058,0.0497248694300651,293.214599609375,297.1499938964844,293.1499938964844,0.2739532887935638,-3978.55419921875,304.1593322753906,0.9023451805114746,0.3613934814929962,0.2541069984436035,293.2264709472656,297.1499938964844,293.1499938964844,0.3279327750205993,-6207.39794921875,304.160400390625,0.9519789814949036,0.4170867800712585,0.396428495645523,293.2956848144531,297.1499938964844,293.1499938964844,0.008774546906352,-2849.686279296875,301.2096862792969,0.4479597210884094,0.050000000745058,0.2358733862638473,291.2082824707031,291.1499938964844,264.2242126464844,263.0379638671875,280.962890625,294.44793701171875,291.2081604003906,1.0,0.2893780469894409,0.8441944122314453,0.8441944122314453,1.0,1.0,-1.2237095832824707,0.5228955745697021,0.7008139491081238,0.2402014285326004,0.0,0.0,0.5452505946159363,69.22718048095703,34.0,0.2514995336532593,-12625.6025390625,248.1153717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7960205078125,308.14031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18122.41015625,18000.0,0.0,0.0,0.2914875745773315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5332902073860168,0.5332960486412048,-5.825832431582967e-06,0.0,0.0002958228287752,0.0,0.0,33.67141342163086,0.0,0.0,0.0,0.3814038932323456,4.0,0.0,1.0
386040,293.1777038574219,297.1499938964844,293.1499938964844,0.0448343940079212,-1306.90380859375,304.15313720703125,0.568679690361023,0.0903268456459045,0.0835107639431953,293.6956787109375,297.1499938964844,293.1499938964844,0.0076778861694037,-549.7371215820312,300.3879699707031,0.4479597210884094,0.050000000745058,0.0497248694300651,293.214599609375,297.1499938964844,293.1499938964844,0.2739532887935638,-3978.55419921875,304.1593322753906,0.9023451805114746,0.3613934814929962,0.2541069984436035,293.2264709472656,297.1499938964844,293.1499938964844,0.3279327750205993,-6207.39794921875,304.160400390625,0.9519789814949036,0.4170867800712585,0.396428495645523,293.2956848144531,297.1499938964844,293.1499938964844,0.008774546906352,-2849.686279296875,301.2096862792969,0.4479597210884094,0.050000000745058,0.2358733862638473,291.2082824707031,291.1499938964844,264.2242126464844,263.0379638671875,280.962890625,294.44793701171875,291.2081604003906,1.0,0.2893780469894409,0.8441944122314453,0.8441944122314453,1.0,1.0,-1.2237095832824707,0.5228955745697021,0.7008139491081238,0.2402014285326004,0.0,0.0,0.5452505946159363,69.22718048095703,34.0,0.2514995336532593,-12625.6025390625,248.1153717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7960205078125,308.14031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18122.41015625,18000.0,0.0,0.0,0.2914875745773315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5332902073860168,0.5332960486412048,-5.825832431582967e-06,0.0,0.0002958228287752,0.0,0.0,33.67141342163086,0.0,0.0,0.0,0.3814038932323456,4.0,0.0,1.0
386100,293.1763916015625,297.1499938964844,293.1499938964844,0.0445777997374534,-1302.7274169921875,304.1530456542969,0.5778251886367798,0.0902347341179847,0.0832404792308807,293.7016296386719,297.1499938964844,293.1499938964844,0.007511003408581,-541.0626220703125,300.27764892578125,0.4579538702964782,0.050000000745058,0.049536932259798,293.2143249511719,297.1499938964844,293.1499938964844,0.2730504870414734,-3968.206298828125,304.1592712402344,0.9156020879745485,0.3606319725513458,0.2534346282482147,293.2255859375,297.1499938964844,293.1499938964844,0.3269582688808441,-6192.919921875,304.1602783203125,0.9655423164367676,0.4162928164005279,0.3954879939556122,293.2956237792969,297.1499938964844,293.1499938964844,0.008695856668055,-2831.951904296875,301.1845397949219,0.4579538702964782,0.050000000745058,0.2349818795919418,291.20770263671875,291.1499938964844,264.2554626464844,263.06549072265625,280.9853515625,294.4503479003906,291.20751953125,1.0,0.2832656502723694,0.8439999222755432,0.8439999222755432,1.0,1.0,-1.220153570175171,0.5210531949996948,0.6991003155708313,0.2399394810199737,0.0,0.0,0.5414612889289856,64.4318618774414,34.0,-0.8852015137672424,-12558.9560546875,236.8367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8493347167969,308.14862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18118.80859375,18000.0,0.0,0.0,0.2896068692207336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5262894034385681,0.5262951850891113,-5.780202172900317e-06,0.0,0.0002939141413662,0.0,0.0,32.86988830566406,0.0,0.0,0.0,0.3789412379264831,4.0,0.0,1.0
386160,293.175048828125,297.1499938964844,293.1499938964844,0.0443360023200511,-1298.7989501953125,304.1529235839844,0.5880548357963562,0.0901611149311065,0.082983948290348,293.70751953125,297.1499938964844,293.1499938964844,0.0073469663038849,-532.3731689453125,300.1664733886719,0.4691848456859588,0.050000000745058,0.0493455007672309,293.2139892578125,297.1499938964844,293.1499938964844,0.2721637487411499,-3958.04443359375,304.1592102050781,0.9316803216934204,0.3598823249340057,0.2527680695056915,293.22467041015625,297.1499938964844,293.1499938964844,0.3260030746459961,-6178.7294921875,304.16015625,0.9795112013816832,0.4155115187168121,0.3945561647415161,293.2955322265625,297.1499938964844,293.1499938964844,0.0086175585165619,-2814.1875,301.15948486328125,0.4691848456859588,0.050000000745058,0.2340738028287887,291.206787109375,291.1499938964844,264.2864074707031,263.0926513671875,281.0079650878906,294.45281982421875,291.20654296875,1.0,0.2768960297107696,0.8438259959220886,0.8438259959220886,1.0,1.0,-1.2166074514389038,0.519203782081604,0.697403609752655,0.2397197484970092,0.0,0.0,0.5377674698829651,59.5491828918457,25.0,-1.9197067022323608,-12492.09765625,225.44419860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8993530273437,308.1548156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18114.619140625,18000.0,0.0,0.0,0.2876572608947754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.519501268863678,0.5195069909095764,-5.736429102398688e-06,0.0,0.0002919355465564,0.0,0.0,32.105831146240234,0.0,0.0,0.0,0.3765676319599151,4.0,0.0,1.0
