time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391500,293.1448974609375,297.1499938964844,293.1499938964844,0.0416138209402561,-1255.07373046875,304.1466979980469,0.5489946007728577,0.0867975056171417,0.0800870954990387,294.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858825683594,0.4384824931621551,0.050000000745058,0.0499330796301364,293.358642578125,297.1499938964844,293.1499938964844,0.2575114071369171,-3781.9169921875,304.18609619140625,0.8726322054862976,0.339972585439682,0.240591362118721,293.1921081542969,297.1499938964844,293.1499938964844,0.2687583863735199,-5307.8466796875,304.15338134765625,0.8841065764427185,0.3554159700870514,0.3385182619094848,293.3143615722656,297.1499938964844,293.1499938964844,0.0060591781511902,-2181.155029296875,298.8101806640625,0.4384824931621551,0.050000000745058,0.2368610352277755,291.1858215332031,291.1499938964844,266.17498779296875,264.7961120605469,282.5668334960937,294.9761657714844,291.1856689453125,1.0,0.2872837483882904,0.8278646469116211,0.8278646469116211,1.0,1.0,-1.135312557220459,0.4660431146621704,0.6692693829536438,0.2613939642906189,0.0,0.0,0.4335242807865143,74.31231689453125,82.0,-1.0108604431152344,-9852.8046875,226.57058715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67803955078125,307.0675354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18043.740234375,18000.0,0.0,0.0,0.2231452912092209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561056852340698,0.356110543012619,-4.882903795078164e-06,0.0,0.0002264640934299,0.0,0.0,17.401884078979492,0.0,0.0,0.0,0.3242783844470978,4.0,0.0,1.0
391560,293.1418151855469,297.1499938964844,293.1499938964844,0.0423546694219112,-1267.2049560546875,304.1459655761719,0.5484458208084106,0.0874699354171752,0.0808523669838905,294.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4360049664974212,0.050000000745058,0.049993559718132,293.362548828125,297.1499938964844,293.1499938964844,0.253994882106781,-3741.089599609375,304.1859130859375,0.8659555315971375,0.3365619480609894,0.2379611879587173,293.1922302246094,297.1499938964844,293.1499938964844,0.268351674079895,-5301.484375,304.15350341796875,0.880111038684845,0.3548571467399597,0.3380555212497711,293.313720703125,297.1499938964844,293.1499938964844,0.0060420599766075,-2176.456787109375,298.7827453613281,0.4360049664974212,0.050000000745058,0.2371479272842407,291.1840515136719,291.1499938964844,266.1933288574219,264.8129577636719,282.57763671875,294.97711181640625,291.18328857421875,1.0,0.2887935936450958,0.8277581930160522,0.8277581930160522,1.0,1.0,-1.1329351663589478,0.4649566411972046,0.6679784655570984,0.2608098983764648,0.0,0.0,0.4314204752445221,75.80926513671875,85.0,-4.862786293029785,-9809.078125,228.6349334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6907653808594,307.0538635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18041.298828125,18000.0,0.0,0.0,0.2219491153955459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353116512298584,0.3531213700771332,-4.870464636042016e-06,0.0,0.0002252501435577,0.0,0.0,17.18880271911621,0.0,0.0,0.0,0.3234215974807739,4.0,0.0,1.0
391620,293.1397705078125,297.1499938964844,293.1499938964844,0.0432594083249568,-1282.0692138671875,304.1458435058594,0.5457403063774109,0.0881036520004272,0.0817367359995842,294.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.4314274787902832,0.050000000745058,0.0501132793724536,293.36279296875,297.1499938964844,293.1499938964844,0.2487328499555587,-3680.528564453125,304.18267822265625,0.8547183871269226,0.3311168551445007,0.233985960483551,293.1923522949219,297.1499938964844,293.1499938964844,0.2676825523376465,-5291.2080078125,304.1534423828125,0.8725414872169495,0.3537642955780029,0.3371383547782898,293.3124389648437,297.1499938964844,293.1499938964844,0.0060097887180745,-2168.075439453125,298.7255249023437,0.4314274787902832,0.050000000745058,0.2377158254384994,291.1741027832031,291.1499938964844,266.2300109863281,264.8464660644531,282.58837890625,294.9650573730469,291.1730041503906,1.0,0.2918292880058288,0.827545166015625,0.827545166015625,1.0,1.0,-1.1289492845535278,0.46320840716362,0.6657409071922302,0.2596223950386047,0.0,0.0,0.4288360178470611,78.77783966064453,88.0,-11.758200645446776,-9745.9580078125,232.9549255371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7076416015625,307.0333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18026.41015625,18000.0,0.0,0.0,0.2195781469345092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489478826522827,0.3489527404308319,-4.850717232329771e-06,0.0,0.0002228438970632,0.0,0.0,16.886323928833008,0.0,0.0,0.0,0.3221971094608307,4.0,0.0,1.0
391680,293.1397705078125,297.1499938964844,293.1499938964844,0.0432594083249568,-1282.0692138671875,304.1458435058594,0.5457403063774109,0.0881036520004272,0.0817367359995842,294.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.4314274787902832,0.050000000745058,0.0501132793724536,293.36279296875,297.1499938964844,293.1499938964844,0.2487328499555587,-3680.528564453125,304.18267822265625,0.8547183871269226,0.3311168551445007,0.233985960483551,293.1923522949219,297.1499938964844,293.1499938964844,0.2676825523376465,-5291.2080078125,304.1534423828125,0.8725414872169495,0.3537642955780029,0.3371383547782898,293.3124389648437,297.1499938964844,293.1499938964844,0.0060097887180745,-2168.075439453125,298.7255249023437,0.4314274787902832,0.050000000745058,0.2377158254384994,291.1741027832031,291.1499938964844,266.2300109863281,264.8464660644531,282.58837890625,294.9650573730469,291.1730041503906,1.0,0.2918292880058288,0.827545166015625,0.827545166015625,1.0,1.0,-1.1289492845535278,0.46320840716362,0.6657409071922302,0.2596223950386047,0.0,0.0,0.4288360178470611,78.77783966064453,88.0,-11.758200645446776,-9745.9580078125,232.9549255371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7076416015625,307.0333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18026.41015625,18000.0,0.0,0.0,0.2195781469345092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489478826522827,0.3489527404308319,-4.850717232329771e-06,0.0,0.0002228438970632,0.0,0.0,16.886323928833008,0.0,0.0,0.0,0.3221971094608307,4.0,0.0,1.0
391740,293.1405334472656,297.1499938964844,293.1499938964844,0.0436012484133243,-1287.6788330078125,304.14666748046875,0.5416213870048523,0.0882104933261871,0.0820397287607193,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.4272112548351288,0.050000000745058,0.0502340272068977,293.3596496582031,297.1499938964844,293.1499938964844,0.2443289011716842,-3629.762939453125,304.1791381835937,0.8448184132575989,0.3263570964336395,0.2306829839944839,293.1922912597656,297.1499938964844,293.1499938964844,0.2669897079467773,-5280.4921875,304.1534423828125,0.8653786182403564,0.3527019321918487,0.3362537622451782,293.3113708496094,297.1499938964844,293.1499938964844,0.005976861808449,-2159.25390625,298.6688842773437,0.4272112548351288,0.050000000745058,0.2382886111736297,291.1661682128906,291.1499938964844,266.26666259765625,264.8798217773437,282.5962829589844,294.9505310058594,291.1654968261719,1.0,0.2948686778545379,0.8273321986198425,0.8273321986198425,1.0,1.0,-1.1251189708709717,0.4615805149078369,0.6635384559631348,0.258339375257492,0.0,0.0,0.4272537231445312,81.77164459228516,76.0,-10.304429054260254,-9699.66796875,237.34413146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70526123046875,307.016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.884765625,18000.0,0.0,0.0,0.2173699587583542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465938866138458,0.346598744392395,-4.839188022742746e-06,0.0,0.0002206028730142,0.0,0.0,16.715574264526367,0.0,0.0,0.0,0.3214925527572632,4.0,0.0,1.0
391800,293.1405334472656,297.1499938964844,293.1499938964844,0.0436012484133243,-1287.6788330078125,304.14666748046875,0.5416213870048523,0.0882104933261871,0.0820397287607193,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.4272112548351288,0.050000000745058,0.0502340272068977,293.3596496582031,297.1499938964844,293.1499938964844,0.2443289011716842,-3629.762939453125,304.1791381835937,0.8448184132575989,0.3263570964336395,0.2306829839944839,293.1922912597656,297.1499938964844,293.1499938964844,0.2669897079467773,-5280.4921875,304.1534423828125,0.8653786182403564,0.3527019321918487,0.3362537622451782,293.3113708496094,297.1499938964844,293.1499938964844,0.005976861808449,-2159.25390625,298.6688842773437,0.4272112548351288,0.050000000745058,0.2382886111736297,291.1661682128906,291.1499938964844,266.26666259765625,264.8798217773437,282.5962829589844,294.9505310058594,291.1654968261719,1.0,0.2948686778545379,0.8273321986198425,0.8273321986198425,1.0,1.0,-1.1251189708709717,0.4615805149078369,0.6635384559631348,0.258339375257492,0.0,0.0,0.4272537231445312,81.77164459228516,76.0,-10.304429054260254,-9699.66796875,237.34413146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70526123046875,307.016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.884765625,18000.0,0.0,0.0,0.2173699587583542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465938866138458,0.346598744392395,-4.839188022742746e-06,0.0,0.0002206028730142,0.0,0.0,16.715574264526367,0.0,0.0,0.0,0.3214925527572632,4.0,0.0,1.0
391860,293.1421813964844,297.1499938964844,293.1499938964844,0.0435372553765773,-1286.588134765625,304.1478881835937,0.543170154094696,0.0881151184439659,0.0819424018263816,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4287395477294922,0.050000000745058,0.0501890443265438,293.3556823730469,297.1499938964844,293.1499938964844,0.2400147467851638,-3579.518798828125,304.1766357421875,0.8432332277297974,0.3218488991260528,0.2274775505065918,293.19207763671875,297.1499938964844,293.1499938964844,0.2660624980926513,-5265.88916015625,304.15386962890625,0.8668330907821655,0.3516755104064941,0.3352313935756683,293.310546875,297.1499938964844,293.1499938964844,0.0059204557910561,-2142.52734375,298.6138916015625,0.4287395477294922,0.050000000745058,0.2380752265453338,291.1627502441406,291.1499938964844,266.3033447265625,264.9129333496094,282.6075439453125,294.93804931640625,291.1627197265625,1.0,0.292476624250412,0.8271042704582214,0.8271042704582214,1.0,1.0,-1.1196181774139404,0.4591705203056335,0.6604476571083069,0.2567238211631775,0.0,0.0,0.4258567988872528,80.54718017578125,64.0,-4.223230838775635,-9647.2548828125,233.06637573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6845703125,306.9974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.451171875,18000.0,0.0,0.0,0.2153923660516739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448158502578735,0.3448206782341003,-4.831549176742556e-06,0.0,0.0002185958728659,0.0,0.0,16.590547561645508,0.0,0.0,0.0,0.3209770619869232,4.0,0.0,1.0
391920,293.1421813964844,297.1499938964844,293.1499938964844,0.0435372553765773,-1286.588134765625,304.1478881835937,0.543170154094696,0.0881151184439659,0.0819424018263816,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4287395477294922,0.050000000745058,0.0501890443265438,293.3556823730469,297.1499938964844,293.1499938964844,0.2400147467851638,-3579.518798828125,304.1766357421875,0.8432332277297974,0.3218488991260528,0.2274775505065918,293.19207763671875,297.1499938964844,293.1499938964844,0.2660624980926513,-5265.88916015625,304.15386962890625,0.8668330907821655,0.3516755104064941,0.3352313935756683,293.310546875,297.1499938964844,293.1499938964844,0.0059204557910561,-2142.52734375,298.6138916015625,0.4287395477294922,0.050000000745058,0.2380752265453338,291.1627502441406,291.1499938964844,266.3033447265625,264.9129333496094,282.6075439453125,294.93804931640625,291.1627197265625,1.0,0.292476624250412,0.8271042704582214,0.8271042704582214,1.0,1.0,-1.1196181774139404,0.4591705203056335,0.6604476571083069,0.2567238211631775,0.0,0.0,0.4258567988872528,80.54718017578125,64.0,-4.223230838775635,-9647.2548828125,233.06637573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6845703125,306.9974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.451171875,18000.0,0.0,0.0,0.2153923660516739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448158502578735,0.3448206782341003,-4.831549176742556e-06,0.0,0.0002185958728659,0.0,0.0,16.590547561645508,0.0,0.0,0.0,0.3209770619869232,4.0,0.0,1.0
391980,293.1439819335937,297.1499938964844,293.1499938964844,0.0432533994317054,-1281.863525390625,304.1490478515625,0.5496340990066528,0.0879487171769142,0.081643097102642,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.4350795447826385,0.050000000745058,0.0500170402228832,293.3514404296875,297.1499938964844,293.1499938964844,0.2356927096843719,-3528.711669921875,304.17498779296875,0.8481113314628601,0.3175022006034851,0.224301591515541,293.19158935546875,297.1499938964844,293.1499938964844,0.26495361328125,-5248.30615234375,304.1544189453125,0.875287652015686,0.3507063388824463,0.3341340124607086,293.309814453125,297.1499938964844,293.1499938964844,0.0058461697772145,-2119.60498046875,298.5609436035156,0.4350795447826385,0.050000000745058,0.2372592985630035,291.1640930175781,291.1499938964844,266.3399963378906,264.94580078125,282.6217956542969,294.9276123046875,291.1642761230469,1.0,0.2864850163459778,0.8268764019012451,0.8268764019012451,1.0,1.0,-1.1129441261291504,0.4562139511108398,0.6567302346229553,0.2548762857913971,0.0,0.0,0.4239063560962677,76.09135437011719,52.0,0.7672354578971863,-9580.5693359375,222.2984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6538391113281,306.96893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.701171875,18000.0,0.0,0.0,0.2136216014623642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425349295139313,0.3425397574901581,-4.823541530640796e-06,0.0,0.0002167987695429,0.0,0.0,16.436431884765625,0.0,0.0,0.0,0.3203503489494324,4.0,0.0,1.0
392040,293.1439819335937,297.1499938964844,293.1499938964844,0.0432533994317054,-1281.863525390625,304.1490478515625,0.5496340990066528,0.0879487171769142,0.081643097102642,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.4350795447826385,0.050000000745058,0.0500170402228832,293.3514404296875,297.1499938964844,293.1499938964844,0.2356927096843719,-3528.711669921875,304.17498779296875,0.8481113314628601,0.3175022006034851,0.224301591515541,293.19158935546875,297.1499938964844,293.1499938964844,0.26495361328125,-5248.30615234375,304.1544189453125,0.875287652015686,0.3507063388824463,0.3341340124607086,293.309814453125,297.1499938964844,293.1499938964844,0.0058461697772145,-2119.60498046875,298.5609436035156,0.4350795447826385,0.050000000745058,0.2372592985630035,291.1640930175781,291.1499938964844,266.3399963378906,264.94580078125,282.6217956542969,294.9276123046875,291.1642761230469,1.0,0.2864850163459778,0.8268764019012451,0.8268764019012451,1.0,1.0,-1.1129441261291504,0.4562139511108398,0.6567302346229553,0.2548762857913971,0.0,0.0,0.4239063560962677,76.09135437011719,52.0,0.7672354578971863,-9580.5693359375,222.2984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6538391113281,306.96893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.701171875,18000.0,0.0,0.0,0.2136216014623642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425349295139313,0.3425397574901581,-4.823541530640796e-06,0.0,0.0002167987695429,0.0,0.0,16.436431884765625,0.0,0.0,0.0,0.3203503489494324,4.0,0.0,1.0
392100,293.1448974609375,297.1499938964844,293.1499938964844,0.0430614575743675,-1278.68701171875,304.1495666503906,0.554458498954773,0.0878475680947303,0.08144461363554,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.4399691820144653,0.050000000745058,0.0498983040452003,293.3492431640625,297.1499938964844,293.1499938964844,0.2335529178380966,-3503.43017578125,304.1743469238281,0.8526089787483215,0.3153771162033081,0.2227248251438141,293.1912841796875,297.1499938964844,293.1499938964844,0.264374315738678,-5239.1240234375,304.1546630859375,0.8817863464355469,0.3502416610717773,0.3335718512535095,293.3094787597656,297.1499938964844,293.1499938964844,0.0058050192892551,-2106.7548828125,298.5346984863281,0.4399691820144653,0.050000000745058,0.2366960793733596,291.1651916503906,291.1499938964844,266.3583374023437,264.962158203125,282.6299133300781,294.9232482910156,291.1654357910156,1.0,0.2824516594409942,0.8267624378204346,0.8267624378204346,1.0,1.0,-1.109320044517517,0.454599916934967,0.6547200679779053,0.2539035081863403,0.0,0.0,0.4227823317050934,73.03133392333984,52.0,2.1321229934692383,-9543.134765625,215.2921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6374816894531,306.9524841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.36328125,18000.0,0.0,0.0,0.2127939164638519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411879241466522,0.341192752122879,-4.818786237592576e-06,0.0,0.0002159587747883,0.0,0.0,16.345674514770508,0.0,0.0,0.0,0.3199825286865234,4.0,0.0,1.0
392160,293.1457824707031,297.1499938964844,293.1499938964844,0.0428439825773239,-1275.095703125,304.1500549316406,0.5603199601173401,0.0877376124262809,0.0812213942408561,294.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.4461119174957275,0.050000000745058,0.0497631840407848,293.3470458984375,297.1499938964844,293.1499938964844,0.2314312011003494,-3478.287109375,304.1737670898437,0.8584854006767273,0.3132886290550232,0.2211587876081466,293.1908874511719,297.1499938964844,293.1499938964844,0.2637850642204284,-5229.787109375,304.1548767089844,0.8897874355316162,0.3497919142246246,0.3330061733722687,293.30914306640625,297.1499938964844,293.1499938964844,0.0057619353756308,-2093.2138671875,298.5085754394531,0.4461119174957275,0.050000000745058,0.2360551208257675,291.1665344238281,291.1499938964844,266.3766784667969,264.9784240722656,282.63848876953125,294.91925048828125,291.16680908203125,1.0,0.2778533399105072,0.8266676664352417,0.8266676664352417,1.0,1.0,-1.1055619716644287,0.4529218673706054,0.6526400446891785,0.2529160976409912,0.0,0.0,0.4215467274188995,69.55509948730469,40.0,3.09892201423645,-9503.7490234375,207.5017852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62158203125,306.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.001953125,18000.0,0.0,0.0,0.2119941562414169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397162556648254,0.3397210538387298,-4.8135775614355225e-06,0.0,0.0002151471126126,0.0,0.0,16.24676513671875,0.0,0.0,0.0,0.3195808529853821,4.0,0.0,1.0
392220,293.1471862792969,297.1499938964844,293.1499938964844,0.0424554944038391,-1268.6978759765625,304.15069580078125,0.5718985199928284,0.0875433459877967,0.0808237567543983,294.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.4589017033576965,0.050000000745058,0.0495207980275154,293.3432922363281,297.1499938964844,293.1499938964844,0.2281063348054886,-3438.7607421875,304.1729431152344,0.8710111975669861,0.3100441694259643,0.2186968475580215,293.1901550292969,297.1499938964844,293.1499938964844,0.2628445625305176,-5214.9033203125,304.1551513671875,0.9059032797813416,0.3491100966930389,0.3321086168289184,293.30865478515625,297.1499938964844,293.1499938964844,0.0056902756914496,-2070.54443359375,298.4669189453125,0.4589017033576965,0.050000000745058,0.2349053472280502,291.1687927246094,291.1499938964844,266.406005859375,265.0043334960937,282.6526184082031,294.9127197265625,291.1690673828125,1.0,0.2694933116436004,0.8265160918235779,0.8265160918235779,1.0,1.0,-1.0993812084197998,0.4501491189002991,0.649232029914856,0.2513360679149627,0.0,0.0,0.4193586111068725,63.328800201416016,40.0,3.66104507446289,-9437.5361328125,193.84548950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5985717773437,306.90753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.57421875,18000.0,0.0,0.0,0.2107535898685455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370913565158844,0.3370961546897888,-4.804277978109894e-06,0.0,0.0002138880954589,0.0,0.0,16.071062088012695,0.0,0.0,0.0,0.3188672065734863,4.0,0.0,1.0
392280,293.14752197265625,297.1499938964844,293.1499938964844,0.0423512049019336,-1266.983642578125,304.1508483886719,0.5752175450325012,0.0874898582696914,0.0807168707251548,294.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.4627296924591064,0.050000000745058,0.0494563765823841,293.34234619140625,297.1499938964844,293.1499938964844,0.2272899746894836,-3429.033935546875,304.1727600097656,0.8747920393943787,0.3092479407787323,0.21809022128582,293.1899719238281,297.1499938964844,293.1499938964844,0.2626120746135711,-5211.22802734375,304.1552124023437,0.9108575582504272,0.3489454686641693,0.3318865597248077,293.3085021972656,297.1499938964844,293.1499938964844,0.0056720264256,-2064.748291015625,298.4565124511719,0.4627296924591064,0.050000000745058,0.234599769115448,291.1693115234375,291.1499938964844,266.413330078125,265.01080322265625,282.6562805175781,294.9111633300781,291.1695861816406,1.0,0.2672351896762848,0.8264781832695007,0.8264781832695007,1.0,1.0,-1.0978142023086548,0.4494431614875793,0.6483709812164307,0.2509451508522033,0.0,0.0,0.4187802672386169,61.67539978027344,28.0,3.682440042495728,-9420.5537109375,190.2665100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59344482421875,306.900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.125,18000.0,0.0,0.0,0.2104478329420089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363931775093078,0.3363979756832123,-4.801788691111142e-06,0.0,0.0002135778049705,0.0,0.0,16.024438858032227,0.0,0.0,0.0,0.3186777234077453,4.0,0.0,1.0
392340,293.1493225097656,297.1499938964844,293.1499938964844,0.041786003857851,-1257.7086181640625,304.1515197753906,0.594536542892456,0.087190143764019,0.0801377445459365,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4812292456626892,0.050000000745058,0.049117125570774,293.3376159667969,297.1499938964844,293.1499938964844,0.2232768237590789,-3381.081787109375,304.171875,0.8983107209205627,0.3053328990936279,0.2150972336530685,293.1889038085937,297.1499938964844,293.1499938964844,0.261459082365036,-5193.0146484375,304.1553955078125,0.9423022866249084,0.3481476902961731,0.3307869732379913,293.3078918457031,297.1499938964844,293.1499938964844,0.0055794776417315,-2035.2044677734373,298.4045104980469,0.4812292456626892,0.050000000745058,0.2329905033111572,291.1719055175781,291.1499938964844,266.45001220703125,265.0428466796875,282.6761474609375,294.9045715332031,291.17218017578125,1.0,0.2550222873687744,0.8262887001037598,0.8262887001037598,1.0,1.0,-1.0898679494857788,0.4458404779434204,0.6440274119377136,0.2490333169698715,0.0,0.0,0.4156881272792816,52.974700927734375,25.0,3.742578268051148,-9333.525390625,171.68093872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5725402832031,306.86773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.505859375,18000.0,0.0,0.0,0.2089276909828186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326773345470428,0.3326821029186249,-4.788524620380485e-06,0.0,0.0002120350545737,0.0,0.0,15.777386665344238,0.0,0.0,0.0,0.3176719844341278,4.0,0.0,1.0
392400,293.1493225097656,297.1499938964844,293.1499938964844,0.041786003857851,-1257.7086181640625,304.1515197753906,0.594536542892456,0.087190143764019,0.0801377445459365,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4812292456626892,0.050000000745058,0.049117125570774,293.3376159667969,297.1499938964844,293.1499938964844,0.2232768237590789,-3381.081787109375,304.171875,0.8983107209205627,0.3053328990936279,0.2150972336530685,293.1889038085937,297.1499938964844,293.1499938964844,0.261459082365036,-5193.0146484375,304.1553955078125,0.9423022866249084,0.3481476902961731,0.3307869732379913,293.3078918457031,297.1499938964844,293.1499938964844,0.0055794776417315,-2035.2044677734373,298.4045104980469,0.4812292456626892,0.050000000745058,0.2329905033111572,291.1719055175781,291.1499938964844,266.45001220703125,265.0428466796875,282.6761474609375,294.9045715332031,291.17218017578125,1.0,0.2550222873687744,0.8262887001037598,0.8262887001037598,1.0,1.0,-1.0898679494857788,0.4458404779434204,0.6440274119377136,0.2490333169698715,0.0,0.0,0.4156881272792816,52.974700927734375,25.0,3.742578268051148,-9333.525390625,171.68093872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5725402832031,306.86773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.505859375,18000.0,0.0,0.0,0.2089276909828186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326773345470428,0.3326821029186249,-4.788524620380485e-06,0.0,0.0002120350545737,0.0,0.0,15.777386665344238,0.0,0.0,0.0,0.3176719844341278,4.0,0.0,1.0
392460,293.1623229980469,297.1499938964844,293.1499938964844,0.0397194474935531,-1223.7823486328125,304.1545104980469,0.6070179343223572,0.0845570191740989,0.0780014768242836,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.4950421154499054,0.050000000745058,0.0488579832017421,293.34283447265625,297.1499938964844,293.1499938964844,0.2179828286170959,-3316.865234375,304.1734313964844,0.919634997844696,0.2995056211948395,0.2111061513423919,293.1978759765625,297.1499938964844,293.1499938964844,0.2588725686073303,-5151.3251953125,304.157958984375,0.9680733680725098,0.345323234796524,0.3282534778118133,293.31964111328125,297.1499938964844,293.1499938964844,0.0054623889736831,-1997.56787109375,298.3204040527344,0.4950421154499054,0.050000000745058,0.2317612320184707,291.1788635253906,291.1499938964844,266.4866638183594,265.0747375488281,282.7021179199219,294.89752197265625,291.18023681640625,1.0,0.244739755988121,0.8261473774909973,0.8261473774909973,1.0,1.0,-1.0776872634887695,0.4402458667755127,0.6374413967132568,0.2463637143373489,0.0,0.0,0.4115153551101684,46.25085067749024,25.0,11.402409553527832,-9223.046875,155.81915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628356933594,306.84735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.107421875,18000.0,0.0,0.0,0.2073595821857452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281858563423157,0.3281906247138977,-4.773569798999233e-06,0.0,0.0002104436134686,0.0,0.0,15.484502792358398,0.0,0.0,0.0,0.3164711892604828,4.0,0.0,1.0
392520,293.1623229980469,297.1499938964844,293.1499938964844,0.0397194474935531,-1223.7823486328125,304.1545104980469,0.6070179343223572,0.0845570191740989,0.0780014768242836,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.4950421154499054,0.050000000745058,0.0488579832017421,293.34283447265625,297.1499938964844,293.1499938964844,0.2179828286170959,-3316.865234375,304.1734313964844,0.919634997844696,0.2995056211948395,0.2111061513423919,293.1978759765625,297.1499938964844,293.1499938964844,0.2588725686073303,-5151.3251953125,304.157958984375,0.9680733680725098,0.345323234796524,0.3282534778118133,293.31964111328125,297.1499938964844,293.1499938964844,0.0054623889736831,-1997.56787109375,298.3204040527344,0.4950421154499054,0.050000000745058,0.2317612320184707,291.1788635253906,291.1499938964844,266.4866638183594,265.0747375488281,282.7021179199219,294.89752197265625,291.18023681640625,1.0,0.244739755988121,0.8261473774909973,0.8261473774909973,1.0,1.0,-1.0776872634887695,0.4402458667755127,0.6374413967132568,0.2463637143373489,0.0,0.0,0.4115153551101684,46.25085067749024,25.0,11.402409553527832,-9223.046875,155.81915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628356933594,306.84735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.107421875,18000.0,0.0,0.0,0.2073595821857452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281858563423157,0.3281906247138977,-4.773569798999233e-06,0.0,0.0002104436134686,0.0,0.0,15.484502792358398,0.0,0.0,0.0,0.3164711892604828,4.0,0.0,1.0
392580,293.1716003417969,297.1499938964844,293.1499938964844,0.0375696159899234,-1188.5550537109375,304.15655517578125,0.6157149076461792,0.0823556408286094,0.0757749080657959,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.506973385810852,0.050000000745058,0.0486715175211429,293.341552734375,297.1499938964844,293.1499938964844,0.2133113145828247,-3260.27197265625,304.1733703613281,0.9387476444244384,0.2948725521564483,0.207588255405426,293.2009582519531,297.1499938964844,293.1499938964844,0.2567252516746521,-5117.1259765625,304.1588134765625,0.98691064119339,0.3434804677963257,0.3261823952198028,293.327880859375,297.1499938964844,293.1499938964844,0.0053661125712096,-1966.4637451171875,298.24151611328125,0.506973385810852,0.050000000745058,0.2308767139911651,291.1847229003906,291.1499938964844,266.5233459472656,265.1065368652344,282.7157897949219,294.8738708496094,291.1845397949219,1.0,0.2368112951517105,0.8260060548782349,0.8260060548782349,1.0,1.0,-1.0670199394226074,0.4354025423526764,0.6316174268722534,0.2438940703868866,0.0,0.0,0.4063227772712707,41.38532257080078,25.0,4.557413101196289,-9105.0703125,144.0592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5714416503906,306.8128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.80078125,18000.0,0.0,0.0,0.2056107223033905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218781948089599,0.3218829333782196,-4.752644144900842e-06,0.0,0.000208668745472,0.0,0.0,15.077895164489746,0.0,0.0,0.0,0.3148283958435058,4.0,0.0,1.0
392640,293.1716003417969,297.1499938964844,293.1499938964844,0.0375696159899234,-1188.5550537109375,304.15655517578125,0.6157149076461792,0.0823556408286094,0.0757749080657959,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.506973385810852,0.050000000745058,0.0486715175211429,293.341552734375,297.1499938964844,293.1499938964844,0.2133113145828247,-3260.27197265625,304.1733703613281,0.9387476444244384,0.2948725521564483,0.207588255405426,293.2009582519531,297.1499938964844,293.1499938964844,0.2567252516746521,-5117.1259765625,304.1588134765625,0.98691064119339,0.3434804677963257,0.3261823952198028,293.327880859375,297.1499938964844,293.1499938964844,0.0053661125712096,-1966.4637451171875,298.24151611328125,0.506973385810852,0.050000000745058,0.2308767139911651,291.1847229003906,291.1499938964844,266.5233459472656,265.1065368652344,282.7157897949219,294.8738708496094,291.1845397949219,1.0,0.2368112951517105,0.8260060548782349,0.8260060548782349,1.0,1.0,-1.0670199394226074,0.4354025423526764,0.6316174268722534,0.2438940703868866,0.0,0.0,0.4063227772712707,41.38532257080078,25.0,4.557413101196289,-9105.0703125,144.0592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5714416503906,306.8128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.80078125,18000.0,0.0,0.0,0.2056107223033905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218781948089599,0.3218829333782196,-4.752644144900842e-06,0.0,0.000208668745472,0.0,0.0,15.077895164489746,0.0,0.0,0.0,0.3148283958435058,4.0,0.0,1.0
392700,293.1740417480469,297.1499938964844,293.1499938964844,0.0367280878126621,-1174.79248046875,304.1568603515625,0.6195061206817627,0.0816046744585037,0.0748895555734634,294.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.5125174522399902,0.050000000745058,0.0485977865755558,293.3400573730469,297.1499938964844,293.1499938964844,0.2112830430269241,-3235.759033203125,304.1727905273437,0.9469462633132936,0.2927412688732147,0.2060179710388183,293.20269775390625,297.1499938964844,293.1499938964844,0.2558192014694214,-5102.8271484375,304.15887451171875,0.994157075881958,0.3424971997737884,0.3252404630184173,293.3310241699219,297.1499938964844,293.1499938964844,0.0053231641650199,-1952.7705078125,298.20184326171875,0.5125174522399902,0.050000000745058,0.2305269837379455,291.18365478515625,291.1499938964844,266.5416564941406,265.1224060058594,282.7216186523437,294.8626403808594,291.183349609375,1.0,0.2335333079099655,0.825935423374176,0.825935423374176,1.0,1.0,-1.0624333620071411,0.4333399832248688,0.6290932893753052,0.2427832037210464,0.0,0.0,0.4041845202445984,39.45574188232422,25.0,0.853029727935791,-9055.4658203125,139.3634490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5809936523437,306.8013000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.634765625,18000.0,0.0,0.0,0.2046626508235931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3191388249397278,0.3191435635089874,-4.742240889754612e-06,0.0,0.0002077065728371,0.0,0.0,14.89912223815918,0.0,0.0,0.0,0.3140963017940521,4.0,0.0,1.0
392760,293.1754150390625,297.1499938964844,293.1499938964844,0.0361071266233921,-1164.6337890625,304.15673828125,0.6231372356414795,0.0810288712382316,0.0742372125387191,294.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.5176279544830322,0.050000000745058,0.0485360361635685,293.3383483886719,297.1499938964844,293.1499938964844,0.2093332111835479,-3212.152099609375,304.1722106933594,0.953846514225006,0.2906650304794311,0.2045083194971084,293.2045288085937,297.1499938964844,293.1499938964844,0.2543568611145019,-5079.05810546875,304.1599426269531,0.9990000128746032,0.3414657115936279,0.3236485719680786,293.33367919921875,297.1499938964844,293.1499938964844,0.0052826511673629,-1939.8104248046875,298.1629638671875,0.5176279544830322,0.050000000745058,0.2302340567111969,291.1826171875,291.1499938964844,266.5599975585937,265.13824462890625,282.7283935546875,294.8528747558594,291.1824035644531,1.0,0.2306109517812729,0.8258985877037048,0.8258985877037048,1.0,1.0,-1.0575485229492188,0.4311417937278747,0.626406729221344,0.2416190803050995,0.0,0.0,0.4021186828613281,37.82599639892578,28.0,-0.4632405340671539,-9007.416015625,135.16311645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5918884277344,306.79400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.822265625,18000.0,0.0,0.0,0.2036811411380767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166235089302063,0.3166282474994659,-4.732792604045244e-06,0.0,0.0002067104796878,0.0,0.0,14.736184120178224,0.0,0.0,0.0,0.3134242296218872,4.0,0.0,1.0
392820,293.1769714355469,297.1499938964844,293.1499938964844,0.0351483039557933,-1148.798095703125,304.1560974121094,0.6257978081703186,0.0800691246986389,0.0732733532786369,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5228221416473389,0.050000000745058,0.0484786070883274,293.3349304199219,297.1499938964844,293.1499938964844,0.2054423838853836,-3164.706787109375,304.1712951660156,0.958074986934662,0.2865902483463287,0.2016161978244781,293.2030029296875,297.1499938964844,293.1499938964844,0.2467306405305862,-4955.48828125,304.16912841796875,0.9990000128746032,0.3403826653957367,0.3157651722431183,293.3377380371094,297.1499938964844,293.1499938964844,0.0052099181339144,-1915.851806640625,298.09130859375,0.5228221416473389,0.050000000745058,0.2299616485834121,291.1893920898437,291.1499938964844,266.5966796875,265.1698913574219,282.7467956542969,294.8292541503906,291.1905822753906,1.0,0.2266677618026733,0.8258249759674072,0.8258249759674072,1.0,1.0,-1.0429874658584597,0.4245345294475555,0.6184529066085815,0.2383356690406799,0.0,0.0,0.3965876698493957,36.18051910400391,31.0,9.495899200439451,-8885.26953125,128.58168029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6199951171875,306.7918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.505859375,18000.0,0.0,0.0,0.201580062508583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108796775341034,0.3108843863010406,-4.7142498260654975e-06,0.0,0.0002045781438937,0.0,0.0,14.375901222229004,0.0,0.0,0.0,0.3119370341300964,4.0,0.0,1.0
392880,293.1769714355469,297.1499938964844,293.1499938964844,0.0351483039557933,-1148.798095703125,304.1560974121094,0.6257978081703186,0.0800691246986389,0.0732733532786369,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5228221416473389,0.050000000745058,0.0484786070883274,293.3349304199219,297.1499938964844,293.1499938964844,0.2054423838853836,-3164.706787109375,304.1712951660156,0.958074986934662,0.2865902483463287,0.2016161978244781,293.2030029296875,297.1499938964844,293.1499938964844,0.2467306405305862,-4955.48828125,304.16912841796875,0.9990000128746032,0.3403826653957367,0.3157651722431183,293.3377380371094,297.1499938964844,293.1499938964844,0.0052099181339144,-1915.851806640625,298.09130859375,0.5228221416473389,0.050000000745058,0.2299616485834121,291.1893920898437,291.1499938964844,266.5966796875,265.1698913574219,282.7467956542969,294.8292541503906,291.1905822753906,1.0,0.2266677618026733,0.8258249759674072,0.8258249759674072,1.0,1.0,-1.0429874658584597,0.4245345294475555,0.6184529066085815,0.2383356690406799,0.0,0.0,0.3965876698493957,36.18051910400391,31.0,9.495899200439451,-8885.26953125,128.58168029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6199951171875,306.7918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.505859375,18000.0,0.0,0.0,0.201580062508583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108796775341034,0.3108843863010406,-4.7142498260654975e-06,0.0,0.0002045781438937,0.0,0.0,14.375901222229004,0.0,0.0,0.0,0.3119370341300964,4.0,0.0,1.0
392940,293.1779479980469,297.1499938964844,293.1499938964844,0.0343525223433971,-1135.6771240234375,304.1553955078125,0.6259937286376953,0.0791835188865661,0.0724424123764038,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5252999663352966,0.050000000745058,0.0484528951346874,293.331787109375,297.1499938964844,293.1499938964844,0.2017652243375778,-3119.7900390625,304.1703186035156,0.9574692845344543,0.2825407087802887,0.1987752616405487,293.1993713378906,297.1499938964844,293.1499938964844,0.2428940236568451,-4894.3115234375,304.1689147949219,0.9990000128746032,0.3397773802280426,0.3118726313114166,293.34063720703125,297.1499938964844,293.1499938964844,0.0051437029615044,-1894.394287109375,298.0190124511719,0.5252999663352966,0.050000000745058,0.2298396676778793,291.19073486328125,291.1499938964844,266.6333312988281,265.20147705078125,282.760009765625,294.8110046386719,291.1898803710937,1.0,0.2245538085699081,0.8257513642311096,0.8257513642311096,1.0,1.0,-1.0337580442428589,0.4204544126987457,0.6133036017417908,0.2359834313392639,0.0,0.0,0.3908639252185821,35.40281677246094,34.0,-1.4315800666809082,-8770.5595703125,124.94863891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65869140625,306.76373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.41015625,18000.0,0.0,0.0,0.1992377489805221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038740456104278,0.3038787543773651,-4.691046342486516e-06,0.0,0.0002022009866777,0.0,0.0,13.940491676330566,0.0,0.0,0.0,0.3101702034473419,4.0,0.0,1.0
393000,293.1779479980469,297.1499938964844,293.1499938964844,0.0343525223433971,-1135.6771240234375,304.1553955078125,0.6259937286376953,0.0791835188865661,0.0724424123764038,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5252999663352966,0.050000000745058,0.0484528951346874,293.331787109375,297.1499938964844,293.1499938964844,0.2017652243375778,-3119.7900390625,304.1703186035156,0.9574692845344543,0.2825407087802887,0.1987752616405487,293.1993713378906,297.1499938964844,293.1499938964844,0.2428940236568451,-4894.3115234375,304.1689147949219,0.9990000128746032,0.3397773802280426,0.3118726313114166,293.34063720703125,297.1499938964844,293.1499938964844,0.0051437029615044,-1894.394287109375,298.0190124511719,0.5252999663352966,0.050000000745058,0.2298396676778793,291.19073486328125,291.1499938964844,266.6333312988281,265.20147705078125,282.760009765625,294.8110046386719,291.1898803710937,1.0,0.2245538085699081,0.8257513642311096,0.8257513642311096,1.0,1.0,-1.0337580442428589,0.4204544126987457,0.6133036017417908,0.2359834313392639,0.0,0.0,0.3908639252185821,35.40281677246094,34.0,-1.4315800666809082,-8770.5595703125,124.94863891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65869140625,306.76373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.41015625,18000.0,0.0,0.0,0.1992377489805221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038740456104278,0.3038787543773651,-4.691046342486516e-06,0.0,0.0002022009866777,0.0,0.0,13.940491676330566,0.0,0.0,0.0,0.3101702034473419,4.0,0.0,1.0
393060,293.1788024902344,297.1499938964844,293.1499938964844,0.0336407795548439,-1124.0045166015625,304.15478515625,0.6239935755729675,0.0783021748065948,0.0716518834233284,294.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.525457501411438,0.050000000745058,0.0484513267874717,293.3289794921875,297.1499938964844,293.1499938964844,0.1983101218938827,-3077.543212890625,304.1693115234375,0.9528525471687316,0.2785076200962066,0.1959642618894577,293.199462890625,297.1499938964844,293.1499938964844,0.242594227194786,-4891.57421875,304.1630249023437,0.9990000128746032,0.338518351316452,0.3116287291049957,293.3428649902344,297.1499938964844,293.1499938964844,0.0050837825983762,-1875.52685546875,297.9427795410156,0.525457501411438,0.050000000745058,0.2298322319984436,291.1820678710937,291.1499938964844,266.6700134277344,265.2330017089844,282.7736511230469,294.8077697753906,291.18084716796875,1.0,0.2239526063203811,0.8257189393043518,0.8257189393043518,1.0,1.0,-1.029129981994629,0.4185681939125061,0.6105618476867676,0.2343888133764267,0.0,0.0,0.3871369957923889,35.29033279418945,37.0,-10.287908554077148,-8697.998046875,123.6351547241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6942443847656,306.7451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.212890625,18000.0,0.0,0.0,0.1967716217041015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990497350692749,0.2990544140338897,-4.672359864343889e-06,0.0,0.0001996981736738,0.0,0.0,13.636919975280762,0.0,0.0,0.0,0.3089105784893036,4.0,0.0,1.0
393120,293.1788024902344,297.1499938964844,293.1499938964844,0.0336407795548439,-1124.0045166015625,304.15478515625,0.6239935755729675,0.0783021748065948,0.0716518834233284,294.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.525457501411438,0.050000000745058,0.0484513267874717,293.3289794921875,297.1499938964844,293.1499938964844,0.1983101218938827,-3077.543212890625,304.1693115234375,0.9528525471687316,0.2785076200962066,0.1959642618894577,293.199462890625,297.1499938964844,293.1499938964844,0.242594227194786,-4891.57421875,304.1630249023437,0.9990000128746032,0.338518351316452,0.3116287291049957,293.3428649902344,297.1499938964844,293.1499938964844,0.0050837825983762,-1875.52685546875,297.9427795410156,0.525457501411438,0.050000000745058,0.2298322319984436,291.1820678710937,291.1499938964844,266.6700134277344,265.2330017089844,282.7736511230469,294.8077697753906,291.18084716796875,1.0,0.2239526063203811,0.8257189393043518,0.8257189393043518,1.0,1.0,-1.029129981994629,0.4185681939125061,0.6105618476867676,0.2343888133764267,0.0,0.0,0.3871369957923889,35.29033279418945,37.0,-10.287908554077148,-8697.998046875,123.6351547241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6942443847656,306.7451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.212890625,18000.0,0.0,0.0,0.1967716217041015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990497350692749,0.2990544140338897,-4.672359864343889e-06,0.0,0.0001996981736738,0.0,0.0,13.636919975280762,0.0,0.0,0.0,0.3089105784893036,4.0,0.0,1.0
393180,293.1798095703125,297.1499938964844,293.1499938964844,0.0329327508807182,-1112.3577880859375,304.1543884277344,0.6200181841850281,0.0773735344409942,0.0708489269018173,294.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5236824750900269,0.050000000745058,0.0484696626663208,293.3264465332031,297.1499938964844,293.1499938964844,0.194945216178894,-3036.23876953125,304.1684875488281,0.9447013139724731,0.274484634399414,0.1931757479906082,293.2049865722656,297.1499938964844,293.1499938964844,0.245200365781784,-4936.14013671875,304.154296875,0.9990000128746032,0.3361577689647674,0.3144024014472961,293.3449401855469,297.1499938964844,293.1499938964844,0.0050267777405679,-1857.6884765625,297.8648376464844,0.5236824750900269,0.050000000745058,0.2299192249774933,291.1707763671875,291.1499938964844,266.7066650390625,265.264404296875,282.7890014648437,294.8206481933594,291.1692810058594,1.0,0.2245974093675613,0.8256865739822388,0.8256865739822388,1.0,1.0,-1.0282734632492063,0.4185135662555694,0.6097598671913147,0.2333070784807205,0.0,0.0,0.3851009309291839,35.72298812866211,40.0,-15.22883415222168,-8657.349609375,124.18658447265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71026611328125,306.7251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.337890625,18000.0,0.0,0.0,0.1943946182727813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961660623550415,0.2961707413196563,-4.660288141167257e-06,0.0,0.0001972858299268,0.0,0.0,13.454548835754396,0.0,0.0,0.0,0.3081468939781189,4.0,0.0,1.0
393240,293.1798095703125,297.1499938964844,293.1499938964844,0.0329327508807182,-1112.3577880859375,304.1543884277344,0.6200181841850281,0.0773735344409942,0.0708489269018173,294.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5236824750900269,0.050000000745058,0.0484696626663208,293.3264465332031,297.1499938964844,293.1499938964844,0.194945216178894,-3036.23876953125,304.1684875488281,0.9447013139724731,0.274484634399414,0.1931757479906082,293.2049865722656,297.1499938964844,293.1499938964844,0.245200365781784,-4936.14013671875,304.154296875,0.9990000128746032,0.3361577689647674,0.3144024014472961,293.3449401855469,297.1499938964844,293.1499938964844,0.0050267777405679,-1857.6884765625,297.8648376464844,0.5236824750900269,0.050000000745058,0.2299192249774933,291.1707763671875,291.1499938964844,266.7066650390625,265.264404296875,282.7890014648437,294.8206481933594,291.1692810058594,1.0,0.2245974093675613,0.8256865739822388,0.8256865739822388,1.0,1.0,-1.0282734632492063,0.4185135662555694,0.6097598671913147,0.2333070784807205,0.0,0.0,0.3851009309291839,35.72298812866211,40.0,-15.22883415222168,-8657.349609375,124.18658447265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71026611328125,306.7251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.337890625,18000.0,0.0,0.0,0.1943946182727813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961660623550415,0.2961707413196563,-4.660288141167257e-06,0.0,0.0001972858299268,0.0,0.0,13.454548835754396,0.0,0.0,0.0,0.3081468939781189,4.0,0.0,1.0
