time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395100,293.19708251953125,297.1499938964844,293.1499938964844,0.0184535421431064,-836.8579711914062,304.1542358398437,0.574878454208374,0.0579802319407463,0.0533010028302669,294.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.5404070019721985,0.050000000745058,0.0483153760433197,293.296142578125,297.1499938964844,293.1499938964844,0.1444792598485946,-2391.3359375,304.1645202636719,0.8909688591957092,0.2159868031740188,0.1521872133016586,293.2273864746094,297.1499938964844,293.1499938964844,0.2189328670501709,-4510.4853515625,304.1590270996094,0.9976128935813904,0.3023991882801056,0.2871739864349365,293.37939453125,297.1499938964844,293.1499938964844,0.0040130270645022,-1508.861328125,296.6282043457031,0.5404070019721985,0.050000000745058,0.2291873544454574,291.1705627441406,291.1499938964844,267.2749938964844,265.74176025390625,282.9892272949219,294.97247314453125,291.1703491210937,1.0,0.2037534117698669,0.8248135447502136,0.8248135447502136,1.0,1.0,-0.9242682456970216,0.3803671300411224,0.5439011454582214,0.188226044178009,0.0,0.0,0.3431190550327301,30.0755558013916,25.0,-2.365344524383545,-7615.86865234375,92.1002960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5295104980469,306.33465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.783203125,18000.0,0.0,0.0,0.1708562076091766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529518604278564,0.2529563903808594,-4.530562364379875e-06,0.0,0.0001733973331283,0.0,0.0,10.975885391235352,0.0,0.0,0.0,0.297942042350769,4.0,0.0,1.0
395160,293.1966857910156,297.1499938964844,293.1499938964844,0.0181258376687765,-829.1978759765625,304.154052734375,0.5747231245040894,0.0574577264487743,0.0528113543987274,294.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5422542095184326,0.050000000745058,0.0483003295958042,293.2951354980469,297.1499938964844,293.1499938964844,0.1431006789207458,-2373.086669921875,304.1643981933594,0.8912326097488403,0.2143359929323196,0.1510203927755355,293.22705078125,297.1499938964844,293.1499938964844,0.218006893992424,-4495.34033203125,304.1590881347656,0.998840630054474,0.3014846444129944,0.286196231842041,293.3797607421875,297.1499938964844,293.1499938964844,0.0039804694242775,-1497.2205810546875,296.5871887207031,0.5422542095184326,0.050000000745058,0.2291159778833389,291.1699523925781,291.1499938964844,267.2933349609375,265.7568359375,282.9916076660156,294.96795654296875,291.1697998046875,1.0,0.2026780396699905,0.8248208165168762,0.8248208165168762,1.0,1.0,-0.9210002422332764,0.3791051208972931,0.5418950915336609,0.1870427429676056,0.0,0.0,0.3418528139591217,29.647703170776367,25.0,-1.857913494110108,-7587.33349609375,90.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5300598144531,306.3270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.306640625,18000.0,0.0,0.0,0.1700909286737442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517250776290893,0.2517296075820923,-4.527090823103208e-06,0.0,0.0001726206828607,0.0,0.0,10.909071922302246,0.0,0.0,0.0,0.2976671755313873,4.0,0.0,1.0
395220,293.19586181640625,297.1499938964844,293.1499938964844,0.0175046790391206,-814.353759765625,304.1537475585937,0.5736353993415833,0.0564425326883792,0.0518680140376091,294.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5451537370681763,0.050000000745058,0.0482774041593074,293.2929077148437,297.1499938964844,293.1499938964844,0.1403915733098983,-2337.095458984375,304.16412353515625,0.8906494379043579,0.2111107110977172,0.1487356424331665,293.2257385253906,297.1499938964844,293.1499938964844,0.2155611217021942,-4454.87353515625,304.16015625,0.9990000128746032,0.2997965216636657,0.2835958302021026,293.3802795410156,297.1499938964844,293.1499938964844,0.0039161322638392,-1474.0714111328125,296.5062561035156,0.5451537370681763,0.050000000745058,0.229007214307785,291.1700744628906,291.1499938964844,267.3299865722656,265.7869567871094,282.9977722167969,294.9568786621094,291.1701965332031,1.0,0.2007493525743484,0.8248353600502014,0.8248353600502014,1.0,1.0,-0.9138580560684204,0.3762408792972564,0.5376171469688416,0.1847409307956695,0.0,0.0,0.3391922116279602,28.97107696533203,25.0,0.4507888257503509,-7526.8916015625,88.35321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5285949707031,306.3119201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3203125,18000.0,0.0,0.0,0.1685875058174133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492473870515823,0.249251902103424,-4.520349648373667e-06,0.0,0.0001710948854451,0.0,0.0,10.775227546691896,0.0,0.0,0.0,0.2971177399158478,4.0,0.0,1.0
395280,293.19586181640625,297.1499938964844,293.1499938964844,0.0175046790391206,-814.353759765625,304.1537475585937,0.5736353993415833,0.0564425326883792,0.0518680140376091,294.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5451537370681763,0.050000000745058,0.0482774041593074,293.2929077148437,297.1499938964844,293.1499938964844,0.1403915733098983,-2337.095458984375,304.16412353515625,0.8906494379043579,0.2111107110977172,0.1487356424331665,293.2257385253906,297.1499938964844,293.1499938964844,0.2155611217021942,-4454.87353515625,304.16015625,0.9990000128746032,0.2997965216636657,0.2835958302021026,293.3802795410156,297.1499938964844,293.1499938964844,0.0039161322638392,-1474.0714111328125,296.5062561035156,0.5451537370681763,0.050000000745058,0.229007214307785,291.1700744628906,291.1499938964844,267.3299865722656,265.7869567871094,282.9977722167969,294.9568786621094,291.1701965332031,1.0,0.2007493525743484,0.8248353600502014,0.8248353600502014,1.0,1.0,-0.9138580560684204,0.3762408792972564,0.5376171469688416,0.1847409307956695,0.0,0.0,0.3391922116279602,28.97107696533203,25.0,0.4507888257503509,-7526.8916015625,88.35321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5285949707031,306.3119201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3203125,18000.0,0.0,0.0,0.1685875058174133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492473870515823,0.249251902103424,-4.520349648373667e-06,0.0,0.0001710948854451,0.0,0.0,10.775227546691896,0.0,0.0,0.0,0.2971177399158478,4.0,0.0,1.0
395340,293.1949768066406,297.1499938964844,293.1499938964844,0.0169226396828889,-800.0444946289062,304.1534729003906,0.5719136595726013,0.055461149662733,0.0509623773396015,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5473872423171997,0.050000000745058,0.048260286450386,293.2904968261719,297.1499938964844,293.1499938964844,0.1377684324979782,-2302.095458984375,304.1637878417969,0.8891933560371399,0.207979068160057,0.1465254724025726,293.2236022949219,297.1499938964844,293.1499938964844,0.2130004167556762,-4412.5810546875,304.1610107421875,0.9990000128746032,0.2983079552650451,0.2809145450592041,293.380615234375,297.1499938964844,293.1499938964844,0.0038527366705238,-1451.1201171875,296.4263916015625,0.5473872423171997,0.050000000745058,0.2289260327816009,291.1713256835937,291.1499938964844,267.3666687011719,265.81695556640625,283.0049133300781,294.943603515625,291.1714172363281,1.0,0.1990757584571838,0.8248499035835266,0.8248499035835266,1.0,1.0,-0.9067745804786682,0.3733260631561279,0.5334485173225403,0.1826624572277069,0.0,0.0,0.3362563252449035,28.44707679748535,25.0,1.1944338083267212,-7462.7275390625,86.1974868774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5255432128906,306.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3203125,18000.0,0.0,0.0,0.1671098321676254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465341538190841,0.2465386688709259,-4.513264229899505e-06,0.0,0.0001695952378213,0.0,0.0,10.630051612854004,0.0,0.0,0.0,0.2965255975723266,4.0,0.0,1.0
395400,293.1949768066406,297.1499938964844,293.1499938964844,0.0169226396828889,-800.0444946289062,304.1534729003906,0.5719136595726013,0.055461149662733,0.0509623773396015,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5473872423171997,0.050000000745058,0.048260286450386,293.2904968261719,297.1499938964844,293.1499938964844,0.1377684324979782,-2302.095458984375,304.1637878417969,0.8891933560371399,0.207979068160057,0.1465254724025726,293.2236022949219,297.1499938964844,293.1499938964844,0.2130004167556762,-4412.5810546875,304.1610107421875,0.9990000128746032,0.2983079552650451,0.2809145450592041,293.380615234375,297.1499938964844,293.1499938964844,0.0038527366705238,-1451.1201171875,296.4263916015625,0.5473872423171997,0.050000000745058,0.2289260327816009,291.1713256835937,291.1499938964844,267.3666687011719,265.81695556640625,283.0049133300781,294.943603515625,291.1714172363281,1.0,0.1990757584571838,0.8248499035835266,0.8248499035835266,1.0,1.0,-0.9067745804786682,0.3733260631561279,0.5334485173225403,0.1826624572277069,0.0,0.0,0.3362563252449035,28.44707679748535,25.0,1.1944338083267212,-7462.7275390625,86.1974868774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5255432128906,306.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3203125,18000.0,0.0,0.0,0.1671098321676254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465341538190841,0.2465386688709259,-4.513264229899505e-06,0.0,0.0001695952378213,0.0,0.0,10.630051612854004,0.0,0.0,0.0,0.2965255975723266,4.0,0.0,1.0
395460,293.1940612792969,297.1499938964844,293.1499938964844,0.0163762867450714,-786.2625732421875,304.1532287597656,0.5698419809341431,0.0545084327459335,0.0500864461064338,294.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492406487464905,0.050000000745058,0.0482464209198951,293.2881164550781,297.1499938964844,293.1499938964844,0.1352218836545944,-2267.99072265625,304.1634216308594,0.8872284293174744,0.2049034386873245,0.144361600279808,293.22137451171875,297.1499938964844,293.1499938964844,0.2107439786195755,-4375.390625,304.1610717773437,0.9990000128746032,0.2968961894512176,0.2785515785217285,293.3807983398437,297.1499938964844,293.1499938964844,0.0037903035990893,-1428.484130859375,296.3463134765625,0.5492406487464905,0.050000000745058,0.2288602441549301,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.0140686035156,294.9309387207031,291.1716613769531,1.0,0.1976086199283599,0.8248871564865112,0.8248871564865112,1.0,1.0,-0.9001942276954651,0.3705629408359527,0.5296313166618347,0.1808905005455017,0.0,0.0,0.3333295285701751,28.015459060668945,25.0,0.4677171409130096,-7399.162109375,84.30387878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52215576171875,306.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.28515625,18000.0,0.0,0.0,0.1656481623649597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437885701656341,0.2437930852174759,-4.50593597633997e-06,0.0,0.0001681118301348,0.0,0.0,10.483552932739258,0.0,0.0,0.0,0.295927345752716,4.0,0.0,1.0
395520,293.1940612792969,297.1499938964844,293.1499938964844,0.0163762867450714,-786.2625732421875,304.1532287597656,0.5698419809341431,0.0545084327459335,0.0500864461064338,294.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492406487464905,0.050000000745058,0.0482464209198951,293.2881164550781,297.1499938964844,293.1499938964844,0.1352218836545944,-2267.99072265625,304.1634216308594,0.8872284293174744,0.2049034386873245,0.144361600279808,293.22137451171875,297.1499938964844,293.1499938964844,0.2107439786195755,-4375.390625,304.1610717773437,0.9990000128746032,0.2968961894512176,0.2785515785217285,293.3807983398437,297.1499938964844,293.1499938964844,0.0037903035990893,-1428.484130859375,296.3463134765625,0.5492406487464905,0.050000000745058,0.2288602441549301,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.0140686035156,294.9309387207031,291.1716613769531,1.0,0.1976086199283599,0.8248871564865112,0.8248871564865112,1.0,1.0,-0.9001942276954651,0.3705629408359527,0.5296313166618347,0.1808905005455017,0.0,0.0,0.3333295285701751,28.015459060668945,25.0,0.4677171409130096,-7399.162109375,84.30387878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52215576171875,306.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.28515625,18000.0,0.0,0.0,0.1656481623649597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437885701656341,0.2437930852174759,-4.50593597633997e-06,0.0,0.0001681118301348,0.0,0.0,10.483552932739258,0.0,0.0,0.0,0.295927345752716,4.0,0.0,1.0
395580,293.193115234375,297.1499938964844,293.1499938964844,0.0158608891069889,-772.9242553710938,304.15301513671875,0.5675113201141357,0.0535813719034194,0.0492366552352905,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5508059859275818,0.050000000745058,0.048234935849905,293.2857971191406,297.1499938964844,293.1499938964844,0.132734477519989,-2234.54541015625,304.1631164550781,0.8848745822906494,0.2018768638372421,0.142233744263649,293.219482421875,297.1499938964844,293.1499938964844,0.2088362872600555,-4344.04541015625,304.1605529785156,0.9990000128746032,0.2954722344875335,0.2765623331069946,293.380859375,297.1499938964844,293.1499938964844,0.003728476120159,-1406.0155029296875,296.26617431640625,0.5508059859275818,0.050000000745058,0.2288057655096054,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.02618408203125,294.920166015625,291.1714782714844,1.0,0.1963181793689727,0.8249243497848511,0.8249243497848511,1.0,1.0,-0.8941535949707031,0.3679590821266174,0.5261945128440857,0.1794460564851761,0.0,0.0,0.3304685652256012,27.65478134155273,25.0,-0.1106473430991172,-7337.6611328125,82.6397933959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,306.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7890625,18000.0,0.0,0.0,0.1642070114612579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411284297704696,0.2411329299211502,-4.498805992625421e-06,0.0,0.0001666492462391,0.0,0.0,10.342278480529783,0.0,0.0,0.0,0.2953493595123291,4.0,0.0,1.0
395640,293.193115234375,297.1499938964844,293.1499938964844,0.0158608891069889,-772.9242553710938,304.15301513671875,0.5675113201141357,0.0535813719034194,0.0492366552352905,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5508059859275818,0.050000000745058,0.048234935849905,293.2857971191406,297.1499938964844,293.1499938964844,0.132734477519989,-2234.54541015625,304.1631164550781,0.8848745822906494,0.2018768638372421,0.142233744263649,293.219482421875,297.1499938964844,293.1499938964844,0.2088362872600555,-4344.04541015625,304.1605529785156,0.9990000128746032,0.2954722344875335,0.2765623331069946,293.380859375,297.1499938964844,293.1499938964844,0.003728476120159,-1406.0155029296875,296.26617431640625,0.5508059859275818,0.050000000745058,0.2288057655096054,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.02618408203125,294.920166015625,291.1714782714844,1.0,0.1963181793689727,0.8249243497848511,0.8249243497848511,1.0,1.0,-0.8941535949707031,0.3679590821266174,0.5261945128440857,0.1794460564851761,0.0,0.0,0.3304685652256012,27.65478134155273,25.0,-0.1106473430991172,-7337.6611328125,82.6397933959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,306.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7890625,18000.0,0.0,0.0,0.1642070114612579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411284297704696,0.2411329299211502,-4.498805992625421e-06,0.0,0.0001666492462391,0.0,0.0,10.342278480529783,0.0,0.0,0.0,0.2953493595123291,4.0,0.0,1.0
395700,293.1926574707031,297.1499938964844,293.1499938964844,0.0156135391443967,-766.398193359375,304.1529235839844,0.5662617683410645,0.0531268492341041,0.0488206781446933,294.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.551494300365448,0.050000000745058,0.0482299514114856,293.2846069335937,297.1499938964844,293.1499938964844,0.1315130740404129,-2218.072265625,304.1629333496094,0.8835781216621399,0.2003877013921737,0.1411851644515991,293.2187194824219,297.1499938964844,293.1499938964844,0.2079963386058807,-4330.2666015625,304.1601867675781,0.9990000128746032,0.2947424948215484,0.2756899893283844,293.380859375,297.1499938964844,293.1499938964844,0.0036977545823901,-1394.8248291015625,296.22613525390625,0.551494300365448,0.050000000745058,0.2287821173667907,291.17138671875,291.1499938964844,267.4583435058594,265.89166259765625,283.033447265625,294.9154052734375,291.1713256835937,1.0,0.1957313567399978,0.824942946434021,0.824942946434021,1.0,1.0,-0.8913144469261169,0.3667043149471283,0.5246101021766663,0.1788489520549774,0.0,0.0,0.3290565311908722,27.49742889404297,25.0,-0.2428003400564193,-7307.5390625,81.88249969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.515869140625,306.2346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.552734375,18000.0,0.0,0.0,0.16349658370018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398279011249542,0.2398324012756347,-4.49534809376928e-06,0.0,0.0001659282424952,0.0,0.0,10.273530960083008,0.0,0.0,0.0,0.2950682044029236,4.0,0.0,1.0
395760,293.1921691894531,297.1499938964844,293.1499938964844,0.0153731806203722,-759.9758911132812,304.15283203125,0.5649773478507996,0.0526815690100193,0.0484112426638603,294.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5521361231803894,0.050000000745058,0.0482253357768058,293.2832946777344,297.1499938964844,293.1499938964844,0.1303159743547439,-2201.897705078125,304.16278076171875,0.8822449445724487,0.1989409476518631,0.140155628323555,293.2180480957031,297.1499938964844,293.1499938964844,0.2072130441665649,-4317.42236328125,304.1597595214844,0.9990000128746032,0.2940036058425903,0.2748774588108063,293.3808288574219,297.1499938964844,293.1499938964844,0.0036671764682978,-1383.6690673828125,296.1861267089844,0.5521361231803894,0.050000000745058,0.228760227560997,291.1712341308594,291.1499938964844,267.4766540527344,265.9065246582031,283.041015625,294.9102478027344,291.1711730957031,1.0,0.1951759457588195,0.8249714970588684,0.8249714970588684,1.0,1.0,-0.8885802626609802,0.3654728829860687,0.5231074094772339,0.178336501121521,0.0,0.0,0.3276549875736236,27.35190200805664,25.0,-0.3870642483234405,-7277.8603515625,81.1660385131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5133056640625,306.2225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.326171875,18000.0,0.0,0.0,0.1627931445837021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385429739952087,0.2385474592447281,-4.491950221563457e-06,0.0,0.000165214340086,0.0,0.0,10.205814361572266,0.0,0.0,0.0,0.294791430234909,4.0,0.0,1.0
395820,293.19110107421875,297.1499938964844,293.1499938964844,0.0149215534329414,-747.6904907226562,304.1526184082031,0.5624004006385803,0.0518303588032722,0.0476265996694564,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5533007383346558,0.050000000745058,0.0482170395553112,293.2802124023437,297.1499938964844,293.1499938964844,0.1280513405799865,-2171.233154296875,304.16229248046875,0.8796039819717407,0.1961905807256698,0.1382009834051132,293.2169494628906,297.1499938964844,293.1499938964844,0.2057989090681076,-4294.2431640625,304.1588439941406,0.9990000128746032,0.2925070822238922,0.2734047174453735,293.3807373046875,297.1499938964844,293.1499938964844,0.0036065243184566,-1361.5087890625,296.1060791015625,0.5533007383346558,0.050000000745058,0.228720873594284,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0567626953125,294.8975830078125,291.1704406738281,1.0,0.1941577792167663,0.8250285983085632,0.8250285983085632,1.0,1.0,-0.8834677338600159,0.3630921840667724,0.5203755497932434,0.177581250667572,0.0,0.0,0.3249492049217224,27.09247779846192,25.0,-0.9802653193473816,-7220.42919921875,79.85508728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072021484375,306.1977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.666015625,18000.0,0.0,0.0,0.1614128649234771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360565662384033,0.2360610514879226,-4.485372755880235e-06,0.0,0.0001638135436223,0.0,0.0,10.075244903564451,0.0,0.0,0.0,0.2942579984664917,4.0,0.0,1.0
395880,293.19110107421875,297.1499938964844,293.1499938964844,0.0149215534329414,-747.6904907226562,304.1526184082031,0.5624004006385803,0.0518303588032722,0.0476265996694564,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5533007383346558,0.050000000745058,0.0482170395553112,293.2802124023437,297.1499938964844,293.1499938964844,0.1280513405799865,-2171.233154296875,304.16229248046875,0.8796039819717407,0.1961905807256698,0.1382009834051132,293.2169494628906,297.1499938964844,293.1499938964844,0.2057989090681076,-4294.2431640625,304.1588439941406,0.9990000128746032,0.2925070822238922,0.2734047174453735,293.3807373046875,297.1499938964844,293.1499938964844,0.0036065243184566,-1361.5087890625,296.1060791015625,0.5533007383346558,0.050000000745058,0.228720873594284,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0567626953125,294.8975830078125,291.1704406738281,1.0,0.1941577792167663,0.8250285983085632,0.8250285983085632,1.0,1.0,-0.8834677338600159,0.3630921840667724,0.5203755497932434,0.177581250667572,0.0,0.0,0.3249492049217224,27.09247779846192,25.0,-0.9802653193473816,-7220.42919921875,79.85508728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072021484375,306.1977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.666015625,18000.0,0.0,0.0,0.1614128649234771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360565662384033,0.2360610514879226,-4.485372755880235e-06,0.0,0.0001638135436223,0.0,0.0,10.075244903564451,0.0,0.0,0.0,0.2942579984664917,4.0,0.0,1.0
395940,293.1899719238281,297.1499938964844,293.1499938964844,0.0145035395398736,-736.0462646484375,304.1524658203125,0.5598073601722717,0.0510191731154918,0.0468828007578849,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5543151497840881,0.050000000745058,0.048209898173809,293.2769775390625,297.1499938964844,293.1499938964844,0.1258987337350845,-2141.978515625,304.1617736816406,0.8769114017486572,0.1935480087995529,0.1363362669944763,293.21612548828125,297.1499938964844,293.1499938964844,0.2045679986476898,-4274.06640625,304.157958984375,0.9990000128746032,0.2909795045852661,0.2721230387687683,293.3805236816406,297.1499938964844,293.1499938964844,0.0035463904496282,-1339.470947265625,296.0263366699219,0.5543151497840881,0.050000000745058,0.2286870032548904,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0758056640625,294.8854064941406,291.1697998046875,1.0,0.1932499855756759,0.8250856399536133,0.8250856399536133,1.0,1.0,-0.8787495493888855,0.3607749342918396,0.5179745554924011,0.1771930456161499,0.0,0.0,0.3223583400249481,26.872323989868164,25.0,-0.7750956416130066,-7165.11669921875,78.68497467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49957275390625,306.17333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.94921875,18000.0,0.0,0.0,0.1600764989852905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337141782045364,0.2337186485528946,-4.479212293517776e-06,0.0,0.000162457305123,0.0,0.0,9.952875137329102,0.0,0.0,0.0,0.2937577366828918,4.0,0.0,1.0
396000,293.1899719238281,297.1499938964844,293.1499938964844,0.0145035395398736,-736.0462646484375,304.1524658203125,0.5598073601722717,0.0510191731154918,0.0468828007578849,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5543151497840881,0.050000000745058,0.048209898173809,293.2769775390625,297.1499938964844,293.1499938964844,0.1258987337350845,-2141.978515625,304.1617736816406,0.8769114017486572,0.1935480087995529,0.1363362669944763,293.21612548828125,297.1499938964844,293.1499938964844,0.2045679986476898,-4274.06640625,304.157958984375,0.9990000128746032,0.2909795045852661,0.2721230387687683,293.3805236816406,297.1499938964844,293.1499938964844,0.0035463904496282,-1339.470947265625,296.0263366699219,0.5543151497840881,0.050000000745058,0.2286870032548904,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0758056640625,294.8854064941406,291.1697998046875,1.0,0.1932499855756759,0.8250856399536133,0.8250856399536133,1.0,1.0,-0.8787495493888855,0.3607749342918396,0.5179745554924011,0.1771930456161499,0.0,0.0,0.3223583400249481,26.872323989868164,25.0,-0.7750956416130066,-7165.11669921875,78.68497467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49957275390625,306.17333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.94921875,18000.0,0.0,0.0,0.1600764989852905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337141782045364,0.2337186485528946,-4.479212293517776e-06,0.0,0.000162457305123,0.0,0.0,9.952875137329102,0.0,0.0,0.0,0.2937577366828918,4.0,0.0,1.0
396060,293.1888427734375,297.1499938964844,293.1499938964844,0.014108607545495,-724.778564453125,304.1522827148437,0.5571609139442444,0.050234168767929,0.0461656749248504,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5552015900611877,0.050000000745058,0.0482037179172039,293.2738342285156,297.1499938964844,293.1499938964844,0.1238095387816429,-2113.464599609375,304.1613464355469,0.8741285800933838,0.1909724026918411,0.1345259398221969,293.215576171875,297.1499938964844,293.1499938964844,0.2034797370433807,-4256.203125,304.1571350097656,0.9990000128746032,0.2894146740436554,0.2710031867027282,293.3802490234375,297.1499938964844,293.1499938964844,0.0034866363275796,-1317.472412109375,295.94732666015625,0.5552015900611877,0.050000000745058,0.2286576926708221,291.1698608398437,291.1499938964844,267.5882873535156,265.9967956542969,283.0994567871094,294.8751220703125,291.169921875,1.0,0.1924315094947815,0.8251471519470215,0.8251471519470215,1.0,1.0,-0.8743295073509216,0.3584873974323272,0.515842080116272,0.1771280169486999,0.0,0.0,0.3197153806686401,26.684999465942383,25.0,0.1156863942742347,-7109.6171875,77.62615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49072265625,306.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.828125,18000.0,0.0,0.0,0.1587851047515869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313873171806335,0.2313917875289917,-4.473280569072813e-06,0.0,0.0001611467014299,0.0,0.0,9.83224868774414,0.0,0.0,0.0,0.2932659387588501,4.0,0.0,1.0
396120,293.1888427734375,297.1499938964844,293.1499938964844,0.014108607545495,-724.778564453125,304.1522827148437,0.5571609139442444,0.050234168767929,0.0461656749248504,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5552015900611877,0.050000000745058,0.0482037179172039,293.2738342285156,297.1499938964844,293.1499938964844,0.1238095387816429,-2113.464599609375,304.1613464355469,0.8741285800933838,0.1909724026918411,0.1345259398221969,293.215576171875,297.1499938964844,293.1499938964844,0.2034797370433807,-4256.203125,304.1571350097656,0.9990000128746032,0.2894146740436554,0.2710031867027282,293.3802490234375,297.1499938964844,293.1499938964844,0.0034866363275796,-1317.472412109375,295.94732666015625,0.5552015900611877,0.050000000745058,0.2286576926708221,291.1698608398437,291.1499938964844,267.5882873535156,265.9967956542969,283.0994567871094,294.8751220703125,291.169921875,1.0,0.1924315094947815,0.8251471519470215,0.8251471519470215,1.0,1.0,-0.8743295073509216,0.3584873974323272,0.515842080116272,0.1771280169486999,0.0,0.0,0.3197153806686401,26.684999465942383,25.0,0.1156863942742347,-7109.6171875,77.62615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49072265625,306.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.828125,18000.0,0.0,0.0,0.1587851047515869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313873171806335,0.2313917875289917,-4.473280569072813e-06,0.0,0.0001611467014299,0.0,0.0,9.83224868774414,0.0,0.0,0.0,0.2932659387588501,4.0,0.0,1.0
396180,293.1879272460937,297.1499938964844,293.1499938964844,0.0138638904318213,-717.8865356445312,304.1442565917969,0.556039035320282,0.050000000745058,0.0457678064703941,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560493469238281,0.050000000745058,0.0481978617608547,293.27105712890625,297.1499938964844,293.1499938964844,0.1217389702796936,-2085.076904296875,304.1610107421875,0.8712904453277588,0.1883989572525024,0.1327294409275055,293.2152709960937,297.1499938964844,293.1499938964844,0.2024340480566024,-4238.9521484375,304.1565246582031,0.9990000128746032,0.2878150641918182,0.2699319720268249,293.37994384765625,297.1499938964844,293.1499938964844,0.0034270558971911,-1295.4459228515625,295.86895751953125,0.5560493469238281,0.050000000745058,0.2286299020051956,291.17059326171875,291.1499938964844,267.6296691894531,266.030517578125,283.1283874511719,294.8680419921875,291.17071533203125,1.0,0.1916933208703994,0.8252086639404297,0.8252086639404297,1.0,1.0,-0.8703696727752686,0.3563244342803955,0.514045238494873,0.1773581951856613,0.0,0.0,0.3169224858283996,26.51473045349121,25.0,0.891917884349823,-7053.07373046875,76.68128204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,306.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.20703125,18000.0,0.0,0.0,0.157531127333641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289714962244033,0.2289759516716003,-4.467292910703691e-06,0.0,0.0001598740636836,0.0,0.0,9.70791721343994,0.0,0.0,0.0,0.2927607595920563,4.0,0.0,1.0
396240,293.1879272460937,297.1499938964844,293.1499938964844,0.0138638904318213,-717.8865356445312,304.1442565917969,0.556039035320282,0.050000000745058,0.0457678064703941,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560493469238281,0.050000000745058,0.0481978617608547,293.27105712890625,297.1499938964844,293.1499938964844,0.1217389702796936,-2085.076904296875,304.1610107421875,0.8712904453277588,0.1883989572525024,0.1327294409275055,293.2152709960937,297.1499938964844,293.1499938964844,0.2024340480566024,-4238.9521484375,304.1565246582031,0.9990000128746032,0.2878150641918182,0.2699319720268249,293.37994384765625,297.1499938964844,293.1499938964844,0.0034270558971911,-1295.4459228515625,295.86895751953125,0.5560493469238281,0.050000000745058,0.2286299020051956,291.17059326171875,291.1499938964844,267.6296691894531,266.030517578125,283.1283874511719,294.8680419921875,291.17071533203125,1.0,0.1916933208703994,0.8252086639404297,0.8252086639404297,1.0,1.0,-0.8703696727752686,0.3563244342803955,0.514045238494873,0.1773581951856613,0.0,0.0,0.3169224858283996,26.51473045349121,25.0,0.891917884349823,-7053.07373046875,76.68128204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,306.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.20703125,18000.0,0.0,0.0,0.157531127333641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289714962244033,0.2289759516716003,-4.467292910703691e-06,0.0,0.0001598740636836,0.0,0.0,9.70791721343994,0.0,0.0,0.0,0.2927607595920563,4.0,0.0,1.0
396300,293.1878356933594,297.1499938964844,293.1499938964844,0.013847405090928,-717.523681640625,304.1376037597656,0.5564743280410767,0.050000000745058,0.0457667857408523,294.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5564757585525513,0.050000000745058,0.0481949299573898,293.2698974609375,297.1499938964844,293.1499938964844,0.1206985786557197,-2070.76708984375,304.1609191894531,0.8698438405990601,0.1870971471071243,0.1318229138851165,293.21514892578125,297.1499938964844,293.1499938964844,0.2019115984439849,-4230.306640625,304.1562805175781,0.9990000128746032,0.2870127856731415,0.2693930268287658,293.3797912597656,297.1499938964844,293.1499938964844,0.0033973641693592,-1284.44970703125,295.8298034667969,0.5564757585525513,0.050000000745058,0.2286159992218017,291.1709899902344,291.1499938964844,267.6514892578125,266.0483703613281,283.1451721191406,294.8665771484375,291.1710510253906,1.0,0.1913551837205886,0.8252394199371338,0.8252394199371338,1.0,1.0,-0.8686135411262512,0.3553133904933929,0.5133001208305359,0.1775912642478943,0.0,0.0,0.3154850900173187,26.433439254760746,25.0,0.9628133773803712,-7024.5087890625,76.25588989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4774169921875,306.1064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.376953125,18000.0,0.0,0.0,0.1569153666496276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277266234159469,0.2277310937643051,-4.46422473032726e-06,0.0,0.000159249160788,0.0,0.0,9.644100189208984,0.0,0.0,0.0,0.2925019264221191,4.0,0.0,1.0
396360,293.1879272460937,297.1499938964844,293.1499938964844,0.0138272186741232,-717.074462890625,304.130615234375,0.5568720698356628,0.050000000745058,0.0457644984126091,294.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5568720698356628,0.050000000745058,0.0481922179460525,293.2688293457031,297.1499938964844,293.1499938964844,0.1196531876921653,-2056.35693359375,304.16082763671875,0.8683363795280457,0.1857877224683761,0.1309103071689605,293.2150573730469,297.1499938964844,293.1499938964844,0.201423242688179,-4222.2275390625,304.1560363769531,0.9990000128746032,0.2862054705619812,0.2688919007778168,293.379638671875,297.1499938964844,293.1499938964844,0.0033677269238978,-1273.45751953125,295.7906799316406,0.5568720698356628,0.050000000745058,0.2286031395196914,291.17138671875,291.1499938964844,267.6739807128906,266.0668029785156,283.16339111328125,294.8660583496094,291.1715087890625,1.0,0.1910333931446075,0.8252772688865662,0.8252772688865662,1.0,1.0,-0.8668954372406006,0.3542987704277038,0.5125966668128967,0.1778846681118011,0.0,0.0,0.3140188455581665,26.35910415649414,25.0,1.2235238552093506,-6995.61474609375,75.84871673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47344970703125,306.0920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.501953125,18000.0,0.0,0.0,0.156304582953453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264693975448608,0.226473867893219,-4.461130629351828e-06,0.0,0.0001586292783031,0.0,0.0,9.579809188842772,0.0,0.0,0.0,0.2922410368919372,4.0,0.0,1.0
396420,293.18829345703125,297.1499938964844,293.1499938964844,0.0137848760932683,-716.114990234375,304.1160583496094,0.5575783252716064,0.050000000745058,0.0457599349319934,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.5575783252716064,0.050000000745058,0.0481874123215675,293.2669982910156,297.1499938964844,293.1499938964844,0.1175461560487747,-2027.21337890625,304.1607360839844,0.8651525378227234,0.1831470727920532,0.1290697008371353,293.21502685546875,297.1499938964844,293.1499938964844,0.2005273550748825,-4207.39453125,304.155517578125,0.9990000128746032,0.2845619916915893,0.2679864764213562,293.37939453125,297.1499938964844,293.1499938964844,0.0033084682654589,-1251.4134521484375,295.7127990722656,0.5575783252716064,0.050000000745058,0.2285803407430648,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.20379638671875,294.86724853515625,291.17303466796875,1.0,0.1904357075691223,0.8253529667854309,0.8253529667854309,1.0,1.0,-0.8635612726211548,0.3522534370422363,0.5113078355789185,0.1786451637744903,0.0,0.0,0.3108894824981689,26.23017311096192,25.0,2.066863775253296,-6935.8837890625,75.08477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669189453125,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.1328125,18000.0,0.0,0.0,0.1550903171300888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238395065069198,0.2238439619541168,-4.454792360775173e-06,0.0,0.0001573969639139,0.0,0.0,9.446073532104492,0.0,0.0,0.0,0.2916991710662842,4.0,0.0,1.0
396480,293.18829345703125,297.1499938964844,293.1499938964844,0.0137848760932683,-716.114990234375,304.1160583496094,0.5575783252716064,0.050000000745058,0.0457599349319934,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.5575783252716064,0.050000000745058,0.0481874123215675,293.2669982910156,297.1499938964844,293.1499938964844,0.1175461560487747,-2027.21337890625,304.1607360839844,0.8651525378227234,0.1831470727920532,0.1290697008371353,293.21502685546875,297.1499938964844,293.1499938964844,0.2005273550748825,-4207.39453125,304.155517578125,0.9990000128746032,0.2845619916915893,0.2679864764213562,293.37939453125,297.1499938964844,293.1499938964844,0.0033084682654589,-1251.4134521484375,295.7127990722656,0.5575783252716064,0.050000000745058,0.2285803407430648,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.20379638671875,294.86724853515625,291.17303466796875,1.0,0.1904357075691223,0.8253529667854309,0.8253529667854309,1.0,1.0,-0.8635612726211548,0.3522534370422363,0.5113078355789185,0.1786451637744903,0.0,0.0,0.3108894824981689,26.23017311096192,25.0,2.066863775253296,-6935.8837890625,75.08477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669189453125,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.1328125,18000.0,0.0,0.0,0.1550903171300888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238395065069198,0.2238439619541168,-4.454792360775173e-06,0.0,0.0001573969639139,0.0,0.0,9.446073532104492,0.0,0.0,0.0,0.2916991710662842,4.0,0.0,1.0
396540,293.1888427734375,297.1499938964844,293.1499938964844,0.0137415817007422,-715.1217651367188,304.10107421875,0.558173656463623,0.050000000745058,0.0457561090588569,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.558173656463623,0.050000000745058,0.0481833890080452,293.2655639648437,297.1499938964844,293.1499938964844,0.1154218986630439,-1997.7044677734373,304.16070556640625,0.8617554306983948,0.180478036403656,0.1272094696760177,293.2152099609375,297.1499938964844,293.1499938964844,0.1996947079896927,-4193.57421875,304.1550598144531,0.9990000128746032,0.2828769385814667,0.2671535611152649,293.37921142578125,297.1499938964844,293.1499938964844,0.0032493073958903,-1229.337646484375,295.6351928710937,0.558173656463623,0.050000000745058,0.2285612523555755,291.1747131347656,291.1499938964844,267.7705383300781,266.1463623046875,283.2486572265625,294.8702392578125,291.17498779296875,1.0,0.1898887753486633,0.8254287242889404,0.8254287242889404,1.0,1.0,-0.8602969646453857,0.3501595854759216,0.5101373791694641,0.1796165853738784,0.0,0.0,0.3074637949466705,26.125627517700195,25.0,2.631511211395264,-6872.85009765625,74.37312316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633483886719,306.0325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0625,18000.0,0.0,0.0,0.1538668423891067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209951430559158,0.2209995836019516,-4.448067556950264e-06,0.0,0.0001561552780913,0.0,0.0,9.302413940429688,0.0,0.0,0.0,0.2911187708377838,4.0,0.0,1.0
396600,293.1888427734375,297.1499938964844,293.1499938964844,0.0137415817007422,-715.1217651367188,304.10107421875,0.558173656463623,0.050000000745058,0.0457561090588569,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.558173656463623,0.050000000745058,0.0481833890080452,293.2655639648437,297.1499938964844,293.1499938964844,0.1154218986630439,-1997.7044677734373,304.16070556640625,0.8617554306983948,0.180478036403656,0.1272094696760177,293.2152099609375,297.1499938964844,293.1499938964844,0.1996947079896927,-4193.57421875,304.1550598144531,0.9990000128746032,0.2828769385814667,0.2671535611152649,293.37921142578125,297.1499938964844,293.1499938964844,0.0032493073958903,-1229.337646484375,295.6351928710937,0.558173656463623,0.050000000745058,0.2285612523555755,291.1747131347656,291.1499938964844,267.7705383300781,266.1463623046875,283.2486572265625,294.8702392578125,291.17498779296875,1.0,0.1898887753486633,0.8254287242889404,0.8254287242889404,1.0,1.0,-0.8602969646453857,0.3501595854759216,0.5101373791694641,0.1796165853738784,0.0,0.0,0.3074637949466705,26.125627517700195,25.0,2.631511211395264,-6872.85009765625,74.37312316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633483886719,306.0325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0625,18000.0,0.0,0.0,0.1538668423891067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209951430559158,0.2209995836019516,-4.448067556950264e-06,0.0,0.0001561552780913,0.0,0.0,9.302413940429688,0.0,0.0,0.0,0.2911187708377838,4.0,0.0,1.0
396660,293.1890563964844,297.1499938964844,293.1499938964844,0.0137023022398352,-714.2257690429688,304.0868835449219,0.5586535334587097,0.050000000745058,0.0457530431449413,294.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5586535334587097,0.050000000745058,0.0481801591813564,293.2642517089844,297.1499938964844,293.1499938964844,0.1133065074682235,-1968.2088623046875,304.16064453125,0.8581799864768982,0.1778175979852676,0.1253453642129898,293.2153625488281,297.1499938964844,293.1499938964844,0.1988539397716522,-4179.56982421875,304.15478515625,0.9990000128746032,0.2811956107616424,0.2662962675094604,293.37890625,297.1499938964844,293.1499938964844,0.0031907288357615,-1207.456298828125,295.5577697753906,0.5586535334587097,0.050000000745058,0.2285459339618683,291.17626953125,291.1499938964844,267.8223876953125,266.1892395019531,283.29168701171875,294.8646850585937,291.1763610839844,1.0,0.1893806904554367,0.8255122303962708,0.8255122303962708,1.0,1.0,-0.8570048809051514,0.3479789197444916,0.5090259909629822,0.1807669401168823,0.0,0.0,0.3038389682769775,26.04463195800781,25.0,1.7316601276397705,-6808.44482421875,73.69538879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635009765625,306.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.697265625,18000.0,0.0,0.0,0.1526129394769668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179799824953079,0.2179844230413437,-4.440944849193329e-06,0.0,0.0001548827422084,0.0,0.0,9.150943756103516,0.0,0.0,0.0,0.2905075550079345,4.0,0.0,1.0
396720,293.1890563964844,297.1499938964844,293.1499938964844,0.0137023022398352,-714.2257690429688,304.0868835449219,0.5586535334587097,0.050000000745058,0.0457530431449413,294.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5586535334587097,0.050000000745058,0.0481801591813564,293.2642517089844,297.1499938964844,293.1499938964844,0.1133065074682235,-1968.2088623046875,304.16064453125,0.8581799864768982,0.1778175979852676,0.1253453642129898,293.2153625488281,297.1499938964844,293.1499938964844,0.1988539397716522,-4179.56982421875,304.15478515625,0.9990000128746032,0.2811956107616424,0.2662962675094604,293.37890625,297.1499938964844,293.1499938964844,0.0031907288357615,-1207.456298828125,295.5577697753906,0.5586535334587097,0.050000000745058,0.2285459339618683,291.17626953125,291.1499938964844,267.8223876953125,266.1892395019531,283.29168701171875,294.8646850585937,291.1763610839844,1.0,0.1893806904554367,0.8255122303962708,0.8255122303962708,1.0,1.0,-0.8570048809051514,0.3479789197444916,0.5090259909629822,0.1807669401168823,0.0,0.0,0.3038389682769775,26.04463195800781,25.0,1.7316601276397705,-6808.44482421875,73.69538879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635009765625,306.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.697265625,18000.0,0.0,0.0,0.1526129394769668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179799824953079,0.2179844230413437,-4.440944849193329e-06,0.0,0.0001548827422084,0.0,0.0,9.150943756103516,0.0,0.0,0.0,0.2905075550079345,4.0,0.0,1.0
396780,293.1884155273437,297.1499938964844,293.1499938964844,0.0136717101559042,-713.5541381835938,304.0749816894531,0.5590115785598755,0.050000000745058,0.0457507669925689,294.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5590115785598755,0.050000000745058,0.0481777600944042,293.26275634765625,297.1499938964844,293.1499938964844,0.1112561672925949,-1939.5341796875,304.1605224609375,0.8545228838920593,0.1752242743968963,0.1235208064317703,293.21502685546875,297.1499938964844,293.1499938964844,0.1979138255119323,-4163.8427734375,304.1547546386719,0.9988434910774232,0.2796068787574768,0.2652951180934906,293.3781433105469,297.1499938964844,293.1499938964844,0.0031336415559053,-1186.153564453125,295.4807434082031,0.5590115785598755,0.050000000745058,0.2285345494747162,291.17645263671875,291.1499938964844,267.8763427734375,266.2340087890625,283.3320617675781,294.8493347167969,291.1764221191406,1.0,0.1889007836580276,0.8255957961082458,0.8255957961082458,1.0,1.0,-0.8535944223403931,0.3456786274909973,0.5079157948493958,0.1820565909147262,0.0,0.0,0.3002940714359283,25.986608505249023,25.0,0.3918656706809997,-6745.4345703125,73.0351333618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,305.9711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.302734375,18000.0,0.0,0.0,0.1513191610574722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150141894817352,0.2150186151266098,-4.433792582858587e-06,0.0,0.0001535697083454,0.0,0.0,9.00246810913086,0.0,0.0,0.0,0.289907157421112,4.0,0.0,1.0
396840,293.1884155273437,297.1499938964844,293.1499938964844,0.0136717101559042,-713.5541381835938,304.0749816894531,0.5590115785598755,0.050000000745058,0.0457507669925689,294.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5590115785598755,0.050000000745058,0.0481777600944042,293.26275634765625,297.1499938964844,293.1499938964844,0.1112561672925949,-1939.5341796875,304.1605224609375,0.8545228838920593,0.1752242743968963,0.1235208064317703,293.21502685546875,297.1499938964844,293.1499938964844,0.1979138255119323,-4163.8427734375,304.1547546386719,0.9988434910774232,0.2796068787574768,0.2652951180934906,293.3781433105469,297.1499938964844,293.1499938964844,0.0031336415559053,-1186.153564453125,295.4807434082031,0.5590115785598755,0.050000000745058,0.2285345494747162,291.17645263671875,291.1499938964844,267.8763427734375,266.2340087890625,283.3320617675781,294.8493347167969,291.1764221191406,1.0,0.1889007836580276,0.8255957961082458,0.8255957961082458,1.0,1.0,-0.8535944223403931,0.3456786274909973,0.5079157948493958,0.1820565909147262,0.0,0.0,0.3002940714359283,25.986608505249023,25.0,0.3918656706809997,-6745.4345703125,73.0351333618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,305.9711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.302734375,18000.0,0.0,0.0,0.1513191610574722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150141894817352,0.2150186151266098,-4.433792582858587e-06,0.0,0.0001535697083454,0.0,0.0,9.00246810913086,0.0,0.0,0.0,0.289907157421112,4.0,0.0,1.0
