time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398700,293.14752197265625,297.1499938964844,293.1499938964844,0.0137143218889832,-714.802734375,304.0828857421875,0.5608534812927246,0.050000000745058,0.0457392185926437,294.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5608534812927246,0.050000000745058,0.04816560074687,293.2353820800781,297.1499938964844,293.1499938964844,0.0851329267024993,-1565.577880859375,304.1571960449219,0.7996996641159058,0.1412278264760971,0.0996154770255088,293.1866760253906,297.1499938964844,293.1499938964844,0.1853674203157425,-3952.930419921875,304.153076171875,0.9874693155288696,0.2651187181472778,0.2515985369682312,293.34136962890625,297.1499938964844,293.1499938964844,0.0023781929630786,-902.207763671875,294.4375915527344,0.5608534812927246,0.050000000745058,0.2284768670797348,291.16265869140625,291.1499938964844,268.83721923828125,267.03173828125,283.8502197265625,294.57879638671875,291.1624755859375,1.0,0.183232843875885,0.8276643753051758,0.8276643753051758,1.0,1.0,-0.8083705306053162,0.3179256319999695,0.4904448688030243,0.1922314018011093,0.0,0.0,0.2560507953166961,25.57916259765625,25.0,-1.7279703617095947,-5953.6630859375,65.15650177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897399902344,305.5282592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.05859375,18000.0,0.0,0.0,0.1319449245929718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809935420751571,0.1809978932142257,-4.356333192845341e-06,0.0,0.0001339073205599,0.0,0.0,7.362435340881348,0.0,0.0,0.0,0.2833147346973419,4.0,0.0,1.0
398760,293.14630126953125,297.1499938964844,293.1499938964844,0.0137247536331415,-715.0398559570312,304.08660888671875,0.5608816146850586,0.050000000745058,0.04573904722929,294.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5608816146850586,0.050000000745058,0.0481654219329357,293.2339172363281,297.1499938964844,293.1499938964844,0.0845207124948501,-1556.76318359375,304.1570129394531,0.7981794476509094,0.1404381543397903,0.0990520194172859,293.1859130859375,297.1499938964844,293.1499938964844,0.1850963234901428,-3948.34814453125,304.15301513671875,0.987178385257721,0.2648040056228637,0.2512978613376617,293.3402099609375,297.1499938964844,293.1499938964844,0.0023563473951071,-893.951904296875,294.4071350097656,0.5608816146850586,0.050000000745058,0.2284760177135467,291.1621398925781,291.1499938964844,268.8676452636719,267.0567626953125,283.8602294921875,294.5705871582031,291.1619873046875,1.0,0.1830967217683792,0.827739953994751,0.827739953994751,1.0,1.0,-0.807331919670105,0.3174192905426025,0.4899126291275024,0.1921468377113342,0.0,0.0,0.2552958130836487,25.566036224365234,25.0,-1.524239420890808,-5937.79052734375,64.97789764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3786315917969,305.5147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.845703125,18000.0,0.0,0.0,0.1315899789333343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804574728012085,0.1804618388414383,-4.355176315584686e-06,0.0,0.0001335471024503,0.0,0.0,7.337471008300781,0.0,0.0,0.0,0.2832150459289551,4.0,0.0,1.0
398820,293.14385986328125,297.1499938964844,293.1499938964844,0.0137469768524169,-715.5382690429688,304.0946960449219,0.5609527230262756,0.050000000745058,0.045738611370325,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5609527230262756,0.050000000745058,0.0481649599969387,293.2306823730469,297.1499938964844,293.1499938964844,0.083373449742794,-1540.26708984375,304.1565856933594,0.7953426241874695,0.138969674706459,0.0979986786842346,293.1844482421875,297.1499938964844,293.1499938964844,0.1845714002847671,-3939.469482421875,304.15289306640625,0.9866337776184082,0.2641966938972473,0.2507175207138061,293.3379821777344,297.1499938964844,293.1499938964844,0.0023130194749683,-877.5682373046875,294.34686279296875,0.5609527230262756,0.050000000745058,0.2284738421440124,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.8795166015625,294.55389404296875,291.1611633300781,1.0,0.1828344315290451,0.8278910517692566,0.8278910517692566,1.0,1.0,-0.8053675293922424,0.3164556622505188,0.488911896944046,0.1920030862092971,0.0,0.0,0.2538543939590454,25.53854751586914,25.0,-1.2119570970535278,-5907.46923828125,64.63737487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3566589355469,305.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48828125,18000.0,0.0,0.0,0.1309424638748169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794390380382537,0.1794433891773224,-4.352995347289834e-06,0.0,0.0001328899525105,0.0,0.0,7.290132522583008,0.0,0.0,0.0,0.2830262780189514,4.0,0.0,1.0
398880,293.14385986328125,297.1499938964844,293.1499938964844,0.0137469768524169,-715.5382690429688,304.0946960449219,0.5609527230262756,0.050000000745058,0.045738611370325,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5609527230262756,0.050000000745058,0.0481649599969387,293.2306823730469,297.1499938964844,293.1499938964844,0.083373449742794,-1540.26708984375,304.1565856933594,0.7953426241874695,0.138969674706459,0.0979986786842346,293.1844482421875,297.1499938964844,293.1499938964844,0.1845714002847671,-3939.469482421875,304.15289306640625,0.9866337776184082,0.2641966938972473,0.2507175207138061,293.3379821777344,297.1499938964844,293.1499938964844,0.0023130194749683,-877.5682373046875,294.34686279296875,0.5609527230262756,0.050000000745058,0.2284738421440124,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.8795166015625,294.55389404296875,291.1611633300781,1.0,0.1828344315290451,0.8278910517692566,0.8278910517692566,1.0,1.0,-0.8053675293922424,0.3164556622505188,0.488911896944046,0.1920030862092971,0.0,0.0,0.2538543939590454,25.53854751586914,25.0,-1.2119570970535278,-5907.46923828125,64.63737487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3566589355469,305.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48828125,18000.0,0.0,0.0,0.1309424638748169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794390380382537,0.1794433891773224,-4.352995347289834e-06,0.0,0.0001328899525105,0.0,0.0,7.290132522583008,0.0,0.0,0.0,0.2830262780189514,4.0,0.0,1.0
398940,293.14141845703125,297.1499938964844,293.1499938964844,0.0137711130082607,-716.072998046875,304.10357666015625,0.5610499382019043,0.050000000745058,0.0457380153238773,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5610499382019043,0.050000000745058,0.0481643304228782,293.2269897460937,297.1499938964844,293.1499938964844,0.082347884774208,-1525.552734375,304.1560974121094,0.7928370237350464,0.1376736313104629,0.0970600619912147,293.1829833984375,297.1499938964844,293.1499938964844,0.1840702444314956,-3930.986572265625,304.1527709960937,0.9861465096473694,0.2636181712150574,0.2501644194126129,293.3357238769531,297.1499938964844,293.1499938964844,0.002270225668326,-861.3781127929688,294.28741455078125,0.5610499382019043,0.050000000745058,0.2284708470106125,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,283.8977966308594,294.5365600585937,291.160400390625,1.0,0.1825863271951675,0.828042209148407,0.828042209148407,1.0,1.0,-0.8035721182823181,0.3155600428581238,0.4880121052265167,0.1919104307889938,0.0,0.0,0.2525021731853485,25.50885009765625,25.0,-1.048633694648743,-5879.1328125,64.32097625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33551025390625,305.46337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.169921875,18000.0,0.0,0.0,0.1303709596395492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784881204366684,0.178492471575737,-4.350969902588986e-06,0.0,0.0001323099422734,0.0,0.0,7.246023178100586,0.0,0.0,0.0,0.2828505635261535,4.0,0.0,1.0
399000,293.14141845703125,297.1499938964844,293.1499938964844,0.0137711130082607,-716.072998046875,304.10357666015625,0.5610499382019043,0.050000000745058,0.0457380153238773,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5610499382019043,0.050000000745058,0.0481643304228782,293.2269897460937,297.1499938964844,293.1499938964844,0.082347884774208,-1525.552734375,304.1560974121094,0.7928370237350464,0.1376736313104629,0.0970600619912147,293.1829833984375,297.1499938964844,293.1499938964844,0.1840702444314956,-3930.986572265625,304.1527709960937,0.9861465096473694,0.2636181712150574,0.2501644194126129,293.3357238769531,297.1499938964844,293.1499938964844,0.002270225668326,-861.3781127929688,294.28741455078125,0.5610499382019043,0.050000000745058,0.2284708470106125,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,283.8977966308594,294.5365600585937,291.160400390625,1.0,0.1825863271951675,0.828042209148407,0.828042209148407,1.0,1.0,-0.8035721182823181,0.3155600428581238,0.4880121052265167,0.1919104307889938,0.0,0.0,0.2525021731853485,25.50885009765625,25.0,-1.048633694648743,-5879.1328125,64.32097625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33551025390625,305.46337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.169921875,18000.0,0.0,0.0,0.1303709596395492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784881204366684,0.178492471575737,-4.350969902588986e-06,0.0,0.0001323099422734,0.0,0.0,7.246023178100586,0.0,0.0,0.0,0.2828505635261535,4.0,0.0,1.0
399060,293.13897705078125,297.1499938964844,293.1499938964844,0.0137972980737686,-716.6485595703125,304.11328125,0.5611802339553833,0.050000000745058,0.0457372069358825,294.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5611802339553833,0.050000000745058,0.0481634847819805,293.2227478027344,297.1499938964844,293.1499938964844,0.0814690962433815,-1512.977294921875,304.155517578125,0.7907404899597168,0.1365810930728912,0.0962583348155021,293.1815795898437,297.1499938964844,293.1499938964844,0.1835938543081283,-3922.91943359375,304.15264892578125,0.9857258200645448,0.2630682587623596,0.2496381849050521,293.3334655761719,297.1499938964844,293.1499938964844,0.0022279894910752,-845.39404296875,294.228759765625,0.5611802339553833,0.050000000745058,0.2284668236970901,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9150695800781,294.5184631347656,291.1596984863281,1.0,0.1823540031909942,0.8281955718994141,0.8281955718994141,1.0,1.0,-0.8019714951515198,0.3147378265857696,0.4872336387634277,0.1918889284133911,0.0,0.0,0.2512440085411072,25.47633171081543,25.0,-1.0121099948883057,-5852.95849609375,64.03154754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31573486328125,305.439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.85546875,18000.0,0.0,0.0,0.1298672556877136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776055544614792,0.1776098906993866,-4.349092250777176e-06,0.0,0.0001317987480433,0.0,0.0,7.20515251159668,0.0,0.0,0.0,0.2826878130435943,4.0,0.0,1.0
399120,293.13897705078125,297.1499938964844,293.1499938964844,0.0137972980737686,-716.6485595703125,304.11328125,0.5611802339553833,0.050000000745058,0.0457372069358825,294.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5611802339553833,0.050000000745058,0.0481634847819805,293.2227478027344,297.1499938964844,293.1499938964844,0.0814690962433815,-1512.977294921875,304.155517578125,0.7907404899597168,0.1365810930728912,0.0962583348155021,293.1815795898437,297.1499938964844,293.1499938964844,0.1835938543081283,-3922.91943359375,304.15264892578125,0.9857258200645448,0.2630682587623596,0.2496381849050521,293.3334655761719,297.1499938964844,293.1499938964844,0.0022279894910752,-845.39404296875,294.228759765625,0.5611802339553833,0.050000000745058,0.2284668236970901,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9150695800781,294.5184631347656,291.1596984863281,1.0,0.1823540031909942,0.8281955718994141,0.8281955718994141,1.0,1.0,-0.8019714951515198,0.3147378265857696,0.4872336387634277,0.1918889284133911,0.0,0.0,0.2512440085411072,25.47633171081543,25.0,-1.0121099948883057,-5852.95849609375,64.03154754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31573486328125,305.439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.85546875,18000.0,0.0,0.0,0.1298672556877136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776055544614792,0.1776098906993866,-4.349092250777176e-06,0.0,0.0001317987480433,0.0,0.0,7.20515251159668,0.0,0.0,0.0,0.2826878130435943,4.0,0.0,1.0
399180,293.1365661621094,297.1499938964844,293.1499938964844,0.0138256298378109,-717.2680053710938,304.1238098144531,0.5613489747047424,0.050000000745058,0.045736163854599,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613489747047424,0.050000000745058,0.0481623820960521,293.2179260253906,297.1499938964844,293.1499938964844,0.0807600989937782,-1502.8643798828125,304.1548767089844,0.7891230583190918,0.1357204616069793,0.0956137552857399,293.1802062988281,297.1499938964844,293.1499938964844,0.1831428408622741,-3915.280029296875,304.1524963378906,0.9853792190551758,0.2625467777252197,0.249138593673706,293.33123779296875,297.1499938964844,293.1499938964844,0.0021863155998289,-829.6201171875,294.1708374023437,0.5613489747047424,0.050000000745058,0.2284616082906723,291.1590576171875,291.1499938964844,269.09783935546875,267.2450256347656,283.9313049316406,294.4996032714844,291.158935546875,1.0,0.1821392178535461,0.8283489942550659,0.8283489942550659,1.0,1.0,-0.8005894422531128,0.3139947950839996,0.4865946471691131,0.1919545829296112,0.0,0.0,0.250089168548584,25.440593719482425,25.0,-1.052393913269043,-5829.13134765625,63.77190780639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2975769042969,305.4176940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.52734375,18000.0,0.0,0.0,0.129423588514328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176796093583107,0.1768004298210144,-4.347366939327912e-06,0.0,0.0001313484972342,0.0,0.0,7.167714595794678,0.0,0.0,0.0,0.2825387120246887,4.0,0.0,1.0
399240,293.1365661621094,297.1499938964844,293.1499938964844,0.0138256298378109,-717.2680053710938,304.1238098144531,0.5613489747047424,0.050000000745058,0.045736163854599,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613489747047424,0.050000000745058,0.0481623820960521,293.2179260253906,297.1499938964844,293.1499938964844,0.0807600989937782,-1502.8643798828125,304.1548767089844,0.7891230583190918,0.1357204616069793,0.0956137552857399,293.1802062988281,297.1499938964844,293.1499938964844,0.1831428408622741,-3915.280029296875,304.1524963378906,0.9853792190551758,0.2625467777252197,0.249138593673706,293.33123779296875,297.1499938964844,293.1499938964844,0.0021863155998289,-829.6201171875,294.1708374023437,0.5613489747047424,0.050000000745058,0.2284616082906723,291.1590576171875,291.1499938964844,269.09783935546875,267.2450256347656,283.9313049316406,294.4996032714844,291.158935546875,1.0,0.1821392178535461,0.8283489942550659,0.8283489942550659,1.0,1.0,-0.8005894422531128,0.3139947950839996,0.4865946471691131,0.1919545829296112,0.0,0.0,0.250089168548584,25.440593719482425,25.0,-1.052393913269043,-5829.13134765625,63.77190780639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2975769042969,305.4176940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.52734375,18000.0,0.0,0.0,0.129423588514328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176796093583107,0.1768004298210144,-4.347366939327912e-06,0.0,0.0001313484972342,0.0,0.0,7.167714595794678,0.0,0.0,0.0,0.2825387120246887,4.0,0.0,1.0
399300,293.1353454589844,297.1499938964844,293.1499938964844,0.0138406213372945,-717.5946044921875,304.12939453125,0.5614491701126099,0.050000000745058,0.0457355454564094,294.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5614491701126099,0.050000000745058,0.0481617301702499,293.2152404785156,297.1499938964844,293.1499938964844,0.080476589500904,-1498.833740234375,304.1545104980469,0.7885157465934753,0.1353860646486282,0.0953568443655967,293.1795349121094,297.1499938964844,293.1499938964844,0.1829269677400589,-3911.623046875,304.1524353027344,0.9852356910705566,0.2622966766357422,0.2488987892866134,293.3301086425781,297.1499938964844,293.1499938964844,0.0021656963508576,-821.8148193359375,294.1421813964844,0.5614491701126099,0.050000000745058,0.2284585088491439,291.1586608886719,291.1499938964844,269.1246032714844,267.2667236328125,283.9390869140625,294.4898681640625,291.15850830078125,1.0,0.1820390075445175,0.8284257054328918,0.8284257054328918,1.0,1.0,-0.7999880313873291,0.3136553466320038,0.4863327145576477,0.1920239329338073,0.0,0.0,0.2495537847280502,25.421417236328125,25.0,-1.0895971059799194,-5818.15283203125,63.65420150756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2891540527344,305.4073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.35546875,18000.0,0.0,0.0,0.1292220801115036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176420658826828,0.1764250099658966,-4.346563855506247e-06,0.0,0.0001311439846176,0.0,0.0,7.150364398956299,0.0,0.0,0.0,0.2824695706367492,4.0,0.0,1.0
399360,293.1341552734375,297.1499938964844,293.1499938964844,0.0138561706990003,-717.9326782226562,304.1351623535156,0.5615600347518921,0.050000000745058,0.0457348600029945,294.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5615600347518921,0.050000000745058,0.048161007463932,293.21240234375,297.1499938964844,293.1499938964844,0.0802426114678382,-1495.51708984375,304.15411376953125,0.7880491018295288,0.1351181864738464,0.0951454192399978,293.1788635253906,297.1499938964844,293.1499938964844,0.1827173680067062,-3908.072509765625,304.1523742675781,0.9851121306419371,0.262053519487381,0.248665452003479,293.3289794921875,297.1499938964844,293.1499938964844,0.0021452216897159,-814.06396484375,294.1136779785156,0.5615600347518921,0.050000000745058,0.2284550815820694,291.1582336425781,291.1499938964844,269.1508483886719,267.2879638671875,283.94659423828125,294.4800109863281,291.1581115722656,1.0,0.1819438338279724,0.8285033702850342,0.8285033702850342,1.0,1.0,-0.7994484305381775,0.3133381009101867,0.4861103594303131,0.1921184509992599,0.0,0.0,0.2490478307008743,25.40138053894043,25.0,-1.1331169605255127,-5807.80859375,63.54485321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811584472656,305.3974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1796875,18000.0,0.0,0.0,0.1290328502655029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176065519452095,0.1760698705911636,-4.345802153693512e-06,0.0,0.0001309519429923,0.0,0.0,7.133957862854004,0.0,0.0,0.0,0.2824041843414306,4.0,0.0,1.0
399420,293.1317443847656,297.1499938964844,293.1499938964844,0.0138889178633689,-718.6424560546875,304.1473693847656,0.5618138313293457,0.050000000745058,0.0457332916557788,294.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618138313293457,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.079929418861866,-1491.1103515625,304.1532592773437,0.7875547409057617,0.134788766503334,0.0948643013834953,293.1775817871094,297.1499938964844,293.1499938964844,0.1823167651891708,-3901.2861328125,304.1522521972656,0.984924852848053,0.2615875005722046,0.248217836022377,293.32672119140625,297.1499938964844,293.1499938964844,0.0021047035697847,-798.7250366210938,294.0572509765625,0.5618138313293457,0.050000000745058,0.2284472584724426,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9609069824219,294.4598999023437,291.1571960449219,1.0,0.1817692816257476,0.8286586403846741,0.8286586403846741,1.0,1.0,-0.7985605597496033,0.3127733767032623,0.4857871830463409,0.1923822313547134,0.0,0.0,0.2481286972761154,25.358776092529297,25.0,-1.2322112321853638,-5789.0576171875,63.35208511352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,305.37908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1286886036396026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754186898469925,0.1754230260848999,-4.34440562457894e-06,0.0,0.0001306025660596,0.0,0.0,7.1040873527526855,0.0,0.0,0.0,0.2822850048542022,4.0,0.0,1.0
399480,293.1317443847656,297.1499938964844,293.1499938964844,0.0138889178633689,-718.6424560546875,304.1473693847656,0.5618138313293457,0.050000000745058,0.0457332916557788,294.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618138313293457,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.079929418861866,-1491.1103515625,304.1532592773437,0.7875547409057617,0.134788766503334,0.0948643013834953,293.1775817871094,297.1499938964844,293.1499938964844,0.1823167651891708,-3901.2861328125,304.1522521972656,0.984924852848053,0.2615875005722046,0.248217836022377,293.32672119140625,297.1499938964844,293.1499938964844,0.0021047035697847,-798.7250366210938,294.0572509765625,0.5618138313293457,0.050000000745058,0.2284472584724426,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9609069824219,294.4598999023437,291.1571960449219,1.0,0.1817692816257476,0.8286586403846741,0.8286586403846741,1.0,1.0,-0.7985605597496033,0.3127733767032623,0.4857871830463409,0.1923822313547134,0.0,0.0,0.2481286972761154,25.358776092529297,25.0,-1.2322112321853638,-5789.0576171875,63.35208511352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,305.37908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1286886036396026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754186898469925,0.1754230260848999,-4.34440562457894e-06,0.0,0.0001306025660596,0.0,0.0,7.1040873527526855,0.0,0.0,0.0,0.2822850048542022,4.0,0.0,1.0
399540,293.129638671875,297.1499938964844,293.1499938964844,0.014127355068922,-725.57275390625,304.14947509765625,0.5645025372505188,0.0507082268595695,0.0461680106818676,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5622912049293518,0.050000000745058,0.0481562577188015,293.19952392578125,297.1499938964844,293.1499938964844,0.0798252820968627,-1489.70849609375,304.15234375,0.7878662943840027,0.1347283869981765,0.0947725027799606,293.1763000488281,297.1499938964844,293.1499938964844,0.1819425523281097,-3894.95263671875,304.1521301269531,0.9850386381149292,0.2611465752124786,0.2477930188179016,293.3244934082031,297.1499938964844,293.1499938964844,0.0020646410994231,-783.5653686523438,294.0013427734375,0.5622912049293518,0.050000000745058,0.2284325510263443,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.9743957519531,294.4405822753906,291.1559143066406,1.0,0.1816267669200897,0.8288139700889587,0.8288139700889587,1.0,1.0,-0.7984406352043152,0.3125230073928833,0.4859176278114319,0.1928638964891433,0.0,0.0,0.2473732233047485,25.28878402709961,25.0,-1.9848384857177728,-5774.35205078125,63.23879623413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2526550292969,305.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33984375,18000.0,0.0,0.0,0.1283881366252899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748697459697723,0.1748740822076797,-4.343189175415319e-06,0.0,0.000130297630676,0.0,0.0,7.078714370727539,0.0,0.0,0.0,0.2821835875511169,4.0,0.0,1.0
399600,293.129638671875,297.1499938964844,293.1499938964844,0.014127355068922,-725.57275390625,304.14947509765625,0.5645025372505188,0.0507082268595695,0.0461680106818676,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5622912049293518,0.050000000745058,0.0481562577188015,293.19952392578125,297.1499938964844,293.1499938964844,0.0798252820968627,-1489.70849609375,304.15234375,0.7878662943840027,0.1347283869981765,0.0947725027799606,293.1763000488281,297.1499938964844,293.1499938964844,0.1819425523281097,-3894.95263671875,304.1521301269531,0.9850386381149292,0.2611465752124786,0.2477930188179016,293.3244934082031,297.1499938964844,293.1499938964844,0.0020646410994231,-783.5653686523438,294.0013427734375,0.5622912049293518,0.050000000745058,0.2284325510263443,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.9743957519531,294.4405822753906,291.1559143066406,1.0,0.1816267669200897,0.8288139700889587,0.8288139700889587,1.0,1.0,-0.7984406352043152,0.3125230073928833,0.4859176278114319,0.1928638964891433,0.0,0.0,0.2473732233047485,25.28878402709961,25.0,-1.9848384857177728,-5774.35205078125,63.23879623413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2526550292969,305.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33984375,18000.0,0.0,0.0,0.1283881366252899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748697459697723,0.1748740822076797,-4.343189175415319e-06,0.0,0.000130297630676,0.0,0.0,7.078714370727539,0.0,0.0,0.0,0.2821835875511169,4.0,0.0,1.0
399660,293.1285400390625,297.1499938964844,293.1499938964844,0.0145113663747906,-736.579345703125,304.1490173339844,0.5685771703720093,0.0514484830200672,0.046863742172718,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5628713369369507,0.050000000745058,0.0481525026261806,293.1923217773437,297.1499938964844,293.1499938964844,0.0799279063940048,-1491.2818603515625,304.1513977050781,0.7888215780258179,0.1349357515573501,0.0948631763458252,293.1750793457031,297.1499938964844,293.1499938964844,0.1816041320562362,-3889.248046875,304.1519775390625,0.9853025674819946,0.2607291638851166,0.2473900318145752,293.322265625,297.1499938964844,293.1499938964844,0.0020253020338714,-768.7047119140625,293.94537353515625,0.5628713369369507,0.050000000745058,0.2284147441387176,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.988525390625,294.423828125,291.1537170410156,1.0,0.181525319814682,0.8289650082588196,0.8289650082588196,1.0,1.0,-0.7988750338554382,0.3124923706054687,0.4863826632499695,0.1935194879770279,0.0,0.0,0.2469758242368698,25.209367752075195,25.0,-2.7086710929870605,-5764.48583984375,63.1966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391967773437,305.3451843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.1281392574310302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745317429304123,0.1745360940694809,-4.342289685155265e-06,0.0,0.0001300450530834,0.0,0.0,7.062864780426025,0.0,0.0,0.0,0.2821186482906341,4.0,0.0,1.0
399720,293.1285400390625,297.1499938964844,293.1499938964844,0.0145113663747906,-736.579345703125,304.1490173339844,0.5685771703720093,0.0514484830200672,0.046863742172718,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5628713369369507,0.050000000745058,0.0481525026261806,293.1923217773437,297.1499938964844,293.1499938964844,0.0799279063940048,-1491.2818603515625,304.1513977050781,0.7888215780258179,0.1349357515573501,0.0948631763458252,293.1750793457031,297.1499938964844,293.1499938964844,0.1816041320562362,-3889.248046875,304.1519775390625,0.9853025674819946,0.2607291638851166,0.2473900318145752,293.322265625,297.1499938964844,293.1499938964844,0.0020253020338714,-768.7047119140625,293.94537353515625,0.5628713369369507,0.050000000745058,0.2284147441387176,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.988525390625,294.423828125,291.1537170410156,1.0,0.181525319814682,0.8289650082588196,0.8289650082588196,1.0,1.0,-0.7988750338554382,0.3124923706054687,0.4863826632499695,0.1935194879770279,0.0,0.0,0.2469758242368698,25.209367752075195,25.0,-2.7086710929870605,-5764.48583984375,63.1966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391967773437,305.3451843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.1281392574310302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745317429304123,0.1745360940694809,-4.342289685155265e-06,0.0,0.0001300450530834,0.0,0.0,7.062864780426025,0.0,0.0,0.0,0.2821186482906341,4.0,0.0,1.0
399780,293.12774658203125,297.1499938964844,293.1499938964844,0.0148694394156336,-746.6087646484375,304.1487731933594,0.5722711086273193,0.0521544180810451,0.0474969819188118,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5634286999702454,0.050000000745058,0.0481489188969135,293.1844482421875,297.1499938964844,293.1499938964844,0.0802596658468246,-1496.1376953125,304.150390625,0.7903611063957214,0.1354558765888214,0.0951680317521095,293.17388916015625,297.1499938964844,293.1499938964844,0.1812749654054641,-3883.678466796875,304.1518859863281,0.9855602383613586,0.2603331208229065,0.2470079660415649,293.320068359375,297.1499938964844,293.1499938964844,0.0019861895125359,-753.907470703125,293.8904724121094,0.5634286999702454,0.050000000745058,0.2283977419137954,291.1524658203125,291.1499938964844,269.3420715332031,267.4412536621094,284.0023498535156,294.4073791503906,291.1522827148437,1.0,0.1814590990543365,0.8291160464286804,0.8291160464286804,1.0,1.0,-0.7995176315307617,0.3125450611114502,0.4869725704193115,0.1942389458417892,0.0,0.0,0.2467618584632873,25.136775970458984,25.0,-2.0554757118225098,-5757.95361328125,63.19528579711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2251281738281,305.3324584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.1279516816139221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743656694889068,0.1743700057268142,-4.341809471952729e-06,0.0,0.0001298546849284,0.0,0.0,7.055020332336426,0.0,0.0,0.0,0.2820854187011719,4.0,0.0,1.0
399840,293.12774658203125,297.1499938964844,293.1499938964844,0.0148694394156336,-746.6087646484375,304.1487731933594,0.5722711086273193,0.0521544180810451,0.0474969819188118,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5634286999702454,0.050000000745058,0.0481489188969135,293.1844482421875,297.1499938964844,293.1499938964844,0.0802596658468246,-1496.1376953125,304.150390625,0.7903611063957214,0.1354558765888214,0.0951680317521095,293.17388916015625,297.1499938964844,293.1499938964844,0.1812749654054641,-3883.678466796875,304.1518859863281,0.9855602383613586,0.2603331208229065,0.2470079660415649,293.320068359375,297.1499938964844,293.1499938964844,0.0019861895125359,-753.907470703125,293.8904724121094,0.5634286999702454,0.050000000745058,0.2283977419137954,291.1524658203125,291.1499938964844,269.3420715332031,267.4412536621094,284.0023498535156,294.4073791503906,291.1522827148437,1.0,0.1814590990543365,0.8291160464286804,0.8291160464286804,1.0,1.0,-0.7995176315307617,0.3125450611114502,0.4869725704193115,0.1942389458417892,0.0,0.0,0.2467618584632873,25.136775970458984,25.0,-2.0554757118225098,-5757.95361328125,63.19528579711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2251281738281,305.3324584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.1279516816139221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743656694889068,0.1743700057268142,-4.341809471952729e-06,0.0,0.0001298546849284,0.0,0.0,7.055020332336426,0.0,0.0,0.0,0.2820854187011719,4.0,0.0,1.0
399900,293.1273803710937,297.1499938964844,293.1499938964844,0.0150505835190415,-751.6043090820312,304.1486511230469,0.5740983486175537,0.052508421242237,0.0478128679096698,294.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.563708484172821,0.050000000745058,0.0481471233069896,293.18035888671875,297.1499938964844,293.1499938964844,0.0805144980549812,-1499.842041015625,304.1498718261719,0.7913675308227539,0.1358299851417541,0.0954030230641365,293.17333984375,297.1499938964844,293.1499938964844,0.1811147779226303,-3880.963134765625,304.1518249511719,0.9856982827186584,0.2601432204246521,0.2468246072530746,293.3190002441406,297.1499938964844,293.1499938964844,0.0019669400062412,-746.6192016601562,293.86346435546875,0.563708484172821,0.050000000745058,0.2283892333507537,291.1518859863281,291.1499938964844,269.3643798828125,267.458984375,284.0089416503906,294.3992919921875,291.1517028808594,1.0,0.1814395189285278,0.8291915655136108,0.8291915655136108,1.0,1.0,-0.7999463677406311,0.3126209080219269,0.4873254895210266,0.1946160346269607,0.0,0.0,0.246697798371315,25.101537704467773,25.0,-1.8494046926498413,-5755.45263671875,63.212310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21783447265625,305.3260803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.560546875,18000.0,0.0,0.0,0.1278830915689468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743110120296478,0.1743153482675552,-4.341658495832235e-06,0.0,0.0001297850831178,0.0,0.0,7.052449703216553,0.0,0.0,0.0,0.2820747196674347,4.0,0.0,1.0
399960,293.12701416015625,297.1499938964844,293.1499938964844,0.0152343483641743,-756.6223754882812,304.1485595703125,0.5759194493293762,0.0528642684221267,0.0481301471590995,294.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.5639873147010803,0.050000000745058,0.048145342618227,293.1762084960937,297.1499938964844,293.1499938964844,0.0808193609118461,-1504.2662353515625,304.1493530273437,0.7925026416778564,0.1362669318914413,0.0956837609410286,293.1727600097656,297.1499938964844,293.1499938964844,0.1809590607881546,-3878.323486328125,304.1517639160156,0.9858402609825134,0.2599584460258484,0.2466460168361663,293.31793212890625,297.1499938964844,293.1499938964844,0.0019477369496598,-739.34814453125,293.83660888671875,0.5639873147010803,0.050000000745058,0.2283807694911956,291.1513061523437,291.1499938964844,269.3863830566406,267.4764709472656,284.01531982421875,294.3913879394531,291.151123046875,1.0,0.1814280599355697,0.8292607665061951,0.8292607665061951,1.0,1.0,-0.8004374504089355,0.3127278387546539,0.487709641456604,0.1949964314699173,0.0,0.0,0.2466714233160019,25.067047119140625,25.0,-1.7331924438476562,-5753.51025390625,63.23980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21044921875,305.3198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.36328125,18000.0,0.0,0.0,0.1278299242258072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742790937423706,0.1742834448814392,-4.341549356468022e-06,0.0,0.0001297311100643,0.0,0.0,7.050916194915772,0.0,0.0,0.0,0.2820681631565094,4.0,0.0,1.0
400020,293.1263427734375,297.1499938964844,293.1499938964844,0.0156104769557714,-766.739990234375,304.1484069824219,0.5795426964759827,0.0535816363990306,0.0487698018550872,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5645394921302795,0.050000000745058,0.0481418222188949,293.1677551269531,297.1499938964844,293.1499938964844,0.0815651640295982,-1515.075927734375,304.1483154296875,0.7951177358627319,0.1373148262500763,0.0963700041174888,293.1716613769531,297.1499938964844,293.1499938964844,0.1806603968143463,-3873.260009765625,304.15167236328125,0.9861320853233336,0.259603887796402,0.2463031411170959,293.3157958984375,297.1499938964844,293.1499938964844,0.0019097232725471,-724.9525146484375,293.7834167480469,0.5645394921302795,0.050000000745058,0.2283640801906585,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.0274963378906,294.3764038085937,291.1500244140625,1.0,0.1814284175634384,0.8293991088867188,0.8293991088867188,1.0,1.0,-0.8015930652618408,0.3130328953266144,0.488560140132904,0.1957580298185348,0.0,0.0,0.2467265427112579,25.000476837158203,25.0,-1.5704952478408811,-5751.36572265625,63.32445526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,305.3081359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.1277689337730407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742887496948242,0.1742931008338928,-4.341472049418371e-06,0.0,0.0001296692207688,0.0,0.0,7.051206111907959,0.0,0.0,0.0,0.2820681631565094,4.0,0.0,1.0
400080,293.1263427734375,297.1499938964844,293.1499938964844,0.0156104769557714,-766.739990234375,304.1484069824219,0.5795426964759827,0.0535816363990306,0.0487698018550872,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5645394921302795,0.050000000745058,0.0481418222188949,293.1677551269531,297.1499938964844,293.1499938964844,0.0815651640295982,-1515.075927734375,304.1483154296875,0.7951177358627319,0.1373148262500763,0.0963700041174888,293.1716613769531,297.1499938964844,293.1499938964844,0.1806603968143463,-3873.260009765625,304.15167236328125,0.9861320853233336,0.259603887796402,0.2463031411170959,293.3157958984375,297.1499938964844,293.1499938964844,0.0019097232725471,-724.9525146484375,293.7834167480469,0.5645394921302795,0.050000000745058,0.2283640801906585,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.0274963378906,294.3764038085937,291.1500244140625,1.0,0.1814284175634384,0.8293991088867188,0.8293991088867188,1.0,1.0,-0.8015930652618408,0.3130328953266144,0.488560140132904,0.1957580298185348,0.0,0.0,0.2467265427112579,25.000476837158203,25.0,-1.5704952478408811,-5751.36572265625,63.32445526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,305.3081359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.1277689337730407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742887496948242,0.1742931008338928,-4.341472049418371e-06,0.0,0.0001296692207688,0.0,0.0,7.051206111907959,0.0,0.0,0.0,0.2820681631565094,4.0,0.0,1.0
400140,293.125732421875,297.1499938964844,293.1499938964844,0.0159981958568096,-776.9617919921875,304.1483154296875,0.58314049243927,0.0543063431978225,0.0494162626564502,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650872588157654,0.050000000745058,0.0481383502483367,293.1592102050781,297.1499938964844,293.1499938964844,0.0824914649128913,-1528.495361328125,304.1473388671875,0.7981907725334167,0.138602614402771,0.0972227305173873,293.1706237792969,297.1499938964844,293.1499938964844,0.1803779155015945,-3868.468505859375,304.1515808105469,0.9864383935928344,0.259269505739212,0.2459794729948043,293.3136901855469,297.1499938964844,293.1499938964844,0.0018722006352618,-710.7385864257812,293.7309875488281,0.5650872588157654,0.050000000745058,0.2283476144075393,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390930175781,294.362548828125,291.14898681640625,1.0,0.1814596056938171,0.8295374512672424,0.8295374512672424,1.0,1.0,-0.8029799461364746,0.3134527206420898,0.4895272552967071,0.1965379565954208,0.0,0.0,0.2469132989645004,24.93696594238281,25.0,-1.409865140914917,-5751.4306640625,63.448577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.127769649028778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743906736373901,0.1743950247764587,-4.341588009992847e-06,0.0,0.0001296699483646,0.0,0.0,7.055737018585205,0.0,0.0,0.0,0.282084971666336,4.0,0.0,1.0
400200,293.125732421875,297.1499938964844,293.1499938964844,0.0159981958568096,-776.9617919921875,304.1483154296875,0.58314049243927,0.0543063431978225,0.0494162626564502,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650872588157654,0.050000000745058,0.0481383502483367,293.1592102050781,297.1499938964844,293.1499938964844,0.0824914649128913,-1528.495361328125,304.1473388671875,0.7981907725334167,0.138602614402771,0.0972227305173873,293.1706237792969,297.1499938964844,293.1499938964844,0.1803779155015945,-3868.468505859375,304.1515808105469,0.9864383935928344,0.259269505739212,0.2459794729948043,293.3136901855469,297.1499938964844,293.1499938964844,0.0018722006352618,-710.7385864257812,293.7309875488281,0.5650872588157654,0.050000000745058,0.2283476144075393,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390930175781,294.362548828125,291.14898681640625,1.0,0.1814596056938171,0.8295374512672424,0.8295374512672424,1.0,1.0,-0.8029799461364746,0.3134527206420898,0.4895272552967071,0.1965379565954208,0.0,0.0,0.2469132989645004,24.93696594238281,25.0,-1.409865140914917,-5751.4306640625,63.448577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.127769649028778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743906736373901,0.1743950247764587,-4.341588009992847e-06,0.0,0.0001296699483646,0.0,0.0,7.055737018585205,0.0,0.0,0.0,0.282084971666336,4.0,0.0,1.0
400260,293.1251525878906,297.1499938964844,293.1499938964844,0.0163972433656454,-787.27294921875,304.148193359375,0.5867128372192383,0.0550372935831546,0.0500685982406139,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.565638542175293,0.050000000745058,0.0481348745524883,293.15045166015625,297.1499938964844,293.1499938964844,0.0836065784096717,-1544.6572265625,304.1463623046875,0.8017457127571106,0.1401437819004058,0.0982505306601524,293.1695861816406,297.1499938964844,293.1499938964844,0.1801110208034515,-3863.939208984375,304.1515197753906,0.9867678880691528,0.2589545249938965,0.245674267411232,293.31158447265625,297.1499938964844,293.1499938964844,0.0018351643811911,-696.7051391601562,293.6792907714844,0.565638542175293,0.050000000745058,0.2283311188220977,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.0500793457031,294.3497314453125,291.1480712890625,1.0,0.1815206110477447,0.8296660780906677,0.8296660780906677,1.0,1.0,-0.8046061992645264,0.3139879405498504,0.4906182587146759,0.1973433494567871,0.0,0.0,0.247217521071434,24.875457763671875,25.0,-1.3004640340805054,-5753.58251953125,63.61215972900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16522216796875,305.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.1278298944234848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745736449956894,0.1745779812335968,-4.341877229308011e-06,0.0,0.0001297310955123,0.0,0.0,7.063999652862549,0.0,0.0,0.0,0.2821166515350342,4.0,0.0,1.0
400320,293.1251525878906,297.1499938964844,293.1499938964844,0.0163972433656454,-787.27294921875,304.148193359375,0.5867128372192383,0.0550372935831546,0.0500685982406139,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.565638542175293,0.050000000745058,0.0481348745524883,293.15045166015625,297.1499938964844,293.1499938964844,0.0836065784096717,-1544.6572265625,304.1463623046875,0.8017457127571106,0.1401437819004058,0.0982505306601524,293.1695861816406,297.1499938964844,293.1499938964844,0.1801110208034515,-3863.939208984375,304.1515197753906,0.9867678880691528,0.2589545249938965,0.245674267411232,293.31158447265625,297.1499938964844,293.1499938964844,0.0018351643811911,-696.7051391601562,293.6792907714844,0.565638542175293,0.050000000745058,0.2283311188220977,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.0500793457031,294.3497314453125,291.1480712890625,1.0,0.1815206110477447,0.8296660780906677,0.8296660780906677,1.0,1.0,-0.8046061992645264,0.3139879405498504,0.4906182587146759,0.1973433494567871,0.0,0.0,0.247217521071434,24.875457763671875,25.0,-1.3004640340805054,-5753.58251953125,63.61215972900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16522216796875,305.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.1278298944234848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745736449956894,0.1745779812335968,-4.341877229308011e-06,0.0,0.0001297310955123,0.0,0.0,7.063999652862549,0.0,0.0,0.0,0.2821166515350342,4.0,0.0,1.0
400380,293.1246337890625,297.1499938964844,293.1499938964844,0.0168075077235698,-797.6646118164062,304.14813232421875,0.5902523398399353,0.0557737797498703,0.0507259555160999,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661932229995728,0.050000000745058,0.0481313914060592,293.1415710449219,297.1499938964844,293.1499938964844,0.0849146917462349,-1563.6331787109375,304.1454162597656,0.8057793378829956,0.141939178109169,0.0994573161005973,293.1686096191406,297.1499938964844,293.1499938964844,0.1798609346151352,-3859.695556640625,304.15142822265625,0.9871201515197754,0.2586590647697449,0.2453874349594116,293.3095092773437,297.1499938964844,293.1499938964844,0.0017986526945605,-682.8690795898438,293.6283264160156,0.5661932229995728,0.050000000745058,0.2283145934343338,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.060302734375,294.33807373046875,291.1471252441406,1.0,0.1816115230321884,0.8297947645187378,0.8297947645187378,1.0,1.0,-0.8064752221107483,0.3146467506885528,0.4918284714221954,0.1981609314680099,0.0,0.0,0.247646689414978,24.815736770629883,25.0,-1.288072943687439,-5757.93896484375,63.815704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1504211425781,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.1279486268758773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748396903276443,0.1748440414667129,-4.342333795648301e-06,0.0,0.0001298515999224,0.0,0.0,7.076076030731201,0.0,0.0,0.0,0.2821634709835052,4.0,0.0,1.0
400440,293.1246337890625,297.1499938964844,293.1499938964844,0.0168075077235698,-797.6646118164062,304.14813232421875,0.5902523398399353,0.0557737797498703,0.0507259555160999,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661932229995728,0.050000000745058,0.0481313914060592,293.1415710449219,297.1499938964844,293.1499938964844,0.0849146917462349,-1563.6331787109375,304.1454162597656,0.8057793378829956,0.141939178109169,0.0994573161005973,293.1686096191406,297.1499938964844,293.1499938964844,0.1798609346151352,-3859.695556640625,304.15142822265625,0.9871201515197754,0.2586590647697449,0.2453874349594116,293.3095092773437,297.1499938964844,293.1499938964844,0.0017986526945605,-682.8690795898438,293.6283264160156,0.5661932229995728,0.050000000745058,0.2283145934343338,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.060302734375,294.33807373046875,291.1471252441406,1.0,0.1816115230321884,0.8297947645187378,0.8297947645187378,1.0,1.0,-0.8064752221107483,0.3146467506885528,0.4918284714221954,0.1981609314680099,0.0,0.0,0.247646689414978,24.815736770629883,25.0,-1.288072943687439,-5757.93896484375,63.815704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1504211425781,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.1279486268758773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748396903276443,0.1748440414667129,-4.342333795648301e-06,0.0,0.0001298515999224,0.0,0.0,7.076076030731201,0.0,0.0,0.0,0.2821634709835052,4.0,0.0,1.0
