time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400500,293.1243896484375,297.1499938964844,293.1499938964844,0.017017588019371,-802.907470703125,304.1480712890625,0.5920163989067078,0.0561463944613933,0.0510575026273727,294.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.566474974155426,0.050000000745058,0.048129629343748,293.13702392578125,297.1499938964844,293.1499938964844,0.0856437981128692,-1574.2193603515625,304.1449279785156,0.8079573512077332,0.1429444402456283,0.1001304388046264,293.1681213378906,297.1499938964844,293.1499938964844,0.1797433793544769,-3857.701904296875,304.1513671875,0.9873095154762268,0.2585206627845764,0.2452518194913864,293.3084716796875,297.1499938964844,293.1499938964844,0.0017805797979235,-676.0205688476562,293.6030578613281,0.566474974155426,0.050000000745058,0.2283062487840652,291.14678955078125,291.1499938964844,269.5691223144531,267.6205139160156,284.0649108886719,294.3323974609375,291.1466369628906,1.0,0.1816678643226623,0.8298590779304504,0.8298590779304504,1.0,1.0,-0.8075060844421387,0.3150266706943512,0.4924794137477875,0.198571115732193,0.0,0.0,0.2479111552238464,24.786033630371094,25.0,-1.3425065279006958,-5761.03662109375,63.93266677856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431579589844,305.2746887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.63671875,18000.0,0.0,0.0,0.1280286461114883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750054508447647,0.1750097870826721,-4.342626198194921e-06,0.0,0.0001299327996093,0.0,0.0,7.083614349365234,0.0,0.0,0.0,0.2821927964687347,4.0,0.0,1.0
400560,293.1241149902344,297.1499938964844,293.1499938964844,0.0172323491424322,-808.2149658203125,304.1480407714844,0.5937903523445129,0.0565244518220424,0.0513928979635238,294.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5667654275894165,0.050000000745058,0.048127818852663,293.13232421875,297.1499938964844,293.1499938964844,0.0864304825663566,-1585.64990234375,304.1444091796875,0.8102414608001709,0.1440306454896927,0.100856989622116,293.1676025390625,297.1499938964844,293.1499938964844,0.1796327531337738,-3855.8291015625,304.1513366699219,0.987516224384308,0.2583901882171631,0.2451228648424148,293.30743408203125,297.1499938964844,293.1499938964844,0.0017626411281526,-669.2240600585938,293.57794189453125,0.5667654275894165,0.050000000745058,0.2282976508140564,291.1462707519531,291.1499938964844,269.5875549316406,267.6349182128906,284.06903076171875,294.32666015625,291.1460876464844,1.0,0.1817313134670257,0.829917848110199,0.829917848110199,1.0,1.0,-0.8086133003234863,0.3154459297657013,0.4931674003601074,0.1989831775426864,0.0,0.0,0.2482145726680755,24.755630493164062,25.0,-1.4964940547943115,-5764.83544921875,64.06057739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1360168457031,305.2708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.42578125,18000.0,0.0,0.0,0.1281214356422424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751948595046997,0.1751992106437683,-4.342961801739875e-06,0.0,0.0001300269796047,0.0,0.0,7.092233657836914,0.0,0.0,0.0,0.2822263538837433,4.0,0.0,1.0
400620,293.12353515625,297.1499938964844,293.1499938964844,0.017678327858448,-819.0750122070312,304.14794921875,0.5973722338676453,0.057295236736536,0.0520780459046363,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5673676133155823,0.050000000745058,0.0481240786612033,293.1228332519531,297.1499938964844,293.1499938964844,0.0881760120391845,-1611.0350341796875,304.14337158203125,0.815110981464386,0.146408200263977,0.1024684607982635,293.1665954589844,297.1499938964844,293.1499938964844,0.1794364899396896,-3852.519287109375,304.1512145996094,0.987978219985962,0.2581519186496734,0.2448874562978744,293.3053283691406,297.1499938964844,293.1499938964844,0.0017272318946197,-655.8150024414062,293.528076171875,0.5673676133155823,0.050000000745058,0.2282799035310745,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761413574219,294.3155822753906,291.1446838378906,1.0,0.1818814128637313,0.8300355076789856,0.8300355076789856,1.0,1.0,-0.8110613822937012,0.3164075016975403,0.4946538507938385,0.1998092979192733,0.0,0.0,0.2489865571260452,24.6934871673584,25.0,-1.900537371635437,-5774.95361328125,64.35116577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217956542969,305.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.857421875,18000.0,0.0,0.0,0.1283488422632217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756761074066162,0.1756804585456848,-4.343808086559875e-06,0.0,0.0001302577584283,0.0,0.0,7.114134788513184,0.0,0.0,0.0,0.2823116183280945,4.0,0.0,1.0
400680,293.12353515625,297.1499938964844,293.1499938964844,0.017678327858448,-819.0750122070312,304.14794921875,0.5973722338676453,0.057295236736536,0.0520780459046363,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5673676133155823,0.050000000745058,0.0481240786612033,293.1228332519531,297.1499938964844,293.1499938964844,0.0881760120391845,-1611.0350341796875,304.14337158203125,0.815110981464386,0.146408200263977,0.1024684607982635,293.1665954589844,297.1499938964844,293.1499938964844,0.1794364899396896,-3852.519287109375,304.1512145996094,0.987978219985962,0.2581519186496734,0.2448874562978744,293.3053283691406,297.1499938964844,293.1499938964844,0.0017272318946197,-655.8150024414062,293.528076171875,0.5673676133155823,0.050000000745058,0.2282799035310745,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761413574219,294.3155822753906,291.1446838378906,1.0,0.1818814128637313,0.8300355076789856,0.8300355076789856,1.0,1.0,-0.8110613822937012,0.3164075016975403,0.4946538507938385,0.1998092979192733,0.0,0.0,0.2489865571260452,24.6934871673584,25.0,-1.900537371635437,-5774.95361328125,64.35116577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217956542969,305.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.857421875,18000.0,0.0,0.0,0.1283488422632217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756761074066162,0.1756804585456848,-4.343808086559875e-06,0.0,0.0001302577584283,0.0,0.0,7.114134788513184,0.0,0.0,0.0,0.2823116183280945,4.0,0.0,1.0
400740,293.1230163574219,297.1499938964844,293.1499938964844,0.0181407611817121,-830.10986328125,304.1478576660156,0.600923478603363,0.0580749996006488,0.0527740828692913,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679625272750854,0.050000000745058,0.0481204017996788,293.1135559082031,297.1499938964844,293.1499938964844,0.0900850519537925,-1638.8095703125,304.1424255371094,0.8201979398727417,0.1489816159009933,0.1042309552431106,293.16558837890625,297.1499938964844,293.1499938964844,0.1792622804641723,-3849.58544921875,304.1510925292969,0.9884546995162964,0.257936418056488,0.2446755766868591,293.30322265625,297.1499938964844,293.1499938964844,0.0016924036899581,-642.6253662109375,293.4789123535156,0.5679625272750854,0.050000000745058,0.2282624691724777,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.0823059082031,294.30621337890625,291.1432800292969,1.0,0.1820611357688903,0.8301531672477722,0.8301531672477722,1.0,1.0,-0.813732385635376,0.3175002932548523,0.4962320923805237,0.2006050199270248,0.0,0.0,0.2499600797891616,24.63393211364746,25.0,-1.8662316799163816,-5788.18310546875,64.68095397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075134277344,305.259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.1286349296569824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176302820444107,0.1763071715831756,-4.344944045442389e-06,0.0,0.0001305481127928,0.0,0.0,7.142734527587891,0.0,0.0,0.0,0.2824231386184692,4.0,0.0,1.0
400800,293.1230163574219,297.1499938964844,293.1499938964844,0.0181407611817121,-830.10986328125,304.1478576660156,0.600923478603363,0.0580749996006488,0.0527740828692913,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679625272750854,0.050000000745058,0.0481204017996788,293.1135559082031,297.1499938964844,293.1499938964844,0.0900850519537925,-1638.8095703125,304.1424255371094,0.8201979398727417,0.1489816159009933,0.1042309552431106,293.16558837890625,297.1499938964844,293.1499938964844,0.1792622804641723,-3849.58544921875,304.1510925292969,0.9884546995162964,0.257936418056488,0.2446755766868591,293.30322265625,297.1499938964844,293.1499938964844,0.0016924036899581,-642.6253662109375,293.4789123535156,0.5679625272750854,0.050000000745058,0.2282624691724777,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.0823059082031,294.30621337890625,291.1432800292969,1.0,0.1820611357688903,0.8301531672477722,0.8301531672477722,1.0,1.0,-0.813732385635376,0.3175002932548523,0.4962320923805237,0.2006050199270248,0.0,0.0,0.2499600797891616,24.63393211364746,25.0,-1.8662316799163816,-5788.18310546875,64.68095397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075134277344,305.259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.1286349296569824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176302820444107,0.1763071715831756,-4.344944045442389e-06,0.0,0.0001305481127928,0.0,0.0,7.142734527587891,0.0,0.0,0.0,0.2824231386184692,4.0,0.0,1.0
400860,293.1224670410156,297.1499938964844,293.1499938964844,0.0186169277876615,-841.23876953125,304.1477966308594,0.6044116020202637,0.0588674768805503,0.0534775629639625,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685349106788635,0.050000000745058,0.0481168814003467,293.10467529296875,297.1499938964844,293.1499938964844,0.092114046216011,-1668.318359375,304.1415710449219,0.8254231214523315,0.1517122387886047,0.1061059385538101,293.1645812988281,297.1499938964844,293.1499938964844,0.179099440574646,-3846.834716796875,304.1510009765625,0.988922357559204,0.257741779088974,0.2444824874401092,293.3011474609375,297.1499938964844,293.1499938964844,0.0016580395167693,-629.6011352539062,293.4306945800781,0.5685349106788635,0.050000000745058,0.2282457798719406,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.0892333984375,294.30126953125,291.142333984375,1.0,0.1822673678398132,0.8302547931671143,0.8302547931671143,1.0,1.0,-0.8165709972381592,0.3187047243118286,0.4978662729263305,0.2013440281152725,0.0,0.0,0.2510500252246856,24.57843017578125,25.0,-1.239511251449585,-5803.2412109375,65.04383850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931091308594,305.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.828125,18000.0,0.0,0.0,0.1289789229631424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770282983779907,0.1770326495170593,-4.346325113147032e-06,0.0,0.0001308972132392,0.0,0.0,7.175983428955078,0.0,0.0,0.0,0.2825534641742706,4.0,0.0,1.0
400920,293.1224670410156,297.1499938964844,293.1499938964844,0.0186169277876615,-841.23876953125,304.1477966308594,0.6044116020202637,0.0588674768805503,0.0534775629639625,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685349106788635,0.050000000745058,0.0481168814003467,293.10467529296875,297.1499938964844,293.1499938964844,0.092114046216011,-1668.318359375,304.1415710449219,0.8254231214523315,0.1517122387886047,0.1061059385538101,293.1645812988281,297.1499938964844,293.1499938964844,0.179099440574646,-3846.834716796875,304.1510009765625,0.988922357559204,0.257741779088974,0.2444824874401092,293.3011474609375,297.1499938964844,293.1499938964844,0.0016580395167693,-629.6011352539062,293.4306945800781,0.5685349106788635,0.050000000745058,0.2282457798719406,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.0892333984375,294.30126953125,291.142333984375,1.0,0.1822673678398132,0.8302547931671143,0.8302547931671143,1.0,1.0,-0.8165709972381592,0.3187047243118286,0.4978662729263305,0.2013440281152725,0.0,0.0,0.2510500252246856,24.57843017578125,25.0,-1.239511251449585,-5803.2412109375,65.04383850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931091308594,305.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.828125,18000.0,0.0,0.0,0.1289789229631424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770282983779907,0.1770326495170593,-4.346325113147032e-06,0.0,0.0001308972132392,0.0,0.0,7.175983428955078,0.0,0.0,0.0,0.2825534641742706,4.0,0.0,1.0
400980,293.12188720703125,297.1499938964844,293.1499938964844,0.0191181525588035,-852.7086181640625,304.1476745605469,0.607912003993988,0.059683471918106,0.0542053431272506,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5690948367118835,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.0942572578787803,-1699.4503173828125,304.14080810546875,0.8308241963386536,0.1545897126197815,0.108088694512844,293.1636047363281,297.1499938964844,293.1499938964844,0.1789489984512329,-3844.281982421875,304.1509094238281,0.9893994331359864,0.2575719654560089,0.2443140149116516,293.2991027832031,297.1499938964844,293.1499938964844,0.0016239790711551,-616.6763916015625,293.38360595703125,0.5690948367118835,0.050000000745058,0.2282295227050781,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.095703125,294.2992553710937,291.1419677734375,1.0,0.1824996322393417,0.8303564786911011,0.8303564786911011,1.0,1.0,-0.8195983171463013,0.3200341165065765,0.4995642006397247,0.2020240873098373,0.0,0.0,0.2521409690380096,24.525447845458984,25.0,-0.7300868034362793,-5819.3310546875,65.44139099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789794921875,305.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.736328125,18000.0,0.0,0.0,0.1293776333332061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777751296758651,0.1777794808149337,-4.347829417383764e-06,0.0,0.000131301843794,0.0,0.0,7.210383892059326,0.0,0.0,0.0,0.2826893627643585,4.0,0.0,1.0
401040,293.12188720703125,297.1499938964844,293.1499938964844,0.0191181525588035,-852.7086181640625,304.1476745605469,0.607912003993988,0.059683471918106,0.0542053431272506,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5690948367118835,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.0942572578787803,-1699.4503173828125,304.14080810546875,0.8308241963386536,0.1545897126197815,0.108088694512844,293.1636047363281,297.1499938964844,293.1499938964844,0.1789489984512329,-3844.281982421875,304.1509094238281,0.9893994331359864,0.2575719654560089,0.2443140149116516,293.2991027832031,297.1499938964844,293.1499938964844,0.0016239790711551,-616.6763916015625,293.38360595703125,0.5690948367118835,0.050000000745058,0.2282295227050781,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.095703125,294.2992553710937,291.1419677734375,1.0,0.1824996322393417,0.8303564786911011,0.8303564786911011,1.0,1.0,-0.8195983171463013,0.3200341165065765,0.4995642006397247,0.2020240873098373,0.0,0.0,0.2521409690380096,24.525447845458984,25.0,-0.7300868034362793,-5819.3310546875,65.44139099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789794921875,305.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.736328125,18000.0,0.0,0.0,0.1293776333332061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777751296758651,0.1777794808149337,-4.347829417383764e-06,0.0,0.000131301843794,0.0,0.0,7.210383892059326,0.0,0.0,0.0,0.2826893627643585,4.0,0.0,1.0
401100,293.12164306640625,297.1499938964844,293.1499938964844,0.0193720199167728,-858.4323120117188,304.14764404296875,0.6096130609512329,0.0600860454142093,0.0545679740607738,294.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5693592429161072,0.050000000745058,0.0481118448078632,293.0921325683594,297.1499938964844,293.1499938964844,0.0953649207949638,-1715.519287109375,304.1404724121094,0.8335654735565186,0.1560674011707306,0.1091107726097107,293.16314697265625,297.1499938964844,293.1499938964844,0.1788806319236755,-3843.125244140625,304.15087890625,0.989624559879303,0.2574909627437591,0.2442351132631302,293.2981262207031,297.1499938964844,293.1499938964844,0.0016071340069174,-610.2869262695312,293.3601989746094,0.5693592429161072,0.050000000745058,0.2282218784093856,291.1417541503906,291.1499938964844,269.733642578125,267.74755859375,284.0981140136719,294.2982788085937,291.14166259765625,1.0,0.18262480199337,0.8304072618484497,0.8304072618484497,1.0,1.0,-0.8211544156074524,0.3207348585128784,0.500419557094574,0.202331855893135,0.0,0.0,0.2527210414409637,24.501171112060547,25.0,-0.8451170921325684,-5827.9130859375,65.65065002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722045898437,305.25299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.63671875,18000.0,0.0,0.0,0.1295954883098602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781616359949112,0.1781659871339798,-4.348597485659411e-06,0.0,0.000131522945594,0.0,0.0,7.228187561035156,0.0,0.0,0.0,0.2827597856521606,4.0,0.0,1.0
401160,293.1214599609375,297.1499938964844,293.1499938964844,0.0196250472217798,-864.0820922851562,304.1476135253906,0.6112611293792725,0.0604820251464843,0.0549254640936851,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5696092844009399,0.050000000745058,0.0481103248894214,293.0882873535156,297.1499938964844,293.1499938964844,0.0964911431074142,-1731.8372802734375,304.1401672363281,0.8363205790519714,0.1575643122196197,0.1101476997137069,293.1627197265625,297.1499938964844,293.1499938964844,0.178815022110939,-3842.0166015625,304.1508483886719,0.9898337125778198,0.2574107944965362,0.2441575527191162,293.2971496582031,297.1499938964844,293.1499938964844,0.0015903494786471,-603.9222412109375,293.3367919921875,0.5696092844009399,0.050000000745058,0.2282146662473678,291.141357421875,291.1499938964844,269.7474975585937,267.7580871582031,284.0999755859375,294.2973022460937,291.1412353515625,1.0,0.182755172252655,0.8304504156112671,0.8304504156112671,1.0,1.0,-0.8227244019508362,0.3214537501335144,0.5012706518173218,0.2026125341653823,0.0,0.0,0.253337413072586,24.478759765625,25.0,-0.9799144268035888,-5837.06982421875,65.8652572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0656433105469,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.462890625,18000.0,0.0,0.0,0.1298244446516037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785721480846405,0.1785764992237091,-4.349399205239024e-06,0.0,0.0001317553105764,0.0,0.0,7.247086048126221,0.0,0.0,0.0,0.2828343510627746,4.0,0.0,1.0
401220,293.1212463378906,297.1499938964844,293.1499938964844,0.0201250705868005,-875.0892944335938,304.1475830078125,0.6143419146537781,0.0612510703504085,0.0556214265525341,294.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700637102127075,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987869054079055,-1765.0159912109375,304.1396179199219,0.8418520092964172,0.1605999916791916,0.1122547462582588,293.16192626953125,297.1499938964844,293.1499938964844,0.1786862760782241,-3839.83837890625,304.1507873535156,0.9901981353759766,0.2572500705718994,0.2440034002065658,293.2952880859375,297.1499938964844,293.1499938964844,0.0015569865936413,-591.2720336914062,293.2901916503906,0.5700637102127075,0.050000000745058,0.2282015979290008,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.10211181640625,294.2954406738281,291.140380859375,1.0,0.1830291897058487,0.8305367231369019,0.8305367231369019,1.0,1.0,-0.8258844614028931,0.3229393064975738,0.5029451847076416,0.2030848413705825,0.0,0.0,0.2546619176864624,24.43957901000977,25.0,-1.1403961181640625,-5856.99853515625,66.30729675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530700683594,305.2516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.060546875,18000.0,0.0,0.0,0.1303137093782425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794623732566833,0.1794667243957519,-4.351137704361463e-06,0.0,0.0001322518510278,0.0,0.0,7.288112640380859,0.0,0.0,0.0,0.2829959988594055,4.0,0.0,1.0
401280,293.1212463378906,297.1499938964844,293.1499938964844,0.0201250705868005,-875.0892944335938,304.1475830078125,0.6143419146537781,0.0612510703504085,0.0556214265525341,294.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700637102127075,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987869054079055,-1765.0159912109375,304.1396179199219,0.8418520092964172,0.1605999916791916,0.1122547462582588,293.16192626953125,297.1499938964844,293.1499938964844,0.1786862760782241,-3839.83837890625,304.1507873535156,0.9901981353759766,0.2572500705718994,0.2440034002065658,293.2952880859375,297.1499938964844,293.1499938964844,0.0015569865936413,-591.2720336914062,293.2901916503906,0.5700637102127075,0.050000000745058,0.2282015979290008,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.10211181640625,294.2954406738281,291.140380859375,1.0,0.1830291897058487,0.8305367231369019,0.8305367231369019,1.0,1.0,-0.8258844614028931,0.3229393064975738,0.5029451847076416,0.2030848413705825,0.0,0.0,0.2546619176864624,24.43957901000977,25.0,-1.1403961181640625,-5856.99853515625,66.30729675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530700683594,305.2516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.060546875,18000.0,0.0,0.0,0.1303137093782425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794623732566833,0.1794667243957519,-4.351137704361463e-06,0.0,0.0001322518510278,0.0,0.0,7.288112640380859,0.0,0.0,0.0,0.2829959988594055,4.0,0.0,1.0
401340,293.1212158203125,297.1499938964844,293.1499938964844,0.0206125956028699,-885.62841796875,304.1475830078125,0.6171314716339111,0.0619849525392055,0.0562873519957065,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704522132873535,0.050000000745058,0.0481052212417125,293.07452392578125,297.1499938964844,293.1499938964844,0.1011266484856605,-1798.6781005859375,304.1391906738281,0.8473809957504272,0.1636709123849868,0.1143914386630058,293.1612548828125,297.1499938964844,293.1499938964844,0.1785562485456466,-3837.6328125,304.1507263183594,0.9904819130897522,0.2570853233337402,0.2438469231128692,293.2935791015625,297.1499938964844,293.1499938964844,0.0015238225460052,-578.6965942382812,293.2438049316406,0.5704522132873535,0.050000000745058,0.2281904518604278,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,284.1020202636719,294.293701171875,291.1395263671875,1.0,0.1833182573318481,0.8306229710578918,0.8306229710578918,1.0,1.0,-0.8290441036224365,0.3244790434837341,0.5045650601387024,0.20342618227005,0.0,0.0,0.2561022639274597,24.40812110900879,25.0,-1.1856238842010498,-5878.90966796875,66.7625503540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412292480469,305.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.666015625,18000.0,0.0,0.0,0.1308439373970031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804390847682953,0.1804434359073639,-4.353062195150415e-06,0.0,0.000132789966301,0.0,0.0,7.333222389221191,0.0,0.0,0.0,0.2831739783287048,4.0,0.0,1.0
401400,293.1212158203125,297.1499938964844,293.1499938964844,0.0206125956028699,-885.62841796875,304.1475830078125,0.6171314716339111,0.0619849525392055,0.0562873519957065,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704522132873535,0.050000000745058,0.0481052212417125,293.07452392578125,297.1499938964844,293.1499938964844,0.1011266484856605,-1798.6781005859375,304.1391906738281,0.8473809957504272,0.1636709123849868,0.1143914386630058,293.1612548828125,297.1499938964844,293.1499938964844,0.1785562485456466,-3837.6328125,304.1507263183594,0.9904819130897522,0.2570853233337402,0.2438469231128692,293.2935791015625,297.1499938964844,293.1499938964844,0.0015238225460052,-578.6965942382812,293.2438049316406,0.5704522132873535,0.050000000745058,0.2281904518604278,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,284.1020202636719,294.293701171875,291.1395263671875,1.0,0.1833182573318481,0.8306229710578918,0.8306229710578918,1.0,1.0,-0.8290441036224365,0.3244790434837341,0.5045650601387024,0.20342618227005,0.0,0.0,0.2561022639274597,24.40812110900879,25.0,-1.1856238842010498,-5878.90966796875,66.7625503540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412292480469,305.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.666015625,18000.0,0.0,0.0,0.1308439373970031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804390847682953,0.1804434359073639,-4.353062195150415e-06,0.0,0.000132789966301,0.0,0.0,7.333222389221191,0.0,0.0,0.0,0.2831739783287048,4.0,0.0,1.0
401460,293.12139892578125,297.1499938964844,293.1499938964844,0.0210822876542806,-895.6112060546875,304.1476135253906,0.6196507811546326,0.0626781359314918,0.0569179765880107,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5707702040672302,0.050000000745058,0.0481033027172088,293.0687561035156,297.1499938964844,293.1499938964844,0.1034928783774375,-1832.543701171875,304.13885498046875,0.8528649806976318,0.1667533963918686,0.1165405437350273,293.16070556640625,297.1499938964844,293.1499938964844,0.1784203201532364,-3835.319091796875,304.1507263183594,0.9906762838363647,0.2569127678871155,0.243684321641922,293.2920227050781,297.1499938964844,293.1499938964844,0.0014907794538885,-566.1651000976562,293.1976318359375,0.5707702040672302,0.050000000745058,0.2281813621520996,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997009277344,294.2921447753906,291.13873291015625,1.0,0.1836190968751907,0.8306946754455566,0.8306946754455566,1.0,1.0,-0.8321719169616699,0.3260607421398163,0.5061111450195312,0.2036226689815521,0.0,0.0,0.257650762796402,24.384490966796875,25.0,-1.1100271940231323,-5902.66796875,67.22631072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1314143687486648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814995110034942,0.1815038621425628,-4.355174041847931e-06,0.0,0.0001333688705926,0.0,0.0,7.382316589355469,0.0,0.0,0.0,0.2833679318428039,4.0,0.0,1.0
401520,293.12139892578125,297.1499938964844,293.1499938964844,0.0210822876542806,-895.6112060546875,304.1476135253906,0.6196507811546326,0.0626781359314918,0.0569179765880107,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5707702040672302,0.050000000745058,0.0481033027172088,293.0687561035156,297.1499938964844,293.1499938964844,0.1034928783774375,-1832.543701171875,304.13885498046875,0.8528649806976318,0.1667533963918686,0.1165405437350273,293.16070556640625,297.1499938964844,293.1499938964844,0.1784203201532364,-3835.319091796875,304.1507263183594,0.9906762838363647,0.2569127678871155,0.243684321641922,293.2920227050781,297.1499938964844,293.1499938964844,0.0014907794538885,-566.1651000976562,293.1976318359375,0.5707702040672302,0.050000000745058,0.2281813621520996,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997009277344,294.2921447753906,291.13873291015625,1.0,0.1836190968751907,0.8306946754455566,0.8306946754455566,1.0,1.0,-0.8321719169616699,0.3260607421398163,0.5061111450195312,0.2036226689815521,0.0,0.0,0.257650762796402,24.384490966796875,25.0,-1.1100271940231323,-5902.66796875,67.22631072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1314143687486648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814995110034942,0.1815038621425628,-4.355174041847931e-06,0.0,0.0001333688705926,0.0,0.0,7.382316589355469,0.0,0.0,0.0,0.2833679318428039,4.0,0.0,1.0
401580,293.12176513671875,297.1499938964844,293.1499938964844,0.021531106904149,-905.0018310546876,304.14764404296875,0.621924877166748,0.0633286535739898,0.0575111955404281,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710188746452332,0.050000000745058,0.0481018051505088,293.06378173828125,297.1499938964844,293.1499938964844,0.1058689728379249,-1866.3743896484373,304.1386108398437,0.8582674860954285,0.169827789068222,0.1186872795224189,293.1602478027344,297.1499938964844,293.1499938964844,0.1782754361629486,-3832.845703125,304.1507263183594,0.9907805323600768,0.2567299306392669,0.2435130029916763,293.2906494140625,297.1499938964844,293.1499938964844,0.0014577805995941,-553.6475830078125,293.151611328125,0.5710188746452332,0.050000000745058,0.2281742542982101,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951232910156,294.2907409667969,291.13800048828125,1.0,0.1839278191328048,0.8307663798332214,0.8307663798332214,1.0,1.0,-0.835244357585907,0.3276764750480652,0.5075678825378418,0.2036651521921157,0.0,0.0,0.2592885494232178,24.36804580688477,25.0,-1.0003830194473269,-5928.01806640625,67.6939468383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.966796875,18000.0,0.0,0.0,0.1320216208696365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826314628124237,0.1826358139514923,-4.357452780823223e-06,0.0,0.0001339851587545,0.0,0.0,7.434858322143555,0.0,0.0,0.0,0.2835758626461029,4.0,0.0,1.0
401640,293.12176513671875,297.1499938964844,293.1499938964844,0.021531106904149,-905.0018310546876,304.14764404296875,0.621924877166748,0.0633286535739898,0.0575111955404281,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710188746452332,0.050000000745058,0.0481018051505088,293.06378173828125,297.1499938964844,293.1499938964844,0.1058689728379249,-1866.3743896484373,304.1386108398437,0.8582674860954285,0.169827789068222,0.1186872795224189,293.1602478027344,297.1499938964844,293.1499938964844,0.1782754361629486,-3832.845703125,304.1507263183594,0.9907805323600768,0.2567299306392669,0.2435130029916763,293.2906494140625,297.1499938964844,293.1499938964844,0.0014577805995941,-553.6475830078125,293.151611328125,0.5710188746452332,0.050000000745058,0.2281742542982101,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951232910156,294.2907409667969,291.13800048828125,1.0,0.1839278191328048,0.8307663798332214,0.8307663798332214,1.0,1.0,-0.835244357585907,0.3276764750480652,0.5075678825378418,0.2036651521921157,0.0,0.0,0.2592885494232178,24.36804580688477,25.0,-1.0003830194473269,-5928.01806640625,67.6939468383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.966796875,18000.0,0.0,0.0,0.1320216208696365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826314628124237,0.1826358139514923,-4.357452780823223e-06,0.0,0.0001339851587545,0.0,0.0,7.434858322143555,0.0,0.0,0.0,0.2835758626461029,4.0,0.0,1.0
401700,293.1220092773437,297.1499938964844,293.1499938964844,0.0217468403279781,-909.4662475585938,304.1476745605469,0.6229754686355591,0.0636376813054084,0.0577932074666023,294.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5711177587509155,0.050000000745058,0.0481012128293514,293.0615539550781,297.1499938964844,293.1499938964844,0.1070569232106208,-1883.2237548828125,304.1385192871094,0.8609286546707153,0.1713576912879943,0.1197563782334327,293.1600952148437,297.1499938964844,293.1499938964844,0.1781991869211197,-3831.54150390625,304.1507263183594,0.9907989501953124,0.2566342353820801,0.243423506617546,293.2900085449219,297.1499938964844,293.1499938964844,0.0014412817545235,-547.3882446289062,293.1286315917969,0.5711177587509155,0.050000000745058,0.2281714379787445,291.13775634765625,291.1499938964844,269.8480529785156,267.832275390625,284.0920715332031,294.2902526855469,291.1376953125,1.0,0.1840841621160507,0.8308022618293762,0.8308022618293762,1.0,1.0,-0.8367543816566467,0.3284951150417328,0.5082592964172363,0.203626349568367,0.0,0.0,0.2601386606693268,24.36233139038086,25.0,-0.9374088644981384,-5941.25146484375,67.9280776977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145568847656,305.2630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.810546875,18000.0,0.0,0.0,0.1323383152484893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832226514816284,0.183227002620697,-4.358651040092809e-06,0.0,0.0001343065669061,0.0,0.0,7.462351322174072,0.0,0.0,0.0,0.2836847603321075,4.0,0.0,1.0
401760,293.12225341796875,297.1499938964844,293.1499938964844,0.0219589881598949,-913.8255004882812,304.1477355957031,0.6239864230155945,0.0639441385865211,0.0580689348280429,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5712038278579712,0.050000000745058,0.0481006950139999,293.0594787597656,297.1499938964844,293.1499938964844,0.1082447320222854,-1900.0286865234373,304.1384582519531,0.8635686635971069,0.1728873550891876,0.1208233013749122,293.159912109375,297.1499938964844,293.1499938964844,0.178120270371437,-3830.189208984375,304.1507263183594,0.99080091714859,0.2565386593341827,0.2433326095342636,293.2894287109375,297.1499938964844,293.1499938964844,0.0014247816288843,-541.1264038085938,293.1056823730469,0.5712038278579712,0.050000000745058,0.2281689941883087,291.13751220703125,291.1499938964844,269.8563537597656,267.8381042480469,284.0895690917969,294.2915954589844,291.1374816894531,1.0,0.1842414587736129,0.8308294415473938,0.8308294415473938,1.0,1.0,-0.8382531404495239,0.3293231129646301,0.508929967880249,0.2035483568906784,0.0,0.0,0.2609987556934356,24.35771751403809,25.0,-0.6561058163642883,-5954.51708984375,68.16258239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097351074219,305.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.677734375,18000.0,0.0,0.0,0.1326629221439361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838273108005523,0.1838316619396209,-4.359885679150466e-06,0.0,0.0001346359931631,0.0,0.0,7.490514755249023,0.0,0.0,0.0,0.2837963700294494,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.0223838966339826,-922.4647827148438,304.14776611328125,0.6259622573852539,0.0645527094602584,0.0586174428462982,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713537931442261,0.050000000745058,0.0480997934937477,293.05572509765625,297.1499938964844,293.1499938964844,0.1106249615550041,-1933.577392578125,304.1383361816406,0.8688175678253174,0.1759443134069442,0.1229572221636772,293.1596069335937,297.1499938964844,293.1499938964844,0.1779575794935226,-3827.393310546875,304.1507568359375,0.9907820820808412,0.2563502192497253,0.2431534677743911,293.28839111328125,297.1499938964844,293.1499938964844,0.0013916841708123,-528.5567016601562,293.0601501464844,0.5713537931442261,0.050000000745058,0.228164717555046,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,294.295654296875,291.1374816894531,1.0,0.1845588535070419,0.830883800983429,0.830883800983429,1.0,1.0,-0.8412511944770813,0.3310232162475586,0.5102279782295227,0.2032849341630935,0.0,0.0,0.2626769244670868,24.34970664978028,25.0,-0.1524941623210907,-5981.38818359375,68.63529968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,305.27325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65625,18000.0,0.0,0.0,0.1333319544792175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850287914276123,0.1850331425666809,-4.362401796242921e-06,0.0,0.0001353149855276,0.0,0.0,7.546666622161865,0.0,0.0,0.0,0.2840195596218109,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.0223838966339826,-922.4647827148438,304.14776611328125,0.6259622573852539,0.0645527094602584,0.0586174428462982,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713537931442261,0.050000000745058,0.0480997934937477,293.05572509765625,297.1499938964844,293.1499938964844,0.1106249615550041,-1933.577392578125,304.1383361816406,0.8688175678253174,0.1759443134069442,0.1229572221636772,293.1596069335937,297.1499938964844,293.1499938964844,0.1779575794935226,-3827.393310546875,304.1507568359375,0.9907820820808412,0.2563502192497253,0.2431534677743911,293.28839111328125,297.1499938964844,293.1499938964844,0.0013916841708123,-528.5567016601562,293.0601501464844,0.5713537931442261,0.050000000745058,0.228164717555046,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,294.295654296875,291.1374816894531,1.0,0.1845588535070419,0.830883800983429,0.830883800983429,1.0,1.0,-0.8412511944770813,0.3310232162475586,0.5102279782295227,0.2032849341630935,0.0,0.0,0.2626769244670868,24.34970664978028,25.0,-0.1524941623210907,-5981.38818359375,68.63529968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,305.27325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65625,18000.0,0.0,0.0,0.1333319544792175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850287914276123,0.1850331425666809,-4.362401796242921e-06,0.0,0.0001353149855276,0.0,0.0,7.546666622161865,0.0,0.0,0.0,0.2840195596218109,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.0228002164512872,-930.8256225585938,304.1478271484375,0.6278172731399536,0.0651353746652603,0.0591474622488021,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714558362960815,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.1130025088787078,-1966.93115234375,304.1382751464844,0.8739602565765381,0.1789738833904266,0.1250766962766647,293.15936279296875,297.1499938964844,293.1499938964844,0.1777963787317276,-3824.627685546875,304.1507873535156,0.9907063841819764,0.2561585903167724,0.2429732829332351,293.2875366210937,297.1499938964844,293.1499938964844,0.001358519308269,-515.964599609375,293.014404296875,0.5714558362960815,0.050000000745058,0.2281618118286132,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751647949219,294.300537109375,291.1372375488281,1.0,0.1848785579204559,0.8309381604194641,0.8309381604194641,1.0,1.0,-0.8442104458808899,0.3327775299549103,0.511432945728302,0.2028375118970871,0.0,0.0,0.26437908411026,24.34499740600586,25.0,-0.3554593920707702,-6008.93505859375,69.10895538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931640625,305.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.56640625,18000.0,0.0,0.0,0.1340218335390091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862347871065139,0.1862391382455825,-4.364924279798288e-06,0.0,0.000136015121825,0.0,0.0,7.603138446807861,0.0,0.0,0.0,0.2842444181442261,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.0228002164512872,-930.8256225585938,304.1478271484375,0.6278172731399536,0.0651353746652603,0.0591474622488021,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714558362960815,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.1130025088787078,-1966.93115234375,304.1382751464844,0.8739602565765381,0.1789738833904266,0.1250766962766647,293.15936279296875,297.1499938964844,293.1499938964844,0.1777963787317276,-3824.627685546875,304.1507873535156,0.9907063841819764,0.2561585903167724,0.2429732829332351,293.2875366210937,297.1499938964844,293.1499938964844,0.001358519308269,-515.964599609375,293.014404296875,0.5714558362960815,0.050000000745058,0.2281618118286132,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751647949219,294.300537109375,291.1372375488281,1.0,0.1848785579204559,0.8309381604194641,0.8309381604194641,1.0,1.0,-0.8442104458808899,0.3327775299549103,0.511432945728302,0.2028375118970871,0.0,0.0,0.26437908411026,24.34499740600586,25.0,-0.3554593920707702,-6008.93505859375,69.10895538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931640625,305.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.56640625,18000.0,0.0,0.0,0.1340218335390091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862347871065139,0.1862391382455825,-4.364924279798288e-06,0.0,0.000136015121825,0.0,0.0,7.603138446807861,0.0,0.0,0.0,0.2842444181442261,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.0231987442821264,-938.7411499023438,304.1478881835937,0.6294951438903809,0.0656816512346267,0.0596472062170505,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714834332466125,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.1153646111488342,-1999.918701171875,304.13824462890625,0.8789215087890625,0.181959792971611,0.1271682977676391,293.1591796875,297.1499938964844,293.1499938964844,0.1776362210512161,-3821.888671875,304.1507873535156,0.9905375242233276,0.2559590339660644,0.242787167429924,293.2868347167969,297.1499938964844,293.1499938964844,0.0013252171920612,-503.3280029296875,292.9681091308594,0.5714834332466125,0.050000000745058,0.22816102206707,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,284.06329345703125,294.3063659667969,291.1365966796875,1.0,0.1851984560489654,0.8309808373451233,0.8309808373451233,1.0,1.0,-0.8470958471298218,0.3346224129199981,0.512473464012146,0.2020678073167801,0.0,0.0,0.2661887407302856,24.34454727172852,25.0,-0.8711729645729065,-6038.39599609375,69.57917785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,305.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1347289681434631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875123679637909,0.1875167489051818,-4.367554083728464e-06,0.0,0.0001367327786283,0.0,0.0,7.663015842437744,0.0,0.0,0.0,0.2844823598861694,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.0231987442821264,-938.7411499023438,304.1478881835937,0.6294951438903809,0.0656816512346267,0.0596472062170505,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714834332466125,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.1153646111488342,-1999.918701171875,304.13824462890625,0.8789215087890625,0.181959792971611,0.1271682977676391,293.1591796875,297.1499938964844,293.1499938964844,0.1776362210512161,-3821.888671875,304.1507873535156,0.9905375242233276,0.2559590339660644,0.242787167429924,293.2868347167969,297.1499938964844,293.1499938964844,0.0013252171920612,-503.3280029296875,292.9681091308594,0.5714834332466125,0.050000000745058,0.22816102206707,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,284.06329345703125,294.3063659667969,291.1365966796875,1.0,0.1851984560489654,0.8309808373451233,0.8309808373451233,1.0,1.0,-0.8470958471298218,0.3346224129199981,0.512473464012146,0.2020678073167801,0.0,0.0,0.2661887407302856,24.34454727172852,25.0,-0.8711729645729065,-6038.39599609375,69.57917785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,305.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1347289681434631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875123679637909,0.1875167489051818,-4.367554083728464e-06,0.0,0.0001367327786283,0.0,0.0,7.663015842437744,0.0,0.0,0.0,0.2844823598861694,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.0235725864768028,-946.093505859375,304.1479797363281,0.63096022605896,0.066181868314743,0.0601088069379329,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714207291603088,0.050000000745058,0.0480993911623954,293.048095703125,297.1499938964844,293.1499938964844,0.1177011206746101,-2032.40576171875,304.1382751464844,0.8836497068405151,0.1848871707916259,0.1292226314544677,293.1590881347656,297.1499938964844,293.1499938964844,0.1774742603302002,-3819.12646484375,304.1507873535156,0.9902517795562744,0.2557463347911834,0.2425906807184219,293.2863464355469,297.1499938964844,293.1499938964844,0.0012917515123263,-490.6373901367188,292.9211120605469,0.5714207291603088,0.050000000745058,0.228162795305252,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0470886230469,294.3134765625,291.1354675292969,1.0,0.1855163127183914,0.8310235142707825,0.8310235142707825,1.0,1.0,-0.8498820066452026,0.3365815579891205,0.5133004188537598,0.2008848488330841,0.0,0.0,0.2681705951690674,24.348722457885746,25.0,-1.5264917612075806,-6070.49365234375,70.0422134399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,305.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1354551464319229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889089345932006,0.1889133006334304,-4.370397164166207e-06,0.0,0.0001374697458231,0.0,0.0,7.728562831878662,0.0,0.0,0.0,0.284742534160614,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.0235725864768028,-946.093505859375,304.1479797363281,0.63096022605896,0.066181868314743,0.0601088069379329,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714207291603088,0.050000000745058,0.0480993911623954,293.048095703125,297.1499938964844,293.1499938964844,0.1177011206746101,-2032.40576171875,304.1382751464844,0.8836497068405151,0.1848871707916259,0.1292226314544677,293.1590881347656,297.1499938964844,293.1499938964844,0.1774742603302002,-3819.12646484375,304.1507873535156,0.9902517795562744,0.2557463347911834,0.2425906807184219,293.2863464355469,297.1499938964844,293.1499938964844,0.0012917515123263,-490.6373901367188,292.9211120605469,0.5714207291603088,0.050000000745058,0.228162795305252,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0470886230469,294.3134765625,291.1354675292969,1.0,0.1855163127183914,0.8310235142707825,0.8310235142707825,1.0,1.0,-0.8498820066452026,0.3365815579891205,0.5133004188537598,0.2008848488330841,0.0,0.0,0.2681705951690674,24.348722457885746,25.0,-1.5264917612075806,-6070.49365234375,70.0422134399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,305.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1354551464319229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889089345932006,0.1889133006334304,-4.370397164166207e-06,0.0,0.0001374697458231,0.0,0.0,7.728562831878662,0.0,0.0,0.0,0.284742534160614,4.0,0.0,1.0
