time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402300,293.1251525878906,297.1499938964844,293.1499938964844,0.0237458236515522,-949.4774780273438,304.14801025390625,0.6315932869911194,0.0664090290665626,0.0603202804923057,294.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5713508725166321,0.050000000745058,0.0480998083949089,293.04736328125,297.1499938964844,293.1499938964844,0.1188529878854751,-2048.36865234375,304.1383056640625,0.8859046697616577,0.1863207817077636,0.1302301287651062,293.1590881347656,297.1499938964844,293.1499938964844,0.177389845252037,-3817.6875,304.1507873535156,0.9900566339492798,0.2556321918964386,0.2424860447645187,293.2861633300781,297.1499938964844,293.1499938964844,0.0012749016750603,-484.2498779296875,292.89727783203125,0.5713508725166321,0.050000000745058,0.2281647771596908,291.13494873046875,291.1499938964844,269.9024658203125,267.8667907714844,284.0373840332031,294.3176574707031,291.134765625,1.0,0.1856735050678253,0.8310448527336121,0.8310448527336121,1.0,1.0,-0.8512221574783325,0.3375987708568573,0.5136234164237976,0.2001301497220993,0.0,0.0,0.2692473828792572,24.35298156738281,25.0,-1.7478396892547607,-6087.734375,70.26903533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775085449219,305.30474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.28125,18000.0,0.0,0.0,0.1358283162117004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896713078022003,0.1896756738424301,-4.371945124148624e-06,0.0,0.0001378484739689,0.0,0.0,7.764401912689209,0.0,0.0,0.0,0.2848846614360809,4.0,0.0,1.0
402360,293.12567138671875,297.1499938964844,293.1499938964844,0.0239092260599136,-952.655517578125,304.1480712890625,0.6321612596511841,0.0666209980845451,0.0605186074972152,294.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.571257472038269,0.050000000745058,0.0481003671884536,293.0468139648437,297.1499938964844,293.1499938964844,0.1199922189116478,-2064.122314453125,304.13836669921875,0.8880876302719116,0.1877338737249374,0.1312240362167358,293.1590881347656,297.1499938964844,293.1499938964844,0.1773011535406112,-3816.174072265625,304.1508178710937,0.9898279905319214,0.2555123567581177,0.2423764616250991,293.2860717773437,297.1499938964844,293.1499938964844,0.0012579322792589,-477.8166809082031,292.87335205078125,0.571257472038269,0.050000000745058,0.2281674444675445,291.1342468261719,291.1499938964844,269.9042358398437,267.8671875,284.0267639160156,294.3222351074219,291.1340637207031,1.0,0.1858291625976562,0.8310561776161194,0.8310561776161194,1.0,1.0,-0.8525252342224121,0.3386346995830536,0.5138905048370361,0.1992776691913604,0.0,0.0,0.2703706622123718,24.358612060546875,25.0,-1.8496079444885247,-6105.654296875,70.49227142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,305.3112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.904296875,18000.0,0.0,0.0,0.136209025979042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904729157686233,0.1904772967100143,-4.373579940875061e-06,0.0,0.0001382348418701,0.0,0.0,7.802146434783935,0.0,0.0,0.0,0.2850344479084015,4.0,0.0,1.0
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.0242032315582036,-958.3392333984376,304.1482238769531,0.6330949068069458,0.0669962912797927,0.0608727373182773,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5710023045539856,0.050000000745058,0.0481019020080566,293.0461120605469,297.1499938964844,293.1499938964844,0.1222237423062324,-2094.87890625,304.1385192871094,0.8922225832939148,0.190487340092659,0.1331640481948852,293.15924072265625,297.1499938964844,293.1499938964844,0.1771072745323181,-3812.857421875,304.15087890625,0.9892693758010864,0.2552531063556671,0.2421401143074035,293.2860412597656,297.1499938964844,293.1499938964844,0.0012236938346177,-464.8341369628906,292.82501220703125,0.5710023045539856,0.050000000745058,0.2281747013330459,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.0030212402344,294.33258056640625,291.1327514648437,1.0,0.1861344873905182,0.831078827381134,0.831078827381134,1.0,1.0,-0.855005145072937,0.3407449126243591,0.5142602324485779,0.1973083466291427,0.0,0.0,0.2727403342723846,24.374141693115234,25.0,-1.8092451095581048,-6143.177734375,70.92559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,305.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.205078125,18000.0,0.0,0.0,0.1369972229003906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921825259923935,0.1921868920326233,-4.377107416075887e-06,0.0,0.0001390347752021,0.0,0.0,7.8828864097595215,0.0,0.0,0.0,0.285355269908905,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.0242032315582036,-958.3392333984376,304.1482238769531,0.6330949068069458,0.0669962912797927,0.0608727373182773,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5710023045539856,0.050000000745058,0.0481019020080566,293.0461120605469,297.1499938964844,293.1499938964844,0.1222237423062324,-2094.87890625,304.1385192871094,0.8922225832939148,0.190487340092659,0.1331640481948852,293.15924072265625,297.1499938964844,293.1499938964844,0.1771072745323181,-3812.857421875,304.15087890625,0.9892693758010864,0.2552531063556671,0.2421401143074035,293.2860412597656,297.1499938964844,293.1499938964844,0.0012236938346177,-464.8341369628906,292.82501220703125,0.5710023045539856,0.050000000745058,0.2281747013330459,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.0030212402344,294.33258056640625,291.1327514648437,1.0,0.1861344873905182,0.831078827381134,0.831078827381134,1.0,1.0,-0.855005145072937,0.3407449126243591,0.5142602324485779,0.1973083466291427,0.0,0.0,0.2727403342723846,24.374141693115234,25.0,-1.8092451095581048,-6143.177734375,70.92559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,305.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.205078125,18000.0,0.0,0.0,0.1369972229003906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921825259923935,0.1921868920326233,-4.377107416075887e-06,0.0,0.0001390347752021,0.0,0.0,7.8828864097595215,0.0,0.0,0.0,0.285355269908905,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.0244492348283529,-963.0592041015624,304.1484069824219,0.6337594985961914,0.0673044398427009,0.0611668340861797,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.57066810131073,0.050000000745058,0.0481039136648178,293.0460510253906,297.1499938964844,293.1499938964844,0.1243776455521583,-2124.4365234375,304.1387634277344,0.8960406184196472,0.1931316554546356,0.1350297182798385,293.1595153808594,297.1499938964844,293.1499938964844,0.1768854558467865,-3809.048583984375,304.15093994140625,0.988584280014038,0.25496506690979,0.2418775260448455,293.28631591796875,297.1499938964844,293.1499938964844,0.0011889020679518,-451.63519287109375,292.7761535644531,0.57066810131073,0.050000000745058,0.2281842529773712,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9768981933594,294.3443298339844,291.1317749023437,1.0,0.186429351568222,0.8311015367507935,0.8311015367507935,1.0,1.0,-0.8572956323623657,0.3428569734096527,0.5144386887550354,0.1950798332691192,0.0,0.0,0.275234967470169,24.39536476135254,25.0,-1.3876744508743286,-6182.29296875,71.33761596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,305.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.63671875,18000.0,0.0,0.0,0.1378266215324401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940130293369293,0.1940174102783203,-4.380953669169685e-06,0.0,0.0001398765016347,0.0,0.0,7.969714641571045,0.0,0.0,0.0,0.2857010066509247,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.0244492348283529,-963.0592041015624,304.1484069824219,0.6337594985961914,0.0673044398427009,0.0611668340861797,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.57066810131073,0.050000000745058,0.0481039136648178,293.0460510253906,297.1499938964844,293.1499938964844,0.1243776455521583,-2124.4365234375,304.1387634277344,0.8960406184196472,0.1931316554546356,0.1350297182798385,293.1595153808594,297.1499938964844,293.1499938964844,0.1768854558467865,-3809.048583984375,304.15093994140625,0.988584280014038,0.25496506690979,0.2418775260448455,293.28631591796875,297.1499938964844,293.1499938964844,0.0011889020679518,-451.63519287109375,292.7761535644531,0.57066810131073,0.050000000745058,0.2281842529773712,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9768981933594,294.3443298339844,291.1317749023437,1.0,0.186429351568222,0.8311015367507935,0.8311015367507935,1.0,1.0,-0.8572956323623657,0.3428569734096527,0.5144386887550354,0.1950798332691192,0.0,0.0,0.275234967470169,24.39536476135254,25.0,-1.3876744508743286,-6182.29296875,71.33761596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,305.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.63671875,18000.0,0.0,0.0,0.1378266215324401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940130293369293,0.1940174102783203,-4.380953669169685e-06,0.0,0.0001398765016347,0.0,0.0,7.969714641571045,0.0,0.0,0.0,0.2857010066509247,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.0246491562575101,-966.867431640625,304.1485900878906,0.6341954469680786,0.067552663385868,0.0614052824676036,294.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702832937240601,0.050000000745058,0.0481062345206737,293.0465087890625,297.1499938964844,293.1499938964844,0.1264512091875076,-2152.772705078125,304.1390380859375,0.8995833992958069,0.1956735700368881,0.1368221491575241,293.1598815917969,297.1499938964844,293.1499938964844,0.1766328066587448,-3804.6953125,304.15106201171875,0.9878044724464417,0.2546503841876983,0.2415893226861953,293.28680419921875,297.1499938964844,293.1499938964844,0.0011535056401044,-438.1974487304688,292.7269287109375,0.5702832937240601,0.050000000745058,0.2281952649354934,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,294.3568420410156,291.1312866210937,1.0,0.1867116391658783,0.8311073780059814,0.8311073780059814,1.0,1.0,-0.8594027757644653,0.3449189662933349,0.5144838094711304,0.192724734544754,0.0,0.0,0.2777698040008545,24.42082405090332,25.0,-0.731621503829956,-6221.9306640625,71.72686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501647949219,305.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.31640625,18000.0,0.0,0.0,0.1386981904506683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959080696105957,0.1959124505519867,-4.385025931696873e-06,0.0,0.0001407610398018,0.0,0.0,8.06004810333252,0.0,0.0,0.0,0.2860617041587829,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.0246491562575101,-966.867431640625,304.1485900878906,0.6341954469680786,0.067552663385868,0.0614052824676036,294.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702832937240601,0.050000000745058,0.0481062345206737,293.0465087890625,297.1499938964844,293.1499938964844,0.1264512091875076,-2152.772705078125,304.1390380859375,0.8995833992958069,0.1956735700368881,0.1368221491575241,293.1598815917969,297.1499938964844,293.1499938964844,0.1766328066587448,-3804.6953125,304.15106201171875,0.9878044724464417,0.2546503841876983,0.2415893226861953,293.28680419921875,297.1499938964844,293.1499938964844,0.0011535056401044,-438.1974487304688,292.7269287109375,0.5702832937240601,0.050000000745058,0.2281952649354934,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,294.3568420410156,291.1312866210937,1.0,0.1867116391658783,0.8311073780059814,0.8311073780059814,1.0,1.0,-0.8594027757644653,0.3449189662933349,0.5144838094711304,0.192724734544754,0.0,0.0,0.2777698040008545,24.42082405090332,25.0,-0.731621503829956,-6221.9306640625,71.72686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501647949219,305.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.31640625,18000.0,0.0,0.0,0.1386981904506683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959080696105957,0.1959124505519867,-4.385025931696873e-06,0.0,0.0001407610398018,0.0,0.0,8.06004810333252,0.0,0.0,0.0,0.2860617041587829,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.0248104445636272,-969.9191284179688,304.1488037109375,0.6344658136367798,0.0677534863352775,0.0615980438888073,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698814392089844,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.1284512281417846,-2179.996826171875,304.1393737792969,0.9029157757759094,0.1981231272220611,0.138548731803894,293.1602783203125,297.1499938964844,293.1499938964844,0.1763532012701034,-3799.867431640625,304.1511535644531,0.9869734048843384,0.2543151080608368,0.2412800937891006,293.2875366210937,297.1499938964844,293.1499938964844,0.0011175301624462,-424.53131103515625,292.6773681640625,0.5698814392089844,0.050000000745058,0.2282068282365799,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.92156982421875,294.36944580078125,291.1312866210937,1.0,0.1869803220033645,0.8311132788658142,0.8311132788658142,1.0,1.0,-0.8613516092300415,0.3468888700008392,0.5144627094268799,0.1903837025165558,0.0,0.0,0.2802766561508178,24.44845199584961,25.0,-0.0464209988713264,-6261.2314453125,72.09419250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,305.3739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.232421875,18000.0,0.0,0.0,0.1396073400974273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197813406586647,0.1978178024291992,-4.389205514598871e-06,0.0,0.0001416837039869,0.0,0.0,8.151321411132812,0.0,0.0,0.0,0.2864271700382232,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.0248104445636272,-969.9191284179688,304.1488037109375,0.6344658136367798,0.0677534863352775,0.0615980438888073,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698814392089844,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.1284512281417846,-2179.996826171875,304.1393737792969,0.9029157757759094,0.1981231272220611,0.138548731803894,293.1602783203125,297.1499938964844,293.1499938964844,0.1763532012701034,-3799.867431640625,304.1511535644531,0.9869734048843384,0.2543151080608368,0.2412800937891006,293.2875366210937,297.1499938964844,293.1499938964844,0.0011175301624462,-424.53131103515625,292.6773681640625,0.5698814392089844,0.050000000745058,0.2282068282365799,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.92156982421875,294.36944580078125,291.1312866210937,1.0,0.1869803220033645,0.8311132788658142,0.8311132788658142,1.0,1.0,-0.8613516092300415,0.3468888700008392,0.5144627094268799,0.1903837025165558,0.0,0.0,0.2802766561508178,24.44845199584961,25.0,-0.0464209988713264,-6261.2314453125,72.09419250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,305.3739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.232421875,18000.0,0.0,0.0,0.1396073400974273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197813406586647,0.1978178024291992,-4.389205514598871e-06,0.0,0.0001416837039869,0.0,0.0,8.151321411132812,0.0,0.0,0.0,0.2864271700382232,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.0248796585947275,-971.2222290039062,304.1488952636719,0.6345599293708801,0.0678407102823257,0.0616811662912368,294.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.569683313369751,0.050000000745058,0.0481098741292953,293.04791259765625,297.1499938964844,293.1499938964844,0.1294233351945877,-2193.191650390625,304.1395263671875,0.9045368432998656,0.1993122696876526,0.1393873393535614,293.1604919433594,297.1499938964844,293.1499938964844,0.1762052178382873,-3797.3095703125,304.1512145996094,0.9865519404411316,0.2541421949863434,0.2411197274923324,293.2879638671875,297.1499938964844,293.1499938964844,0.0010993385221809,-417.6180114746094,292.6524963378906,0.569683313369751,0.050000000745058,0.2282125353813171,291.13140869140625,291.1499938964844,269.88702392578125,267.8432312011719,283.9078063964844,294.3755798339844,291.1314697265625,1.0,0.1871093362569809,0.8311161994934082,0.8311161994934082,1.0,1.0,-0.8622734546661377,0.3478260040283203,0.5144474506378174,0.1892607063055038,0.0,0.0,0.2814996242523193,24.462553024291992,25.0,0.2883720993995666,-6280.52587890625,72.2699203491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93682861328125,305.3823547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.279296875,18000.0,0.0,0.0,0.1400732696056366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987545490264892,0.1987589299678802,-4.391301445139106e-06,0.0,0.0001421565684722,0.0,0.0,8.196573257446289,0.0,0.0,0.0,0.2866086661815643,4.0,0.0,1.0
402960,293.1327514648437,297.1499938964844,293.1499938964844,0.0249434281140565,-972.4190673828124,304.14898681640625,0.6346392631530762,0.0679221376776695,0.0617581196129322,294.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.569491446018219,0.050000000745058,0.048111043870449,293.048583984375,297.1499938964844,293.1499938964844,0.1303765922784805,-2206.10693359375,304.1396789550781,0.9061514139175416,0.2004773765802383,0.1402093768119812,293.16070556640625,297.1499938964844,293.1499938964844,0.1760532110929489,-3794.6806640625,304.1512756347656,0.9861333966255188,0.2539674937725067,0.2409570217132568,293.2884216308594,297.1499938964844,293.1499938964844,0.0010810382664203,-410.6618347167969,292.6275634765625,0.569491446018219,0.050000000745058,0.22821806371212,291.1316833496094,291.1499938964844,269.8812561035156,267.8373718261719,283.894287109375,294.38153076171875,291.1317749023437,1.0,0.1872348934412002,0.8311120867729187,0.8311120867729187,1.0,1.0,-0.863165020942688,0.3487251400947571,0.5144398808479309,0.1881897747516632,0.0,0.0,0.2826923429965973,24.47662353515625,25.0,0.6161583662033081,-6299.470703125,72.44078063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9328308105469,305.3907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.37890625,18000.0,0.0,0.0,0.1405443251132965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996799856424331,0.1996843665838241,-4.393382369016763e-06,0.0,0.0001426346279913,0.0,0.0,8.241178512573242,0.0,0.0,0.0,0.2867878079414367,4.0,0.0,1.0
403020,293.1341552734375,297.1499938964844,293.1499938964844,0.0250607561320066,-974.6116333007812,304.14910888671875,0.6347867846488953,0.0680759027600288,0.0619009211659431,294.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691366195678711,0.050000000745058,0.0481132045388221,293.05010986328125,297.1499938964844,293.1499938964844,0.1322246342897415,-2231.078369140625,304.1400451660156,0.909355401992798,0.2027328610420227,0.1418022662401199,293.1611022949219,297.1499938964844,293.1499938964844,0.1757414042949676,-3789.28564453125,304.1513671875,0.985323131084442,0.2536174356937408,0.2406291365623474,293.28936767578125,297.1499938964844,293.1499938964844,0.0010442157508805,-396.6606750488281,292.57763671875,0.5691366195678711,0.050000000745058,0.2282283306121826,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.86846923828125,294.3927001953125,291.1327209472656,1.0,0.1874761879444122,0.8311038613319397,0.8311038613319397,1.0,1.0,-0.8648691773414612,0.3503957986831665,0.5144734382629395,0.1862585395574569,0.0,0.0,0.2849609851837158,24.504188537597656,25.0,1.2454392910003662,-6336.03125,72.76911926269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262390136719,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.736328125,18000.0,0.0,0.0,0.1414937376976013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014621645212173,0.2014665603637695,-4.397448265081039e-06,0.0,0.0001435981539543,0.0,0.0,8.327388763427734,0.0,0.0,0.0,0.2871347069740295,4.0,0.0,1.0
403080,293.1341552734375,297.1499938964844,293.1499938964844,0.0250607561320066,-974.6116333007812,304.14910888671875,0.6347867846488953,0.0680759027600288,0.0619009211659431,294.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691366195678711,0.050000000745058,0.0481132045388221,293.05010986328125,297.1499938964844,293.1499938964844,0.1322246342897415,-2231.078369140625,304.1400451660156,0.909355401992798,0.2027328610420227,0.1418022662401199,293.1611022949219,297.1499938964844,293.1499938964844,0.1757414042949676,-3789.28564453125,304.1513671875,0.985323131084442,0.2536174356937408,0.2406291365623474,293.28936767578125,297.1499938964844,293.1499938964844,0.0010442157508805,-396.6606750488281,292.57763671875,0.5691366195678711,0.050000000745058,0.2282283306121826,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.86846923828125,294.3927001953125,291.1327209472656,1.0,0.1874761879444122,0.8311038613319397,0.8311038613319397,1.0,1.0,-0.8648691773414612,0.3503957986831665,0.5144734382629395,0.1862585395574569,0.0,0.0,0.2849609851837158,24.504188537597656,25.0,1.2454392910003662,-6336.03125,72.76911926269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262390136719,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.736328125,18000.0,0.0,0.0,0.1414937376976013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014621645212173,0.2014665603637695,-4.397448265081039e-06,0.0,0.0001435981539543,0.0,0.0,8.327388763427734,0.0,0.0,0.0,0.2871347069740295,4.0,0.0,1.0
403140,293.1353759765625,297.1499938964844,293.1499938964844,0.0251742638647556,-976.72265625,304.14923095703125,0.6349711418151855,0.0682309195399284,0.0620406046509742,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5688356757164001,0.050000000745058,0.0481150448322296,293.052001953125,297.1499938964844,293.1499938964844,0.1339887529611587,-2254.832763671875,304.1404113769531,0.9125153422355652,0.2048821002244949,0.1433219313621521,293.1614074707031,297.1499938964844,293.1499938964844,0.1754266321659088,-3783.8369140625,304.15142822265625,0.9845773577690125,0.2532748878002167,0.240305408835411,293.2903137207031,297.1499938964844,293.1499938964844,0.0010070780990645,-382.5353088378906,292.5277404785156,0.5688356757164001,0.050000000745058,0.2282370626926422,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8448181152344,294.402587890625,291.1340026855469,1.0,0.187704861164093,0.8310956358909607,0.8310956358909607,1.0,1.0,-0.8664845824241638,0.3518721461296081,0.5146124362945557,0.184691846370697,0.0,0.0,0.2870340943336487,24.530288696289062,25.0,1.7424898147583008,-6370.00634765625,73.08121490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222106933594,305.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.302734375,18000.0,0.0,0.0,0.1424384862184524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203117161989212,0.2031215578317642,-4.4013022488798015e-06,0.0,0.0001445569505449,0.0,0.0,8.407832145690918,0.0,0.0,0.0,0.2874592542648315,4.0,0.0,1.0
403200,293.1353759765625,297.1499938964844,293.1499938964844,0.0251742638647556,-976.72265625,304.14923095703125,0.6349711418151855,0.0682309195399284,0.0620406046509742,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5688356757164001,0.050000000745058,0.0481150448322296,293.052001953125,297.1499938964844,293.1499938964844,0.1339887529611587,-2254.832763671875,304.1404113769531,0.9125153422355652,0.2048821002244949,0.1433219313621521,293.1614074707031,297.1499938964844,293.1499938964844,0.1754266321659088,-3783.8369140625,304.15142822265625,0.9845773577690125,0.2532748878002167,0.240305408835411,293.2903137207031,297.1499938964844,293.1499938964844,0.0010070780990645,-382.5353088378906,292.5277404785156,0.5688356757164001,0.050000000745058,0.2282370626926422,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8448181152344,294.402587890625,291.1340026855469,1.0,0.187704861164093,0.8310956358909607,0.8310956358909607,1.0,1.0,-0.8664845824241638,0.3518721461296081,0.5146124362945557,0.184691846370697,0.0,0.0,0.2870340943336487,24.530288696289062,25.0,1.7424898147583008,-6370.00634765625,73.08121490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222106933594,305.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.302734375,18000.0,0.0,0.0,0.1424384862184524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203117161989212,0.2031215578317642,-4.4013022488798015e-06,0.0,0.0001445569505449,0.0,0.0,8.407832145690918,0.0,0.0,0.0,0.2874592542648315,4.0,0.0,1.0
403260,293.1363220214844,297.1499938964844,293.1499938964844,0.0252978112548589,-979.0171508789062,304.1492614746094,0.6352440714836121,0.0684040784835815,0.0621925666928291,294.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5685911774635315,0.050000000745058,0.0481165423989295,293.05419921875,297.1499938964844,293.1499938964844,0.1356665790081024,-2277.353515625,304.14080810546875,0.915605127811432,0.2069194763898849,0.1447640061378479,293.1615600585937,297.1499938964844,293.1499938964844,0.1751232296228408,-3778.590087890625,304.1514587402344,0.983913242816925,0.2529514729976654,0.2399965822696685,293.29119873046875,297.1499938964844,293.1499938964844,0.0009699260117486,-368.40472412109375,292.477783203125,0.5685911774635315,0.050000000745058,0.2282441705465316,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.8227844238281,294.4108581542969,291.1353759765625,1.0,0.1879220157861709,0.8310873508453369,0.8310873508453369,1.0,1.0,-0.8680371642112732,0.3531831204891205,0.5148540139198303,0.1834534257650375,0.0,0.0,0.2889170348644256,24.55390357971192,25.0,1.9337713718414309,-6402.2646484375,73.37982940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921630859375,305.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.912109375,18000.0,0.0,0.0,0.1433576196432113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046312242746353,0.2046356350183487,-4.404870651342208e-06,0.0,0.0001454897574149,0.0,0.0,8.481712341308594,0.0,0.0,0.0,0.2877578735351562,4.0,0.0,1.0
403320,293.1363220214844,297.1499938964844,293.1499938964844,0.0252978112548589,-979.0171508789062,304.1492614746094,0.6352440714836121,0.0684040784835815,0.0621925666928291,294.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5685911774635315,0.050000000745058,0.0481165423989295,293.05419921875,297.1499938964844,293.1499938964844,0.1356665790081024,-2277.353515625,304.14080810546875,0.915605127811432,0.2069194763898849,0.1447640061378479,293.1615600585937,297.1499938964844,293.1499938964844,0.1751232296228408,-3778.590087890625,304.1514587402344,0.983913242816925,0.2529514729976654,0.2399965822696685,293.29119873046875,297.1499938964844,293.1499938964844,0.0009699260117486,-368.40472412109375,292.477783203125,0.5685911774635315,0.050000000745058,0.2282441705465316,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.8227844238281,294.4108581542969,291.1353759765625,1.0,0.1879220157861709,0.8310873508453369,0.8310873508453369,1.0,1.0,-0.8680371642112732,0.3531831204891205,0.5148540139198303,0.1834534257650375,0.0,0.0,0.2889170348644256,24.55390357971192,25.0,1.9337713718414309,-6402.2646484375,73.37982940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921630859375,305.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.912109375,18000.0,0.0,0.0,0.1433576196432113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046312242746353,0.2046356350183487,-4.404870651342208e-06,0.0,0.0001454897574149,0.0,0.0,8.481712341308594,0.0,0.0,0.0,0.2877578735351562,4.0,0.0,1.0
403380,293.1370544433594,297.1499938964844,293.1499938964844,0.0254382621496915,-981.6158447265624,304.1492919921875,0.6356273889541626,0.0686029270291328,0.0623663030564785,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5683928728103638,0.050000000745058,0.0481177605688571,293.05670166015625,297.1499938964844,293.1499938964844,0.1372486501932144,-2298.517578125,304.1412353515625,0.9185861349105836,0.2088387012481689,0.1461248993873596,293.1615905761719,297.1499938964844,293.1499938964844,0.1748329997062683,-3773.566162109375,304.1514587402344,0.9833295941352844,0.2526543140411377,0.2397108823060989,293.2919616699219,297.1499938964844,293.1499938964844,0.0009327389416284,-354.25616455078125,292.42828369140625,0.5683928728103638,0.050000000745058,0.2282499372959137,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.80145263671875,294.4179077148437,291.1372375488281,1.0,0.1881291270256042,0.8310791254043579,0.8310791254043579,1.0,1.0,-0.869544267654419,0.3543757796287536,0.5151684880256653,0.1824494749307632,0.0,0.0,0.2905426621437073,24.57477760314941,25.0,2.6331534385681152,-6434.87646484375,73.66744995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241638183594,305.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.734375,18000.0,0.0,0.0,0.1442411690950393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059782594442367,0.2059826701879501,-4.408125732879853e-06,0.0,0.0001463864464312,0.0,0.0,8.547760963439941,0.0,0.0,0.0,0.2880253195762634,4.0,0.0,1.0
403440,293.1370544433594,297.1499938964844,293.1499938964844,0.0254382621496915,-981.6158447265624,304.1492919921875,0.6356273889541626,0.0686029270291328,0.0623663030564785,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5683928728103638,0.050000000745058,0.0481177605688571,293.05670166015625,297.1499938964844,293.1499938964844,0.1372486501932144,-2298.517578125,304.1412353515625,0.9185861349105836,0.2088387012481689,0.1461248993873596,293.1615905761719,297.1499938964844,293.1499938964844,0.1748329997062683,-3773.566162109375,304.1514587402344,0.9833295941352844,0.2526543140411377,0.2397108823060989,293.2919616699219,297.1499938964844,293.1499938964844,0.0009327389416284,-354.25616455078125,292.42828369140625,0.5683928728103638,0.050000000745058,0.2282499372959137,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.80145263671875,294.4179077148437,291.1372375488281,1.0,0.1881291270256042,0.8310791254043579,0.8310791254043579,1.0,1.0,-0.869544267654419,0.3543757796287536,0.5151684880256653,0.1824494749307632,0.0,0.0,0.2905426621437073,24.57477760314941,25.0,2.6331534385681152,-6434.87646484375,73.66744995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241638183594,305.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.734375,18000.0,0.0,0.0,0.1442411690950393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059782594442367,0.2059826701879501,-4.408125732879853e-06,0.0,0.0001463864464312,0.0,0.0,8.547760963439941,0.0,0.0,0.0,0.2880253195762634,4.0,0.0,1.0
403500,293.1373291015625,297.1499938964844,293.1499938964844,0.0255157109349966,-983.0445556640624,304.1492614746094,0.6358628273010254,0.0687127783894538,0.0624623820185661,294.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5683100819587708,0.050000000745058,0.0481182672083377,293.0580444335937,297.1499938964844,293.1499938964844,0.1380002051591873,-2308.54638671875,304.1414489746094,0.9200244545936584,0.2097509801387787,0.1467722654342651,293.1615295410156,297.1499938964844,293.1499938964844,0.1746940612792968,-3771.158935546875,304.1514587402344,0.983069121837616,0.2525170147418976,0.2395783215761184,293.29229736328125,297.1499938964844,293.1499938964844,0.000914160569664,-347.1859130859375,292.4037475585937,0.5683100819587708,0.050000000745058,0.2282523363828659,291.1380310058594,291.1499938964844,269.7923583984375,267.7606506347656,283.7911071777344,294.42108154296875,291.1383361816406,1.0,0.1882291287183761,0.8310750126838684,0.8310750126838684,1.0,1.0,-0.8702808618545532,0.3549284338951111,0.5153524875640869,0.1820341348648071,0.0,0.0,0.2912238538265228,24.584300994873047,25.0,2.8249990940093994,-6450.23828125,73.80728912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264831542969,305.46246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.302734375,18000.0,0.0,0.0,0.1446670591831207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065548002719879,0.2065592110157013,-4.409572284203023e-06,0.0,0.0001468186674173,0.0,0.0,8.576179504394531,0.0,0.0,0.0,0.2881409823894501,4.0,0.0,1.0
403560,293.1375427246094,297.1499938964844,293.1499938964844,0.025598669424653,-984.5751342773438,304.1492614746094,0.6361263394355774,0.0688294246792793,0.0625644624233245,294.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5682374238967896,0.050000000745058,0.0481187142431736,293.0594787597656,297.1499938964844,293.1499938964844,0.1387293934822082,-2318.264404296875,304.1416931152344,0.9214282631874084,0.2106335610151291,0.147398754954338,293.1614685058594,297.1499938964844,293.1499938964844,0.1745629012584686,-3768.8896484375,304.15142822265625,0.9828289151191713,0.2523872852325439,0.2394527196884155,293.2925720214844,297.1499938964844,293.1499938964844,0.0008956042584031,-340.1259460449219,292.379150390625,0.5682374238967896,0.050000000745058,0.2282544523477554,291.1390380859375,291.1499938964844,269.7785339355469,267.7509155273437,283.781005859375,294.4241027832031,291.1393127441406,1.0,0.1883270442485809,0.8310709595680237,0.8310709595680237,1.0,1.0,-0.8710075616836548,0.3554537296295166,0.5155538320541382,0.1816739588975906,0.0,0.0,0.2918464839458465,24.59328269958496,25.0,2.6949803829193115,-6464.7802734375,73.94480895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,305.4676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.826171875,18000.0,0.0,0.0,0.1450803130865097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20707568526268,0.2070800960063934,-4.410885139805032e-06,0.0,0.0001472380681661,0.0,0.0,8.601890563964844,0.0,0.0,0.0,0.2882458865642547,4.0,0.0,1.0
403620,293.1378173828125,297.1499938964844,293.1499938964844,0.0257860422134399,-988.0363159179688,304.1492004394531,0.6367539763450623,0.0690927729010582,0.0627910569310188,294.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5681248307228088,0.050000000745058,0.0481194034218788,293.0625,297.1499938964844,293.1499938964844,0.1401277631521225,-2336.875,304.1421203613281,0.9241403937339784,0.212316632270813,0.148592010140419,293.1611633300781,297.1499938964844,293.1499938964844,0.174331396818161,-3764.90087890625,304.1513366699219,0.9824160933494568,0.25215545296669,0.2392250150442123,293.2930603027344,297.1499938964844,293.1499938964844,0.0008585870382376,-326.0517578125,292.32965087890625,0.5681248307228088,0.050000000745058,0.228257730603218,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7607421875,294.42840576171875,291.1405639648437,1.0,0.1885173171758651,0.831062912940979,0.831062912940979,1.0,1.0,-0.8724429607391357,0.3564300835132599,0.5160128474235535,0.1811157763004303,0.0,0.0,0.2930139303207397,24.609254837036133,25.0,1.7518495321273804,-6492.5185546875,74.2143325805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93780517578125,305.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.462890625,18000.0,0.0,0.0,0.1458627581596374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080275267362594,0.2080319374799728,-4.413216629473027e-06,0.0,0.0001480321661802,0.0,0.0,8.648812294006348,0.0,0.0,0.0,0.2884368896484375,4.0,0.0,1.0
403680,293.1378173828125,297.1499938964844,293.1499938964844,0.0257860422134399,-988.0363159179688,304.1492004394531,0.6367539763450623,0.0690927729010582,0.0627910569310188,294.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5681248307228088,0.050000000745058,0.0481194034218788,293.0625,297.1499938964844,293.1499938964844,0.1401277631521225,-2336.875,304.1421203613281,0.9241403937339784,0.212316632270813,0.148592010140419,293.1611633300781,297.1499938964844,293.1499938964844,0.174331396818161,-3764.90087890625,304.1513366699219,0.9824160933494568,0.25215545296669,0.2392250150442123,293.2930603027344,297.1499938964844,293.1499938964844,0.0008585870382376,-326.0517578125,292.32965087890625,0.5681248307228088,0.050000000745058,0.228257730603218,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7607421875,294.42840576171875,291.1405639648437,1.0,0.1885173171758651,0.831062912940979,0.831062912940979,1.0,1.0,-0.8724429607391357,0.3564300835132599,0.5160128474235535,0.1811157763004303,0.0,0.0,0.2930139303207397,24.609254837036133,25.0,1.7518495321273804,-6492.5185546875,74.2143325805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93780517578125,305.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.462890625,18000.0,0.0,0.0,0.1458627581596374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080275267362594,0.2080319374799728,-4.413216629473027e-06,0.0,0.0001480321661802,0.0,0.0,8.648812294006348,0.0,0.0,0.0,0.2884368896484375,4.0,0.0,1.0
403740,293.1376342773437,297.1499938964844,293.1499938964844,0.0260313153266906,-992.57177734375,304.1490478515625,0.6376459002494812,0.0694380402565002,0.0630805045366287,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680830478668213,0.050000000745058,0.0481196567416191,293.06549072265625,297.1499938964844,293.1499938964844,0.1414711326360702,-2354.7333984375,304.1425170898437,0.9268104434013368,0.2139226049184799,0.1497243344783783,293.1606140136719,297.1499938964844,293.1499938964844,0.1741620600223541,-3762.019775390625,304.15118408203125,0.9821504950523376,0.2519832849502563,0.2390468567609787,293.2932434082031,297.1499938964844,293.1499938964844,0.0008221909520216,-312.2287292480469,292.2796630859375,0.5680830478668213,0.050000000745058,0.2282589375972747,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7388916015625,294.4280700683594,291.1405944824219,1.0,0.1887028366327285,0.8310548067092896,0.8310548067092896,1.0,1.0,-0.8739371299743652,0.3573515117168426,0.5165855884552002,0.1807727217674255,0.0,0.0,0.294234424829483,24.618871688842773,25.0,0.2385754585266113,-6520.9130859375,74.48518371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,305.49053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.396484375,18000.0,0.0,0.0,0.1465833783149719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089810669422149,0.2089854925870895,-4.415402145241387e-06,0.0,0.0001487635017838,0.0,0.0,8.6956148147583,0.0,0.0,0.0,0.288625955581665,4.0,0.0,1.0
403800,293.1376342773437,297.1499938964844,293.1499938964844,0.0260313153266906,-992.57177734375,304.1490478515625,0.6376459002494812,0.0694380402565002,0.0630805045366287,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680830478668213,0.050000000745058,0.0481196567416191,293.06549072265625,297.1499938964844,293.1499938964844,0.1414711326360702,-2354.7333984375,304.1425170898437,0.9268104434013368,0.2139226049184799,0.1497243344783783,293.1606140136719,297.1499938964844,293.1499938964844,0.1741620600223541,-3762.019775390625,304.15118408203125,0.9821504950523376,0.2519832849502563,0.2390468567609787,293.2932434082031,297.1499938964844,293.1499938964844,0.0008221909520216,-312.2287292480469,292.2796630859375,0.5680830478668213,0.050000000745058,0.2282589375972747,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7388916015625,294.4280700683594,291.1405944824219,1.0,0.1887028366327285,0.8310548067092896,0.8310548067092896,1.0,1.0,-0.8739371299743652,0.3573515117168426,0.5165855884552002,0.1807727217674255,0.0,0.0,0.294234424829483,24.618871688842773,25.0,0.2385754585266113,-6520.9130859375,74.48518371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,305.49053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.396484375,18000.0,0.0,0.0,0.1465833783149719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089810669422149,0.2089854925870895,-4.415402145241387e-06,0.0,0.0001487635017838,0.0,0.0,8.6956148147583,0.0,0.0,0.0,0.288625955581665,4.0,0.0,1.0
403860,293.1370544433594,297.1499938964844,293.1499938964844,0.0263445191085338,-998.3390502929688,304.1488342285156,0.6388481855392456,0.0698635354638099,0.0634459406137466,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5681158304214478,0.050000000745058,0.0481194555759429,293.0685119628906,297.1499938964844,293.1499938964844,0.1427623480558395,-2371.872314453125,304.1428527832031,0.9294644594192504,0.2154523283243179,0.1508051007986068,293.1598205566406,297.1499938964844,293.1499938964844,0.1740566939115524,-3760.259765625,304.1509704589844,0.9820533394813538,0.2518768906593323,0.2389309853315353,293.2931213378906,297.1499938964844,293.1499938964844,0.0007864331710152,-298.6540832519531,292.2299499511719,0.5681158304214478,0.050000000745058,0.2282579690217971,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.71710205078125,294.42633056640625,291.14019775390625,1.0,0.1888872534036636,0.8310469388961792,0.8310469388961792,1.0,1.0,-0.8755322694778442,0.3582461476325989,0.5172861218452454,0.1806305199861526,0.0,0.0,0.2955632507801056,24.62153625488281,25.0,-0.3512137532234192,-6551.41796875,74.7637710571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,305.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.99609375,18000.0,0.0,0.0,0.14725162088871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100297659635543,0.2100341916084289,-4.417740910866996e-06,0.0,0.0001494416792411,0.0,0.0,8.747055053710938,0.0,0.0,0.0,0.2888324856758117,4.0,0.0,1.0
403920,293.1370544433594,297.1499938964844,293.1499938964844,0.0263445191085338,-998.3390502929688,304.1488342285156,0.6388481855392456,0.0698635354638099,0.0634459406137466,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5681158304214478,0.050000000745058,0.0481194555759429,293.0685119628906,297.1499938964844,293.1499938964844,0.1427623480558395,-2371.872314453125,304.1428527832031,0.9294644594192504,0.2154523283243179,0.1508051007986068,293.1598205566406,297.1499938964844,293.1499938964844,0.1740566939115524,-3760.259765625,304.1509704589844,0.9820533394813538,0.2518768906593323,0.2389309853315353,293.2931213378906,297.1499938964844,293.1499938964844,0.0007864331710152,-298.6540832519531,292.2299499511719,0.5681158304214478,0.050000000745058,0.2282579690217971,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.71710205078125,294.42633056640625,291.14019775390625,1.0,0.1888872534036636,0.8310469388961792,0.8310469388961792,1.0,1.0,-0.8755322694778442,0.3582461476325989,0.5172861218452454,0.1806305199861526,0.0,0.0,0.2955632507801056,24.62153625488281,25.0,-0.3512137532234192,-6551.41796875,74.7637710571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,305.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.99609375,18000.0,0.0,0.0,0.14725162088871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100297659635543,0.2100341916084289,-4.417740910866996e-06,0.0,0.0001494416792411,0.0,0.0,8.747055053710938,0.0,0.0,0.0,0.2888324856758117,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.0267166290432214,-1004.9535522460938,304.14862060546875,0.6402717232704163,0.0703464373946189,0.0638675317168235,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681935548782349,0.050000000745058,0.0481189712882041,293.07159423828125,297.1499938964844,293.1499938964844,0.1439794450998306,-2387.98828125,304.1431884765625,0.932026207447052,0.2168881744146347,0.1518231183290481,293.1588439941406,297.1499938964844,293.1499938964844,0.1739982664585113,-3759.304931640625,304.1507263183594,0.982079267501831,0.2518267333507538,0.2388703674077987,293.292724609375,297.1499938964844,293.1499938964844,0.0007512158481404,-285.2819519042969,292.1812438964844,0.5681935548782349,0.050000000745058,0.2282556891441345,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963195800781,294.4249267578125,291.1400451660156,1.0,0.1890721321105957,0.8310390710830688,0.8310390710830688,1.0,1.0,-0.8771839737892151,0.3591042160987854,0.5180797576904297,0.180655300617218,0.0,0.0,0.2969061732292175,24.62088966369629,25.0,-0.273717850446701,-6582.20947265625,75.04793548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9704895019531,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.837890625,18000.0,0.0,0.0,0.1478825509548187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111133635044098,0.2111177891492843,-4.420226105139591e-06,0.0,0.000150081992615,0.0,0.0,8.800436973571777,0.0,0.0,0.0,0.2890473306179046,4.0,0.0,1.0
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.0267166290432214,-1004.9535522460938,304.14862060546875,0.6402717232704163,0.0703464373946189,0.0638675317168235,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681935548782349,0.050000000745058,0.0481189712882041,293.07159423828125,297.1499938964844,293.1499938964844,0.1439794450998306,-2387.98828125,304.1431884765625,0.932026207447052,0.2168881744146347,0.1518231183290481,293.1588439941406,297.1499938964844,293.1499938964844,0.1739982664585113,-3759.304931640625,304.1507263183594,0.982079267501831,0.2518267333507538,0.2388703674077987,293.292724609375,297.1499938964844,293.1499938964844,0.0007512158481404,-285.2819519042969,292.1812438964844,0.5681935548782349,0.050000000745058,0.2282556891441345,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963195800781,294.4249267578125,291.1400451660156,1.0,0.1890721321105957,0.8310390710830688,0.8310390710830688,1.0,1.0,-0.8771839737892151,0.3591042160987854,0.5180797576904297,0.180655300617218,0.0,0.0,0.2969061732292175,24.62088966369629,25.0,-0.273717850446701,-6582.20947265625,75.04793548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9704895019531,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.837890625,18000.0,0.0,0.0,0.1478825509548187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111133635044098,0.2111177891492843,-4.420226105139591e-06,0.0,0.000150081992615,0.0,0.0,8.800436973571777,0.0,0.0,0.0,0.2890473306179046,4.0,0.0,1.0
