time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.0352648496627807,-1151.8385009765625,304.1467590332031,0.6644286513328552,0.0807448029518127,0.073183000087738,294.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5625134706497192,0.050000000745058,0.0481545813381671,293.1214904785156,297.1499938964844,293.1499938964844,0.1533372849225998,-2510.564208984375,304.14813232421875,0.940730094909668,0.2275926172733307,0.1594939827919006,293.142578125,297.1499938964844,293.1499938964844,0.176566481590271,-3803.97900390625,304.14862060546875,0.9781166911125184,0.2548370063304901,0.2416543364524841,293.2790222167969,297.1499938964844,293.1499938964844,0.000412648281781,-93.08794403076172,291.47967529296875,0.5625134706497192,0.050000000745058,0.2284245938062667,291.1357727050781,291.1499938964844,268.9795837402344,267.3278503417969,283.3984680175781,294.44732666015625,291.1356201171875,1.0,0.1939529478549957,0.8307411074638367,0.8307411074638367,1.0,1.0,-0.9011573791503906,0.3703548908233642,0.5308024287223816,0.1840535402297973,0.0,0.0,0.3226394355297088,25.75263214111328,31.0,-1.2195827960968018,-7027.48095703125,81.01351928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9863586425781,305.7696838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.39453125,18000.0,0.0,0.0,0.1570526510477066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327809780836105,0.2327854484319687,-4.472189175430685e-06,0.0,0.0001593884808244,0.0,0.0,9.894635200500488,0.0,0.0,0.0,0.2934798300266266,4.0,0.0,1.0
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.0356188043951988,-1157.6783447265625,304.1466979980469,0.6618256568908691,0.0811294540762901,0.0735512673854827,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5588327646255493,0.050000000745058,0.0481787882745265,293.1223449707031,297.1499938964844,293.1499938964844,0.1535279154777526,-2513.064208984375,304.1481018066406,0.9351656436920166,0.2277857065200805,0.1596461832523346,293.1421813964844,297.1499938964844,293.1499938964844,0.1767411530017852,-3807.000732421875,304.1485595703125,0.9733957052230836,0.2550064325332641,0.2418373823165893,293.2784729003906,297.1499938964844,293.1499938964844,0.0004058929043821,-87.3652114868164,291.4582214355469,0.5588327646255493,0.050000000745058,0.2285394370555877,291.1352233886719,291.1499938964844,268.96026611328125,267.3177795410156,283.3868713378906,294.4476013183594,291.1351013183594,1.0,0.1951916962862014,0.830720067024231,0.830720067024231,1.0,1.0,-0.9021685123443604,0.3709122538566589,0.5312562584877014,0.1839859187602996,0.0,0.0,0.3236762583255768,26.37110710144043,34.0,-1.3392226696014404,-7045.4072265625,82.14696502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98309326171875,305.7759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.986328125,18000.0,0.0,0.0,0.1574156582355499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336837500333786,0.2336882203817367,-4.474393790587783e-06,0.0,0.0001597568916622,0.0,0.0,9.94125270843506,0.0,0.0,0.0,0.2936691045761108,4.0,0.0,1.0
406020,293.1230773925781,297.1499938964844,293.1499938964844,0.036341119557619,-1169.5655517578125,304.1466064453125,0.6554309725761414,0.0819010511040687,0.0743011683225631,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502325892448425,0.050000000745058,0.048239067196846,293.12384033203125,297.1499938964844,293.1499938964844,0.1539227962493896,-2518.242919921875,304.1480712890625,0.9219390153884888,0.2281789779663086,0.159962773323059,293.1414794921875,297.1499938964844,293.1499938964844,0.1771057248115539,-3813.300537109375,304.1484375,0.961532711982727,0.255350649356842,0.2422205358743667,293.2773742675781,297.1499938964844,293.1499938964844,0.0003919815062545,-76.01810455322266,291.41571044921875,0.5502325892448425,0.050000000745058,0.2288253754377365,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.36334228515625,294.4481201171875,291.1341247558594,1.0,0.1981773674488067,0.83067786693573,0.83067786693573,1.0,1.0,-0.9043237566947936,0.3721125423908233,0.5322112441062927,0.1838105320930481,0.0,0.0,0.3258466720581054,27.908531188964844,37.0,-1.3682529926300049,-7082.87255859375,84.9081802368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.7885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.234375,18000.0,0.0,0.0,0.15817491710186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355929911136627,0.2355974614620208,-4.479108156374423e-06,0.0,0.0001605274301255,0.0,0.0,10.040209770202637,0.0,0.0,0.0,0.2940711975097656,4.0,0.0,1.0
406080,293.1230773925781,297.1499938964844,293.1499938964844,0.036341119557619,-1169.5655517578125,304.1466064453125,0.6554309725761414,0.0819010511040687,0.0743011683225631,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502325892448425,0.050000000745058,0.048239067196846,293.12384033203125,297.1499938964844,293.1499938964844,0.1539227962493896,-2518.242919921875,304.1480712890625,0.9219390153884888,0.2281789779663086,0.159962773323059,293.1414794921875,297.1499938964844,293.1499938964844,0.1771057248115539,-3813.300537109375,304.1484375,0.961532711982727,0.255350649356842,0.2422205358743667,293.2773742675781,297.1499938964844,293.1499938964844,0.0003919815062545,-76.01810455322266,291.41571044921875,0.5502325892448425,0.050000000745058,0.2288253754377365,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.36334228515625,294.4481201171875,291.1341247558594,1.0,0.1981773674488067,0.83067786693573,0.83067786693573,1.0,1.0,-0.9043237566947936,0.3721125423908233,0.5322112441062927,0.1838105320930481,0.0,0.0,0.3258466720581054,27.908531188964844,37.0,-1.3682529926300049,-7082.87255859375,84.9081802368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.7885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.234375,18000.0,0.0,0.0,0.15817491710186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355929911136627,0.2355974614620208,-4.479108156374423e-06,0.0,0.0001605274301255,0.0,0.0,10.040209770202637,0.0,0.0,0.0,0.2940711975097656,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.0370799228549003,-1181.687744140625,304.1465148925781,0.648195207118988,0.0826751887798309,0.0750663056969642,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407301783561707,0.050000000745058,0.0483128279447555,293.12506103515625,297.1499938964844,293.1499938964844,0.1543429344892501,-2523.7529296875,304.14801025390625,0.9076163172721864,0.2285942286252975,0.1603017598390579,293.14080810546875,297.1499938964844,293.1499938964844,0.1774875670671463,-3819.8896484375,304.1483154296875,0.947148621082306,0.2557010352611542,0.2426232993602752,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.373779296875,0.5407301783561707,0.050000000745058,0.229175254702568,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394775390625,294.44842529296875,291.1332092285156,1.0,0.201710820198059,0.8306357264518738,0.8306357264518738,1.0,1.0,-0.9066405892372132,0.3734194040298462,0.5332211852073669,0.1835800111293792,0.0,0.0,0.3281355500221252,29.78731918334961,40.0,-1.2797009944915771,-7122.2236328125,88.23930358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,305.8011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.541015625,18000.0,0.0,0.0,0.1589834839105606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376273572444915,0.2376318424940109,-4.484196779230842e-06,0.0,0.0001613480271771,0.0,0.0,10.146177291870115,0.0,0.0,0.0,0.2945024371147156,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.0370799228549003,-1181.687744140625,304.1465148925781,0.648195207118988,0.0826751887798309,0.0750663056969642,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407301783561707,0.050000000745058,0.0483128279447555,293.12506103515625,297.1499938964844,293.1499938964844,0.1543429344892501,-2523.7529296875,304.14801025390625,0.9076163172721864,0.2285942286252975,0.1603017598390579,293.14080810546875,297.1499938964844,293.1499938964844,0.1774875670671463,-3819.8896484375,304.1483154296875,0.947148621082306,0.2557010352611542,0.2426232993602752,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.373779296875,0.5407301783561707,0.050000000745058,0.229175254702568,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394775390625,294.44842529296875,291.1332092285156,1.0,0.201710820198059,0.8306357264518738,0.8306357264518738,1.0,1.0,-0.9066405892372132,0.3734194040298462,0.5332211852073669,0.1835800111293792,0.0,0.0,0.3281355500221252,29.78731918334961,40.0,-1.2797009944915771,-7122.2236328125,88.23930358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,305.8011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.541015625,18000.0,0.0,0.0,0.1589834839105606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376273572444915,0.2376318424940109,-4.484196779230842e-06,0.0,0.0001613480271771,0.0,0.0,10.146177291870115,0.0,0.0,0.0,0.2945024371147156,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378744006156921,-1194.6834716796875,304.1463317871094,0.6409534215927124,0.0835345461964607,0.0758927911520004,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5311067700386047,0.050000000745058,0.0483971573412418,293.12554931640625,297.1499938964844,293.1499938964844,0.1548286974430084,-2530.119873046875,304.1478576660156,0.8941777348518372,0.2291253954172134,0.160707950592041,293.1399230957031,297.1499938964844,293.1499938964844,0.177900031208992,-3826.98876953125,304.148193359375,0.931469976902008,0.2561131417751312,0.2430763095617294,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5311067700386047,0.050000000745058,0.2295752763748169,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204650878906,294.45721435546875,291.13330078125,1.0,0.2056544721126556,0.8305782079696655,0.8305782079696655,1.0,1.0,-0.9092448353767396,0.3748871982097626,0.5343576073646545,0.1833211183547973,0.0,0.0,0.3303948640823364,31.935022354125977,43.0,-0.0460315831005573,-7161.6494140625,92.05877685546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,305.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.40234375,18000.0,0.0,0.0,0.1598425954580307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397147864103317,0.2397192865610122,-4.489590992307058e-06,0.0,0.0001622199197299,0.0,0.0,10.255703926086426,0.0,0.0,0.0,0.2949486970901489,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378744006156921,-1194.6834716796875,304.1463317871094,0.6409534215927124,0.0835345461964607,0.0758927911520004,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5311067700386047,0.050000000745058,0.0483971573412418,293.12554931640625,297.1499938964844,293.1499938964844,0.1548286974430084,-2530.119873046875,304.1478576660156,0.8941777348518372,0.2291253954172134,0.160707950592041,293.1399230957031,297.1499938964844,293.1499938964844,0.177900031208992,-3826.98876953125,304.148193359375,0.931469976902008,0.2561131417751312,0.2430763095617294,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5311067700386047,0.050000000745058,0.2295752763748169,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204650878906,294.45721435546875,291.13330078125,1.0,0.2056544721126556,0.8305782079696655,0.8305782079696655,1.0,1.0,-0.9092448353767396,0.3748871982097626,0.5343576073646545,0.1833211183547973,0.0,0.0,0.3303948640823364,31.935022354125977,43.0,-0.0460315831005573,-7161.6494140625,92.05877685546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,305.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.40234375,18000.0,0.0,0.0,0.1598425954580307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397147864103317,0.2397192865610122,-4.489590992307058e-06,0.0,0.0001622199197299,0.0,0.0,10.255703926086426,0.0,0.0,0.0,0.2949486970901489,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.0387267880141735,-1208.6092529296875,304.1461486816406,0.6340165138244629,0.084412045776844,0.0767740681767463,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.521836519241333,0.050000000745058,0.0484901890158653,293.1256103515625,297.1499938964844,293.1499938964844,0.1554142087697982,-2537.810302734375,304.1476135253906,0.8811647295951843,0.2297300994396209,0.1611903011798858,293.1390380859375,297.1499938964844,293.1499938964844,0.1783712059259414,-3835.11572265625,304.14801025390625,0.91580468416214,0.25654998421669,0.2435816526412964,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.521836519241333,0.050000000745058,0.2300165742635727,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975769042969,294.459716796875,291.1324462890625,1.0,0.2099043726921081,0.830520749092102,0.830520749092102,1.0,1.0,-0.9121291041374208,0.3765109777450561,0.5356181263923645,0.1830396503210067,0.0,0.0,0.3327305614948272,34.30463409423828,46.0,-1.217531442642212,-7202.6474609375,96.2996063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,305.823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.017578125,18000.0,0.0,0.0,0.1607487499713897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241793543100357,0.2417980283498764,-4.494951554079307e-06,0.0,0.0001631395571166,0.0,0.0,10.365178108215332,0.0,0.0,0.0,0.2953969538211822,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.0387267880141735,-1208.6092529296875,304.1461486816406,0.6340165138244629,0.084412045776844,0.0767740681767463,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.521836519241333,0.050000000745058,0.0484901890158653,293.1256103515625,297.1499938964844,293.1499938964844,0.1554142087697982,-2537.810302734375,304.1476135253906,0.8811647295951843,0.2297300994396209,0.1611903011798858,293.1390380859375,297.1499938964844,293.1499938964844,0.1783712059259414,-3835.11572265625,304.14801025390625,0.91580468416214,0.25654998421669,0.2435816526412964,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.521836519241333,0.050000000745058,0.2300165742635727,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975769042969,294.459716796875,291.1324462890625,1.0,0.2099043726921081,0.830520749092102,0.830520749092102,1.0,1.0,-0.9121291041374208,0.3765109777450561,0.5356181263923645,0.1830396503210067,0.0,0.0,0.3327305614948272,34.30463409423828,46.0,-1.217531442642212,-7202.6474609375,96.2996063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,305.823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.017578125,18000.0,0.0,0.0,0.1607487499713897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241793543100357,0.2417980283498764,-4.494951554079307e-06,0.0,0.0001631395571166,0.0,0.0,10.365178108215332,0.0,0.0,0.0,0.2953969538211822,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391483567655086,-1215.4912109375,304.1460876464844,0.6306204795837402,0.0848366841673851,0.0772072225809097,294.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174130797386169,0.050000000745058,0.048539649695158,293.1255798339844,297.1499938964844,293.1499938964844,0.1557264626026153,-2541.91162109375,304.1474609375,0.8748507499694824,0.2300451397895813,0.1614433079957962,293.138671875,297.1499938964844,293.1499938964844,0.1786118894815445,-3839.26708984375,304.1479187011719,0.9083912372589112,0.2567608952522278,0.2438329309225082,293.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174130797386169,0.050000000745058,0.2302511930465698,291.1319274902344,291.1499938964844,268.8100280761719,267.2352905273437,283.2855224609375,294.459716796875,291.1317443847656,1.0,0.2121144980192184,0.8304919600486755,0.8304919600486755,1.0,1.0,-0.9135950803756714,0.3773444294929504,0.536250650882721,0.1828755289316177,0.0,0.0,0.3340091109275818,35.5637092590332,46.0,-1.5264827013015747,-7224.75244140625,98.54998016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,305.8301086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.32421875,18000.0,0.0,0.0,0.1612203568220138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429401576519012,0.2429446578025818,-4.497818736126646e-06,0.0,0.0001636181696085,0.0,0.0,10.425549507141112,0.0,0.0,0.0,0.2956427037715912,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395627990365028,-1222.2501220703125,304.1460266113281,0.6272774338722229,0.0852517709136009,0.0776331797242164,294.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5131633877754211,0.050000000745058,0.0485908202826976,293.1255187988281,297.1499938964844,293.1499938964844,0.1560468226671219,-2546.11376953125,304.1473388671875,0.8687225580215454,0.2303711622953415,0.1617042422294616,293.13836669921875,297.1499938964844,293.1499938964844,0.1788472980260849,-3843.319091796875,304.1478881835937,0.9015308022499084,0.2569651901721954,0.2440799474716186,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5131633877754211,0.050000000745058,0.2304939329624176,291.1313171386719,291.1499938964844,268.7965087890625,267.2272033691406,283.27325439453125,294.4591369628906,291.13116455078125,1.0,0.2143673747777938,0.8304532766342163,0.8304532766342163,1.0,1.0,-0.9150685667991638,0.3781875669956207,0.5368810296058655,0.1826944202184677,0.0,0.0,0.3353167772293091,36.86583709716797,49.0,-1.4922581911087036,-7247.51171875,100.87586975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93359375,305.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.755859375,18000.0,0.0,0.0,0.1617060005664825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2441362738609314,0.2441407740116119,-4.500859176914673e-06,0.0,0.0001641110284253,0.0,0.0,10.488774299621582,0.0,0.0,0.0,0.2959001362323761,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403718240559101,-1235.4295654296875,304.14599609375,0.6207360625267029,0.0860565602779388,0.0784653425216674,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052237510681152,0.050000000745058,0.0486975833773613,293.1251220703125,297.1499938964844,293.1499938964844,0.1567209810018539,-2554.943115234375,304.1470947265625,0.8571443557739258,0.2310681492090225,0.1622575223445892,293.13787841796875,297.1499938964844,293.1499938964844,0.1793012768030166,-3851.1123046875,304.1478271484375,0.8886377215385437,0.2573544979095459,0.2445599734783172,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052237510681152,0.050000000745058,0.2310003787279129,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484130859375,294.45672607421875,291.1304016113281,1.0,0.2189670503139495,0.8303757905960083,0.8303757905960083,1.0,1.0,-0.918043315410614,0.3799054026603699,0.5381379127502441,0.1822874099016189,0.0,0.0,0.3379800319671631,39.58124923706055,52.0,-1.1366045475006104,-7293.96240234375,105.72869873046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,305.8502502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.05078125,18000.0,0.0,0.0,0.1627204269170761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466039359569549,0.2466084510087967,-4.507284302235348e-06,0.0,0.0001651405473239,0.0,0.0,10.620001792907717,0.0,0.0,0.0,0.2964359223842621,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403718240559101,-1235.4295654296875,304.14599609375,0.6207360625267029,0.0860565602779388,0.0784653425216674,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052237510681152,0.050000000745058,0.0486975833773613,293.1251220703125,297.1499938964844,293.1499938964844,0.1567209810018539,-2554.943115234375,304.1470947265625,0.8571443557739258,0.2310681492090225,0.1622575223445892,293.13787841796875,297.1499938964844,293.1499938964844,0.1793012768030166,-3851.1123046875,304.1478271484375,0.8886377215385437,0.2573544979095459,0.2445599734783172,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052237510681152,0.050000000745058,0.2310003787279129,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484130859375,294.45672607421875,291.1304016113281,1.0,0.2189670503139495,0.8303757905960083,0.8303757905960083,1.0,1.0,-0.918043315410614,0.3799054026603699,0.5381379127502441,0.1822874099016189,0.0,0.0,0.3379800319671631,39.58124923706055,52.0,-1.1366045475006104,-7293.96240234375,105.72869873046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,305.8502502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.05078125,18000.0,0.0,0.0,0.1627204269170761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466039359569549,0.2466084510087967,-4.507284302235348e-06,0.0,0.0001651405473239,0.0,0.0,10.620001792907717,0.0,0.0,0.0,0.2964359223842621,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.041157878935337,-1248.2239990234375,304.1460266113281,0.6142953038215637,0.0868323221802711,0.0792746320366859,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039298534393,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.1574569791555404,-2564.5693359375,304.1468505859375,0.8465694189071655,0.2318447977304458,0.1628656387329101,293.1376037597656,297.1499938964844,293.1499938964844,0.1797351837158203,-3858.541015625,304.1478271484375,0.8765294551849365,0.2577202618122101,0.2450218796730041,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039298534393,0.050000000745058,0.2315297573804855,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2234802246094,294.4529724121094,291.1299133300781,1.0,0.2236445844173431,0.8302983045578003,0.8302983045578003,1.0,1.0,-0.9210679531097412,0.3816684484481811,0.5393995642662048,0.181830421090126,0.0,0.0,0.3406900465488434,42.41849899291992,40.0,-0.7038368582725525,-7341.37255859375,110.81351470947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,305.86407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.560546875,18000.0,0.0,0.0,0.1637898832559585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491473406553268,0.2491518557071685,-4.514026841206942e-06,0.0,0.0001662259019212,0.0,0.0,10.75617218017578,0.0,0.0,0.0,0.2969930171966553,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.041157878935337,-1248.2239990234375,304.1460266113281,0.6142953038215637,0.0868323221802711,0.0792746320366859,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039298534393,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.1574569791555404,-2564.5693359375,304.1468505859375,0.8465694189071655,0.2318447977304458,0.1628656387329101,293.1376037597656,297.1499938964844,293.1499938964844,0.1797351837158203,-3858.541015625,304.1478271484375,0.8765294551849365,0.2577202618122101,0.2450218796730041,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039298534393,0.050000000745058,0.2315297573804855,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2234802246094,294.4529724121094,291.1299133300781,1.0,0.2236445844173431,0.8302983045578003,0.8302983045578003,1.0,1.0,-0.9210679531097412,0.3816684484481811,0.5393995642662048,0.181830421090126,0.0,0.0,0.3406900465488434,42.41849899291992,40.0,-0.7038368582725525,-7341.37255859375,110.81351470947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,305.86407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.560546875,18000.0,0.0,0.0,0.1637898832559585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491473406553268,0.2491518557071685,-4.514026841206942e-06,0.0,0.0001662259019212,0.0,0.0,10.75617218017578,0.0,0.0,0.0,0.2969930171966553,4.0,0.0,1.0
406860,293.1195373535156,297.1499938964844,293.1499938964844,0.0418559312820434,-1259.562744140625,304.14617919921875,0.6176511645317078,0.0876986384391784,0.0799980014562606,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992379248142242,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.158199742436409,-2574.24609375,304.14666748046875,0.849606990814209,0.2328360676765442,0.1634912192821502,293.13690185546875,297.1499938964844,293.1499938964844,0.1800711899995803,-3864.2314453125,304.14801025390625,0.8791663646697998,0.258173406124115,0.2453931123018264,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992379248142242,0.050000000745058,0.2314343154430389,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982421875,294.447265625,291.1307983398437,1.0,0.222561165690422,0.8302075266838074,0.8302075266838074,1.0,1.0,-0.9229941368103028,0.3829757869243622,0.5400183200836182,0.1810530871152877,0.0,0.0,0.3432774543762207,41.90666198730469,28.0,1.366812825202942,-7385.14794921875,110.42769622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,305.8811340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.748046875,18000.0,0.0,0.0,0.1649034321308136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25167977809906,0.251684308052063,-4.5209608288132586e-06,0.0,0.0001673560182098,0.0,0.0,10.892915725708008,0.0,0.0,0.0,0.2975529134273529,4.0,0.0,1.0
406920,293.1195373535156,297.1499938964844,293.1499938964844,0.0418559312820434,-1259.562744140625,304.14617919921875,0.6176511645317078,0.0876986384391784,0.0799980014562606,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992379248142242,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.158199742436409,-2574.24609375,304.14666748046875,0.849606990814209,0.2328360676765442,0.1634912192821502,293.13690185546875,297.1499938964844,293.1499938964844,0.1800711899995803,-3864.2314453125,304.14801025390625,0.8791663646697998,0.258173406124115,0.2453931123018264,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992379248142242,0.050000000745058,0.2314343154430389,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982421875,294.447265625,291.1307983398437,1.0,0.222561165690422,0.8302075266838074,0.8302075266838074,1.0,1.0,-0.9229941368103028,0.3829757869243622,0.5400183200836182,0.1810530871152877,0.0,0.0,0.3432774543762207,41.90666198730469,28.0,1.366812825202942,-7385.14794921875,110.42769622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,305.8811340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.748046875,18000.0,0.0,0.0,0.1649034321308136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25167977809906,0.251684308052063,-4.5209608288132586e-06,0.0,0.0001673560182098,0.0,0.0,10.892915725708008,0.0,0.0,0.0,0.2975529134273529,4.0,0.0,1.0
406980,293.11834716796875,297.1499938964844,293.1499938964844,0.0425797738134861,-1271.3154296875,304.146240234375,0.6295321583747864,0.0887156724929809,0.0807572454214096,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080515742301941,0.050000000745058,0.0486577562987804,293.11993408203125,297.1499938964844,293.1499938964844,0.1590508073568344,-2585.321044921875,304.1463623046875,0.8651013970375061,0.234088122844696,0.1642252206802368,293.1355895996094,297.1499938964844,293.1499938964844,0.1804111152887344,-3869.979248046875,304.1481018066406,0.895057201385498,0.2587729692459106,0.2457963079214096,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080515742301941,0.050000000745058,0.2308114469051361,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1719055175781,294.4404602050781,291.1329345703125,1.0,0.217310145497322,0.8301167488098145,0.8301167488098145,1.0,1.0,-0.924364984035492,0.38407102227211,0.5402939319610596,0.1800672262907028,0.0,0.0,0.3454471528530121,38.57152938842773,25.0,2.5363447666168213,-7423.3115234375,105.48020935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,305.8968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4453125,18000.0,0.0,0.0,0.1660283654928207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538631856441498,0.2538677155971527,-4.527340934146196e-06,0.0,0.000168497688719,0.0,0.0,11.012274742126465,0.0,0.0,0.0,0.2980455458164215,4.0,0.0,1.0
407040,293.11834716796875,297.1499938964844,293.1499938964844,0.0425797738134861,-1271.3154296875,304.146240234375,0.6295321583747864,0.0887156724929809,0.0807572454214096,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080515742301941,0.050000000745058,0.0486577562987804,293.11993408203125,297.1499938964844,293.1499938964844,0.1590508073568344,-2585.321044921875,304.1463623046875,0.8651013970375061,0.234088122844696,0.1642252206802368,293.1355895996094,297.1499938964844,293.1499938964844,0.1804111152887344,-3869.979248046875,304.1481018066406,0.895057201385498,0.2587729692459106,0.2457963079214096,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080515742301941,0.050000000745058,0.2308114469051361,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1719055175781,294.4404602050781,291.1329345703125,1.0,0.217310145497322,0.8301167488098145,0.8301167488098145,1.0,1.0,-0.924364984035492,0.38407102227211,0.5402939319610596,0.1800672262907028,0.0,0.0,0.3454471528530121,38.57152938842773,25.0,2.5363447666168213,-7423.3115234375,105.48020935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,305.8968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4453125,18000.0,0.0,0.0,0.1660283654928207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538631856441498,0.2538677155971527,-4.527340934146196e-06,0.0,0.000168497688719,0.0,0.0,11.012274742126465,0.0,0.0,0.0,0.2980455458164215,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.0429773293435573,-1277.7825927734375,304.1462097167969,0.6361525654792786,0.0892616286873817,0.0811740085482597,294.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5131983757019043,0.050000000745058,0.0485903806984424,293.1183166503906,297.1499938964844,293.1499938964844,0.1595422476530075,-2591.7236328125,304.1461181640625,0.8740633726119995,0.2347853034734726,0.1646462827920913,293.1347961425781,297.1499938964844,293.1499938964844,0.1806168407201767,-3873.486083984375,304.1480712890625,0.9040768146514891,0.2591106295585632,0.2460366338491439,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5131983757019043,0.050000000745058,0.2304918467998504,291.1335754394531,291.1499938964844,268.70001220703125,267.16314697265625,283.1586303710937,294.43719482421875,291.1337890625,1.0,0.2148156017065048,0.8300713896751404,0.8300713896751404,1.0,1.0,-0.9251942038536072,0.3846873342990875,0.5405068397521973,0.1795915812253952,0.0,0.0,0.3464472591876983,36.86167526245117,25.0,2.355252981185913,-7442.0146484375,102.96429443359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844909667969,305.9041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.076171875,18000.0,0.0,0.0,0.1665835827589035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548573911190033,0.2548619210720062,-4.53023130830843e-06,0.0,0.0001690611679805,0.0,0.0,11.06676197052002,0.0,0.0,0.0,0.2982706129550934,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0433966964483261,-1284.6151123046875,304.1461486816406,0.643005907535553,0.0898238569498062,0.0816114619374275,294.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185383558273315,0.050000000745058,0.0485267080366611,293.1166381835937,297.1499938964844,293.1499938964844,0.1600754410028457,-2598.673583984375,304.1458435058594,0.8832843899726868,0.2355165183544159,0.1650970578193664,293.13397216796875,297.1499938964844,293.1499938964844,0.180849552154541,-3877.4697265625,304.1479797363281,0.9137870669364928,0.2594661712646484,0.2462998777627945,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185383558273315,0.050000000745058,0.2301898151636123,291.1341247558594,291.1499938964844,268.69000244140625,267.1561889648437,283.1455383300781,294.4343566894531,291.1342163085937,1.0,0.2123317122459411,0.830026388168335,0.830026388168335,1.0,1.0,-0.926137149333954,0.385351687669754,0.5407854318618774,0.1791458129882812,0.0,0.0,0.3474498093128204,35.2470703125,25.0,1.6457995176315308,-7460.99365234375,100.61722564697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8830261230469,305.9115295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3828125,18000.0,0.0,0.0,0.1671309620141983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255827397108078,0.2558319270610809,-4.532991624728311e-06,0.0,0.0001696166873443,0.0,0.0,11.119887351989746,0.0,0.0,0.0,0.2984899282455444,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.0442996881902217,-1299.3570556640625,304.1459045410156,0.6556295156478882,0.0909857973456382,0.0825498476624488,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279468297958374,0.050000000745058,0.0484273955225944,293.1131896972656,297.1499938964844,293.1499938964844,0.1612527221441269,-2614.014404296875,304.145263671875,0.899575412273407,0.2370594143867492,0.1660799235105514,293.1322631835937,297.1499938964844,293.1499938964844,0.1813911944627761,-3886.773193359375,304.14776611328125,0.9315528273582458,0.2602180242538452,0.2468965798616409,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279468297958374,0.050000000745058,0.2297187149524688,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,294.429931640625,291.1342163085937,1.0,0.2085899114608764,0.8299364447593689,0.8299364447593689,1.0,1.0,-0.9284741282463074,0.3868607878684997,0.5416132807731628,0.17839977145195,0.0,0.0,0.3495328426361084,32.73347854614258,25.0,0.3022140562534332,-7501.6484375,97.12943267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,305.9278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.087890625,18000.0,0.0,0.0,0.168202742934227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578304409980774,0.2578349709510803,-4.538512712315423e-06,0.0,0.0001707043993519,0.0,0.0,11.2294921875,0.0,0.0,0.0,0.2989403009414673,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0442996881902217,-1299.3570556640625,304.1459045410156,0.6556295156478882,0.0909857973456382,0.0825498476624488,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279468297958374,0.050000000745058,0.0484273955225944,293.1131896972656,297.1499938964844,293.1499938964844,0.1612527221441269,-2614.014404296875,304.145263671875,0.899575412273407,0.2370594143867492,0.1660799235105514,293.1322631835937,297.1499938964844,293.1499938964844,0.1813911944627761,-3886.773193359375,304.14776611328125,0.9315528273582458,0.2602180242538452,0.2468965798616409,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279468297958374,0.050000000745058,0.2297187149524688,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,294.429931640625,291.1342163085937,1.0,0.2085899114608764,0.8299364447593689,0.8299364447593689,1.0,1.0,-0.9284741282463074,0.3868607878684997,0.5416132807731628,0.17839977145195,0.0,0.0,0.3495328426361084,32.73347854614258,25.0,0.3022140562534332,-7501.6484375,97.12943267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,305.9278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.087890625,18000.0,0.0,0.0,0.168202742934227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578304409980774,0.2578349709510803,-4.538512712315423e-06,0.0,0.0001707043993519,0.0,0.0,11.2294921875,0.0,0.0,0.0,0.2989403009414673,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0452635660767555,-1315.1246337890625,304.1456604003906,0.6673311591148376,0.0921910032629966,0.0835511088371276,294.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361447930335999,0.050000000745058,0.048351626843214,293.1097106933594,297.1499938964844,293.1499938964844,0.1625410765409469,-2630.769287109375,304.14471435546875,0.9145124554634094,0.2386947721242904,0.1671476513147354,293.1305236816406,297.1499938964844,293.1499938964844,0.1820026636123657,-3897.276123046875,304.1474914550781,0.9466856718063354,0.2610164582729339,0.2475628554821014,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361447930335999,0.050000000745058,0.2293592989444732,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,294.42730712890625,291.1339111328125,1.0,0.2057686597108841,0.8298464417457581,0.8298464417457581,1.0,1.0,-0.9312344193458556,0.3885124027729034,0.5427219867706299,0.1778591722249984,0.0,0.0,0.3516939878463745,30.82317924499512,25.0,-0.2570032179355621,-7544.9990234375,94.6632843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846435546875,305.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.544921875,18000.0,0.0,0.0,0.1692496240139007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599340677261352,0.2599386274814605,-4.544306193565717e-06,0.0,0.0001717668492347,0.0,0.0,11.345046997070312,0.0,0.0,0.0,0.2994142472743988,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0452635660767555,-1315.1246337890625,304.1456604003906,0.6673311591148376,0.0921910032629966,0.0835511088371276,294.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361447930335999,0.050000000745058,0.048351626843214,293.1097106933594,297.1499938964844,293.1499938964844,0.1625410765409469,-2630.769287109375,304.14471435546875,0.9145124554634094,0.2386947721242904,0.1671476513147354,293.1305236816406,297.1499938964844,293.1499938964844,0.1820026636123657,-3897.276123046875,304.1474914550781,0.9466856718063354,0.2610164582729339,0.2475628554821014,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361447930335999,0.050000000745058,0.2293592989444732,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,294.42730712890625,291.1339111328125,1.0,0.2057686597108841,0.8298464417457581,0.8298464417457581,1.0,1.0,-0.9312344193458556,0.3885124027729034,0.5427219867706299,0.1778591722249984,0.0,0.0,0.3516939878463745,30.82317924499512,25.0,-0.2570032179355621,-7544.9990234375,94.6632843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846435546875,305.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.544921875,18000.0,0.0,0.0,0.1692496240139007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599340677261352,0.2599386274814605,-4.544306193565717e-06,0.0,0.0001717668492347,0.0,0.0,11.345046997070312,0.0,0.0,0.0,0.2994142472743988,4.0,0.0,1.0
407460,293.112060546875,297.1499938964844,293.1499938964844,0.0462746247649192,-1331.6964111328125,304.1454162597656,0.6780894994735718,0.0934349223971366,0.0846042484045028,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432040691375732,0.050000000745058,0.0482927747070789,293.1062927246094,297.1499938964844,293.1499938964844,0.1639170199632644,-2648.6171875,304.1441650390625,0.9286588430404664,0.24041049182415,0.168285921216011,293.1288146972656,297.1499938964844,293.1499938964844,0.1826653480529785,-3908.640869140625,304.147216796875,0.9590781927108764,0.2618562877178192,0.2482861578464508,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432040691375732,0.050000000745058,0.2290801405906677,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,294.4263000488281,291.1337585449219,1.0,0.2036651521921157,0.8297407031059265,0.8297407031059265,1.0,1.0,-0.934326708316803,0.3902509212493896,0.5440757274627686,0.1775407791137695,0.0,0.0,0.3538754284381866,29.34798622131348,25.0,-0.2186162024736404,-7589.70068359375,92.93879699707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873291015625,305.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.224609375,18000.0,0.0,0.0,0.1702789217233657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620898187160492,0.2620943784713745,-4.55034569313284e-06,0.0,0.0001728114584693,0.0,0.0,11.464198112487791,0.0,0.0,0.0,0.2999034523963928,4.0,0.0,1.0
407520,293.112060546875,297.1499938964844,293.1499938964844,0.0462746247649192,-1331.6964111328125,304.1454162597656,0.6780894994735718,0.0934349223971366,0.0846042484045028,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432040691375732,0.050000000745058,0.0482927747070789,293.1062927246094,297.1499938964844,293.1499938964844,0.1639170199632644,-2648.6171875,304.1441650390625,0.9286588430404664,0.24041049182415,0.168285921216011,293.1288146972656,297.1499938964844,293.1499938964844,0.1826653480529785,-3908.640869140625,304.147216796875,0.9590781927108764,0.2618562877178192,0.2482861578464508,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432040691375732,0.050000000745058,0.2290801405906677,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,294.4263000488281,291.1337585449219,1.0,0.2036651521921157,0.8297407031059265,0.8297407031059265,1.0,1.0,-0.934326708316803,0.3902509212493896,0.5440757274627686,0.1775407791137695,0.0,0.0,0.3538754284381866,29.34798622131348,25.0,-0.2186162024736404,-7589.70068359375,92.93879699707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873291015625,305.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.224609375,18000.0,0.0,0.0,0.1702789217233657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620898187160492,0.2620943784713745,-4.55034569313284e-06,0.0,0.0001728114584693,0.0,0.0,11.464198112487791,0.0,0.0,0.0,0.2999034523963928,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.0473239459097385,-1348.9354248046875,304.14520263671875,0.6878916025161743,0.094712994992733,0.0857009664177894,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492150187492371,0.050000000745058,0.0482465326786041,293.1029663085937,297.1499938964844,293.1499938964844,0.1653663963079452,-2667.36767578125,304.1437072753906,0.9411449432373048,0.2421955019235611,0.169483482837677,293.12713623046875,297.1499938964844,293.1499938964844,0.1833708137273788,-3920.718017578125,304.14697265625,0.96908438205719,0.2627335786819458,0.2490581721067428,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492150187492371,0.050000000745058,0.2288607805967331,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,294.4266967773437,291.1337890625,1.0,0.2021152079105377,0.829634964466095,0.829634964466095,1.0,1.0,-0.937687873840332,0.3920510411262512,0.5456368327140808,0.177428737282753,0.0,0.0,0.3560419976711273,28.198143005371094,25.0,-0.007464783731848,-7634.86279296875,91.7737808227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901062011719,305.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.103515625,18000.0,0.0,0.0,0.1712959259748459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642557919025421,0.2642603516578674,-4.556511157716159e-06,0.0,0.0001738435821607,0.0,0.0,11.5846529006958,0.0,0.0,0.0,0.3003986477851867,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.0473239459097385,-1348.9354248046875,304.14520263671875,0.6878916025161743,0.094712994992733,0.0857009664177894,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492150187492371,0.050000000745058,0.0482465326786041,293.1029663085937,297.1499938964844,293.1499938964844,0.1653663963079452,-2667.36767578125,304.1437072753906,0.9411449432373048,0.2421955019235611,0.169483482837677,293.12713623046875,297.1499938964844,293.1499938964844,0.1833708137273788,-3920.718017578125,304.14697265625,0.96908438205719,0.2627335786819458,0.2490581721067428,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492150187492371,0.050000000745058,0.2288607805967331,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,294.4266967773437,291.1337890625,1.0,0.2021152079105377,0.829634964466095,0.829634964466095,1.0,1.0,-0.937687873840332,0.3920510411262512,0.5456368327140808,0.177428737282753,0.0,0.0,0.3560419976711273,28.198143005371094,25.0,-0.007464783731848,-7634.86279296875,91.7737808227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901062011719,305.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.103515625,18000.0,0.0,0.0,0.1712959259748459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642557919025421,0.2642603516578674,-4.556511157716159e-06,0.0,0.0001738435821607,0.0,0.0,11.5846529006958,0.0,0.0,0.0,0.3003986477851867,4.0,0.0,1.0
