time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.0478613413870334,-1357.781982421875,304.1451110839844,0.6924277544021606,0.0953639671206474,0.0862639993429184,294.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.551846444606781,0.050000000745058,0.048227272927761,293.101318359375,297.1499938964844,293.1499938964844,0.1661164313554763,-2677.052001953125,304.1434936523437,0.9466862082481384,0.2431118935346603,0.1701022535562515,293.1263122558594,297.1499938964844,293.1499938964844,0.1837387382984161,-3927.0087890625,304.1468505859375,0.9733105301856996,0.2631856501102447,0.2494609206914901,293.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.551846444606781,0.050000000745058,0.2287694215774536,291.1338195800781,291.1499938964844,268.6000061035156,267.092529296875,283.04888916015625,294.4273681640625,291.1338195800781,1.0,0.2015136033296585,0.8295820951461792,0.8295820951461792,1.0,1.0,-0.939456820487976,0.3929752111434936,0.5464816093444824,0.1774306446313858,0.0,0.0,0.3571164309978485,27.722774505615234,25.0,0.0609448440372943,-7657.52197265625,91.36420440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8914489746094,305.992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.08203125,18000.0,0.0,0.0,0.1718008518218994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653366029262543,0.2653411626815796,-4.559616172628012e-06,0.0,0.0001743560278555,0.0,0.0,11.645017623901367,0.0,0.0,0.0,0.3006469905376434,4.0,0.0,1.0
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0484061650931835,-1366.764892578125,304.1449890136719,0.6967455744743347,0.0960220620036125,0.0868355631828308,294.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542621612548828,0.050000000745058,0.0482100769877433,293.0997314453125,297.1499938964844,293.1499938964844,0.1668820530176162,-2686.92578125,304.1432800292969,0.9517996311187744,0.244042694568634,0.1707327514886856,293.12548828125,297.1499938964844,293.1499938964844,0.1841163486242294,-3933.46142578125,304.146728515625,0.9771102070808412,0.2636459171772003,0.2498736083507537,293.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542621612548828,0.050000000745058,0.2286878377199173,291.13385009765625,291.1499938964844,268.5899963378906,267.0853271484375,283.0404663085937,294.4283142089844,291.13385009765625,1.0,0.201005682349205,0.8295192718505859,0.8295192718505859,1.0,1.0,-0.9412761926651,0.3939170837402344,0.5473591089248657,0.1774533241987228,0.0,0.0,0.3581892549991607,27.30039024353028,28.0,0.0580278262495994,-7680.255859375,91.0475616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927307128906,306.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.048828125,18000.0,0.0,0.0,0.1723040789365768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664174437522888,0.2664220035076141,-4.562730737234233e-06,0.0,0.0001748667418723,0.0,0.0,11.705536842346191,0.0,0.0,0.0,0.3008960783481598,4.0,0.0,1.0
407820,293.1075134277344,297.1499938964844,293.1499938964844,0.0495367497205734,-1385.4581298828125,304.144775390625,0.7008938193321228,0.0973542034626007,0.0880231410264968,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549643635749817,0.050000000745058,0.0482051484286785,293.0966491699219,297.1499938964844,293.1499938964844,0.1684791594743728,-2707.49365234375,304.1428527832031,0.9555248618125916,0.2459384799003601,0.1720422059297561,293.1239318847656,297.1499938964844,293.1499938964844,0.1849229633808136,-3947.24462890625,304.146484375,0.9790816307067872,0.2645872831344604,0.2507497072219848,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549643635749817,0.050000000745058,0.2286644726991653,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,294.4310607910156,291.13360595703125,1.0,0.2014258950948715,0.8293936252593994,0.8293936252593994,1.0,1.0,-0.9452903866767884,0.3959517776966095,0.5493386387825012,0.1776197552680969,0.0,0.0,0.3603745698928833,27.20684814453125,31.0,-0.4039028882980346,-7727.0546875,91.69164276123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.0184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.748046875,18000.0,0.0,0.0,0.173308715224266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686098217964172,0.2686143815517425,-4.569036264001625e-06,0.0,0.0001758863072609,0.0,0.0,11.828660011291504,0.0,0.0,0.0,0.3014028370380401,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.0495367497205734,-1385.4581298828125,304.144775390625,0.7008938193321228,0.0973542034626007,0.0880231410264968,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549643635749817,0.050000000745058,0.0482051484286785,293.0966491699219,297.1499938964844,293.1499938964844,0.1684791594743728,-2707.49365234375,304.1428527832031,0.9555248618125916,0.2459384799003601,0.1720422059297561,293.1239318847656,297.1499938964844,293.1499938964844,0.1849229633808136,-3947.24462890625,304.146484375,0.9790816307067872,0.2645872831344604,0.2507497072219848,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549643635749817,0.050000000745058,0.2286644726991653,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,294.4310607910156,291.13360595703125,1.0,0.2014258950948715,0.8293936252593994,0.8293936252593994,1.0,1.0,-0.9452903866767884,0.3959517776966095,0.5493386387825012,0.1776197552680969,0.0,0.0,0.3603745698928833,27.20684814453125,31.0,-0.4039028882980346,-7727.0546875,91.69164276123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.0184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.748046875,18000.0,0.0,0.0,0.173308715224266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686098217964172,0.2686143815517425,-4.569036264001625e-06,0.0,0.0001758863072609,0.0,0.0,11.828660011291504,0.0,0.0,0.0,0.3014028370380401,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0507052429020404,-1404.8536376953125,304.1445617675781,0.7008640766143799,0.0987032577395439,0.089252196252346,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518534779548645,0.050000000745058,0.0482271872460842,293.09381103515625,297.1499938964844,293.1499938964844,0.1701435148715973,-2728.88037109375,304.1424560546875,0.9534122943878174,0.2478688508272171,0.1733973920345306,293.1224060058594,297.1499938964844,293.1499938964844,0.1857843250036239,-3961.952880859375,304.1462097167969,0.976015031337738,0.2655525505542755,0.251676082611084,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518534779548645,0.050000000745058,0.2287690043449401,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093994140625,294.43505859375,291.1329345703125,1.0,0.2030071467161178,0.8292679190635681,0.8292679190635681,1.0,1.0,-0.9496555924415588,0.3981218338012695,0.5515337586402893,0.1779154390096664,0.0,0.0,0.3626831769943237,27.80125617980957,34.0,-0.8273442983627319,-7776.01025390625,93.52107238769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,306.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.96875,18000.0,0.0,0.0,0.1743209958076477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709284126758575,0.2709329724311828,-4.575658749672584e-06,0.0,0.0001769136579241,0.0,0.0,11.959338188171388,0.0,0.0,0.0,0.3019400537014007,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0507052429020404,-1404.8536376953125,304.1445617675781,0.7008640766143799,0.0987032577395439,0.089252196252346,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518534779548645,0.050000000745058,0.0482271872460842,293.09381103515625,297.1499938964844,293.1499938964844,0.1701435148715973,-2728.88037109375,304.1424560546875,0.9534122943878174,0.2478688508272171,0.1733973920345306,293.1224060058594,297.1499938964844,293.1499938964844,0.1857843250036239,-3961.952880859375,304.1462097167969,0.976015031337738,0.2655525505542755,0.251676082611084,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518534779548645,0.050000000745058,0.2287690043449401,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093994140625,294.43505859375,291.1329345703125,1.0,0.2030071467161178,0.8292679190635681,0.8292679190635681,1.0,1.0,-0.9496555924415588,0.3981218338012695,0.5515337586402893,0.1779154390096664,0.0,0.0,0.3626831769943237,27.80125617980957,34.0,-0.8273442983627319,-7776.01025390625,93.52107238769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,306.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.96875,18000.0,0.0,0.0,0.1743209958076477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709284126758575,0.2709329724311828,-4.575658749672584e-06,0.0,0.0001769136579241,0.0,0.0,11.959338188171388,0.0,0.0,0.0,0.3019400537014007,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0519021712243557,-1424.7979736328125,304.1443786621094,0.6978497505187988,0.1000683829188346,0.0905158296227455,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460759997367859,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.1718577295541763,-2750.850341796875,304.1421203613281,0.9470387697219848,0.2498274594545364,0.1747888475656509,293.1210021972656,297.1499938964844,293.1499938964844,0.1866868138313293,-3977.339111328125,304.1459655761719,0.9690886735916138,0.2665403485298157,0.2526449561119079,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460759997367859,0.050000000745058,0.2289730757474899,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955139160156,294.44024658203125,291.1322631835937,1.0,0.2055006772279739,0.8291224837303162,0.8291224837303162,1.0,1.0,-0.9543015360832214,0.4003949165344238,0.5539066195487976,0.1783246397972107,0.0,0.0,0.3650858104228973,28.931303024291992,37.0,-0.902397632598877,-7826.71044921875,96.2921371459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,306.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.20703125,18000.0,0.0,0.0,0.1753534525632858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733736038208008,0.2733781933784485,-4.582721885526553e-06,0.0,0.0001779614540282,0.0,0.0,12.097992897033691,0.0,0.0,0.0,0.3025100529193878,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0519021712243557,-1424.7979736328125,304.1443786621094,0.6978497505187988,0.1000683829188346,0.0905158296227455,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460759997367859,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.1718577295541763,-2750.850341796875,304.1421203613281,0.9470387697219848,0.2498274594545364,0.1747888475656509,293.1210021972656,297.1499938964844,293.1499938964844,0.1866868138313293,-3977.339111328125,304.1459655761719,0.9690886735916138,0.2665403485298157,0.2526449561119079,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460759997367859,0.050000000745058,0.2289730757474899,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955139160156,294.44024658203125,291.1322631835937,1.0,0.2055006772279739,0.8291224837303162,0.8291224837303162,1.0,1.0,-0.9543015360832214,0.4003949165344238,0.5539066195487976,0.1783246397972107,0.0,0.0,0.3650858104228973,28.931303024291992,37.0,-0.902397632598877,-7826.71044921875,96.2921371459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,306.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.20703125,18000.0,0.0,0.0,0.1753534525632858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733736038208008,0.2733781933784485,-4.582721885526553e-06,0.0,0.0001779614540282,0.0,0.0,12.097992897033691,0.0,0.0,0.0,0.3025100529193878,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531216189265251,-1445.200927734375,304.14422607421875,0.6928765773773193,0.1014481633901596,0.0918088480830192,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386528372764587,0.050000000745058,0.048330008983612,293.0887451171875,297.1499938964844,293.1499938964844,0.1736111789941787,-2773.263427734375,304.1418151855469,0.9376659989356996,0.2518074512481689,0.1762087196111679,293.11962890625,297.1499938964844,293.1499938964844,0.1876242607831955,-3993.295166015625,304.145751953125,0.9591654539108276,0.2675494849681854,0.253650963306427,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386528372764587,0.050000000745058,0.2292567491531372,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.9826965332031,294.44647216796875,291.1316833496094,1.0,0.2086932212114334,0.828977108001709,0.828977108001709,1.0,1.0,-0.9591770768165588,0.4027496576309204,0.5564274191856384,0.1788383722305297,0.0,0.0,0.3675643503665924,30.49007034301757,40.0,-0.8315595388412476,-7878.63330078125,99.83534240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890869140625,306.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.53125,18000.0,0.0,0.0,0.1764161884784698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759221792221069,0.2759267687797546,-4.590182470565196e-06,0.0,0.0001790399983292,0.0,0.0,12.243470191955566,0.0,0.0,0.0,0.3031085431575775,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531216189265251,-1445.200927734375,304.14422607421875,0.6928765773773193,0.1014481633901596,0.0918088480830192,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386528372764587,0.050000000745058,0.048330008983612,293.0887451171875,297.1499938964844,293.1499938964844,0.1736111789941787,-2773.263427734375,304.1418151855469,0.9376659989356996,0.2518074512481689,0.1762087196111679,293.11962890625,297.1499938964844,293.1499938964844,0.1876242607831955,-3993.295166015625,304.145751953125,0.9591654539108276,0.2675494849681854,0.253650963306427,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386528372764587,0.050000000745058,0.2292567491531372,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.9826965332031,294.44647216796875,291.1316833496094,1.0,0.2086932212114334,0.828977108001709,0.828977108001709,1.0,1.0,-0.9591770768165588,0.4027496576309204,0.5564274191856384,0.1788383722305297,0.0,0.0,0.3675643503665924,30.49007034301757,40.0,-0.8315595388412476,-7878.63330078125,99.83534240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890869140625,306.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.53125,18000.0,0.0,0.0,0.1764161884784698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759221792221069,0.2759267687797546,-4.590182470565196e-06,0.0,0.0001790399983292,0.0,0.0,12.243470191955566,0.0,0.0,0.0,0.3031085431575775,4.0,0.0,1.0
408300,293.1031799316406,297.1499938964844,293.1499938964844,0.0537383817136287,-1455.553955078125,304.1441650390625,0.689915657043457,0.1021433249115943,0.0924651771783828,293.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345906615257263,0.050000000745058,0.0483652204275131,293.087646484375,297.1499938964844,293.1499938964844,0.1744998693466186,-2784.599853515625,304.1416931152344,0.932212233543396,0.2528035044670105,0.1769272238016128,293.1189880371094,297.1499938964844,293.1499938964844,0.1881047636270523,-4001.46337890625,304.1456604003906,0.953324854373932,0.2680618166923523,0.2541666626930237,293.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345906615257263,0.050000000745058,0.229423776268959,291.1314697265625,291.1499938964844,268.5,267.0193176269531,282.9766540527344,294.4499206542969,291.13140869140625,1.0,0.2104998230934143,0.828904390335083,0.828904390335083,1.0,1.0,-0.9616886973381042,0.4039522707462311,0.5577364563941956,0.1791319996118545,0.0,0.0,0.3688271343708038,31.405277252197266,40.0,-0.7593535780906677,-7904.970703125,101.85733032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888427734375,306.07232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.21875,18000.0,0.0,0.0,0.1769612431526184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772316336631775,0.2772362232208252,-4.59405237052124e-06,0.0,0.0001795931602828,0.0,0.0,12.31859302520752,0.0,0.0,0.0,0.3034177422523498,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543590486049652,-1465.9959716796875,304.14410400390625,0.6867665648460388,0.1028417870402336,0.093127354979515,293.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5304253697395325,0.050000000745058,0.0484034232795238,293.0865783691406,297.1499938964844,293.1499938964844,0.1753949075937271,-2796.002197265625,304.1415710449219,0.9264596700668336,0.2538025081157684,0.1776501983404159,293.11834716796875,297.1499938964844,293.1499938964844,0.188592255115509,-4009.7431640625,304.14556884765625,0.9470577239990234,0.2685790657997131,0.254690021276474,293.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5304253697395325,0.050000000745058,0.2296049892902374,291.1312255859375,291.1499938964844,268.489990234375,267.0118408203125,282.97088623046875,294.4535827636719,291.1311950683594,1.0,0.2124183923006057,0.8288201689720154,0.8288201689720154,1.0,1.0,-0.9642426371574402,0.4051679074764251,0.5590747594833374,0.1794478446245193,0.0,0.0,0.3701013922691345,32.396976470947266,43.0,-0.6689926981925964,-7931.4951171875,104.02368927001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88555908203125,306.0791931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.93359375,18000.0,0.0,0.0,0.1775160431861877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785606384277344,0.2785652279853821,-4.598006853484549e-06,0.0,0.0001801562175387,0.0,0.0,12.395105361938477,0.0,0.0,0.0,0.3037327229976654,4.0,0.0,1.0
408420,293.10162353515625,297.1499938964844,293.1499938964844,0.0556105524301528,-1487.1253662109375,304.1439819335937,0.6801612377166748,0.1042483001947403,0.0944679975509643,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220495462417603,0.050000000745058,0.0484877377748489,293.0846252441406,297.1499938964844,293.1499938964844,0.1772003769874572,-2818.956298828125,304.1413879394531,0.9146260023117064,0.2558061778545379,0.1791067868471145,293.1171264648437,297.1499938964844,293.1499938964844,0.1895869374275207,-4026.6162109375,304.1453857421875,0.9336875677108764,0.2696282565593719,0.2557586431503296,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220495462417603,0.050000000745058,0.2300049513578415,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,294.4615478515625,291.1308898925781,1.0,0.2165345251560211,0.8286517262458801,0.8286517262458801,1.0,1.0,-0.9694636464118958,0.4076345264911651,0.561829149723053,0.1801454424858093,0.0,0.0,0.372672975063324,34.5830078125,46.0,-0.464009940624237,-7984.98046875,108.74761199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,306.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.44921875,18000.0,0.0,0.0,0.1786565631628036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.281266301870346,0.2812708914279938,-4.606142738339258e-06,0.0,0.0001813136914279,0.0,0.0,12.551716804504396,0.0,0.0,0.0,0.3043777048587799,4.0,0.0,1.0
408480,293.10162353515625,297.1499938964844,293.1499938964844,0.0556105524301528,-1487.1253662109375,304.1439819335937,0.6801612377166748,0.1042483001947403,0.0944679975509643,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220495462417603,0.050000000745058,0.0484877377748489,293.0846252441406,297.1499938964844,293.1499938964844,0.1772003769874572,-2818.956298828125,304.1413879394531,0.9146260023117064,0.2558061778545379,0.1791067868471145,293.1171264648437,297.1499938964844,293.1499938964844,0.1895869374275207,-4026.6162109375,304.1453857421875,0.9336875677108764,0.2696282565593719,0.2557586431503296,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220495462417603,0.050000000745058,0.2300049513578415,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,294.4615478515625,291.1308898925781,1.0,0.2165345251560211,0.8286517262458801,0.8286517262458801,1.0,1.0,-0.9694636464118958,0.4076345264911651,0.561829149723053,0.1801454424858093,0.0,0.0,0.372672975063324,34.5830078125,46.0,-0.464009940624237,-7984.98046875,108.74761199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,306.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.44921875,18000.0,0.0,0.0,0.1786565631628036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.281266301870346,0.2812708914279938,-4.606142738339258e-06,0.0,0.0001813136914279,0.0,0.0,12.551716804504396,0.0,0.0,0.0,0.3043777048587799,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568731129169464,-1508.54541015625,304.1438903808594,0.6734877228736877,0.105666734278202,0.0958280116319656,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139448642730713,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.1790205538272857,-2842.035888671875,304.1412353515625,0.9033413529396056,0.2578125,0.1805727928876876,293.115966796875,297.1499938964844,293.1499938964844,0.1906057298183441,-4043.869873046875,304.1452331542969,0.9200372695922852,0.2706961631774902,0.2568539977073669,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139448642730713,0.050000000745058,0.2304470837116241,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,294.4702453613281,291.1307067871094,1.0,0.2209355533123016,0.8284832835197449,0.8284832835197449,1.0,1.0,-0.9748125672340392,0.4101385474205017,0.5646740198135376,0.180925652384758,0.0,0.0,0.3752599656581878,36.99696350097656,49.0,-0.2561322450637817,-8038.8681640625,113.92605590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,306.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.078125,18000.0,0.0,0.0,0.179838016629219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840187847614288,0.2840234041213989,-4.6145332817104645e-06,0.0,0.000182512725587,0.0,0.0,12.712203025817873,0.0,0.0,0.0,0.3050389587879181,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568731129169464,-1508.54541015625,304.1438903808594,0.6734877228736877,0.105666734278202,0.0958280116319656,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139448642730713,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.1790205538272857,-2842.035888671875,304.1412353515625,0.9033413529396056,0.2578125,0.1805727928876876,293.115966796875,297.1499938964844,293.1499938964844,0.1906057298183441,-4043.869873046875,304.1452331542969,0.9200372695922852,0.2706961631774902,0.2568539977073669,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139448642730713,0.050000000745058,0.2304470837116241,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,294.4702453613281,291.1307067871094,1.0,0.2209355533123016,0.8284832835197449,0.8284832835197449,1.0,1.0,-0.9748125672340392,0.4101385474205017,0.5646740198135376,0.180925652384758,0.0,0.0,0.3752599656581878,36.99696350097656,49.0,-0.2561322450637817,-8038.8681640625,113.92605590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,306.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.078125,18000.0,0.0,0.0,0.179838016629219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840187847614288,0.2840234041213989,-4.6145332817104645e-06,0.0,0.000182512725587,0.0,0.0,12.712203025817873,0.0,0.0,0.0,0.3050389587879181,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.0581437461078166,-1530.2109375,304.143798828125,0.6670382618904114,0.1070959120988845,0.0972046256065368,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526034355164,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.1808484196662902,-2865.15185546875,304.14111328125,0.8929732441902161,0.2598156034946441,0.1820427179336547,293.1148681640625,297.1499938964844,293.1499938964844,0.1916459053754806,-4061.45703125,304.14508056640625,0.9071935415267944,0.2717816829681396,0.2579732537269592,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526034355164,0.050000000745058,0.2309228181838989,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.9411315917969,294.47967529296875,291.1307067871094,1.0,0.2255303710699081,0.8282942771911621,0.8282942771911621,1.0,1.0,-0.980263650417328,0.4126676917076111,0.5675959587097168,0.1817807704210281,0.0,0.0,0.3778415620326996,39.592811584472656,52.0,-0.0390007309615612,-8092.955078125,119.48484802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,306.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.1810574233531952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867972552776336,0.2868018746376037,-4.623119366442552e-06,0.0,0.0001837502786656,0.0,0.0,12.875406265258787,0.0,0.0,0.0,0.3057115972042084,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581437461078166,-1530.2109375,304.143798828125,0.6670382618904114,0.1070959120988845,0.0972046256065368,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526034355164,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.1808484196662902,-2865.15185546875,304.14111328125,0.8929732441902161,0.2598156034946441,0.1820427179336547,293.1148681640625,297.1499938964844,293.1499938964844,0.1916459053754806,-4061.45703125,304.14508056640625,0.9071935415267944,0.2717816829681396,0.2579732537269592,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526034355164,0.050000000745058,0.2309228181838989,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.9411315917969,294.47967529296875,291.1307067871094,1.0,0.2255303710699081,0.8282942771911621,0.8282942771911621,1.0,1.0,-0.980263650417328,0.4126676917076111,0.5675959587097168,0.1817807704210281,0.0,0.0,0.3778415620326996,39.592811584472656,52.0,-0.0390007309615612,-8092.955078125,119.48484802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,306.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.1810574233531952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867972552776336,0.2868018746376037,-4.623119366442552e-06,0.0,0.0001837502786656,0.0,0.0,12.875406265258787,0.0,0.0,0.0,0.3057115972042084,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0594202950596809,-1552.0894775390625,304.14373779296875,0.6609756350517273,0.1085350736975669,0.0985957831144332,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382394313812,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.182678535580635,-2888.236328125,304.1410217285156,0.8830748796463013,0.2618113160133362,0.183512270450592,293.11383056640625,297.1499938964844,293.1499938964844,0.1927056312561035,-4079.3466796875,304.1449584960937,0.8958724737167358,0.2728842198848724,0.2591144442558288,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382394313812,0.050000000745058,0.2314255982637405,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9330139160156,294.4897766113281,291.1308288574219,1.0,0.2302511483430862,0.8281052708625793,0.8281052708625793,1.0,1.0,-0.98579740524292,0.4152152240276336,0.5705822110176086,0.1827068924903869,0.0,0.0,0.380397766828537,42.33526992797852,55.0,0.1593601405620575,-8147.06640625,125.36719512939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6953125,18000.0,0.0,0.0,0.1823100447654724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895792424678802,0.2895838916301727,-4.631835508916993e-06,0.0,0.0001850215194281,0.0,0.0,13.040046691894531,0.0,0.0,0.0,0.3063904047012329,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594202950596809,-1552.0894775390625,304.14373779296875,0.6609756350517273,0.1085350736975669,0.0985957831144332,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382394313812,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.182678535580635,-2888.236328125,304.1410217285156,0.8830748796463013,0.2618113160133362,0.183512270450592,293.11383056640625,297.1499938964844,293.1499938964844,0.1927056312561035,-4079.3466796875,304.1449584960937,0.8958724737167358,0.2728842198848724,0.2591144442558288,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382394313812,0.050000000745058,0.2314255982637405,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9330139160156,294.4897766113281,291.1308288574219,1.0,0.2302511483430862,0.8281052708625793,0.8281052708625793,1.0,1.0,-0.98579740524292,0.4152152240276336,0.5705822110176086,0.1827068924903869,0.0,0.0,0.380397766828537,42.33526992797852,55.0,0.1593601405620575,-8147.06640625,125.36719512939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6953125,18000.0,0.0,0.0,0.1823100447654724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895792424678802,0.2895838916301727,-4.631835508916993e-06,0.0,0.0001850215194281,0.0,0.0,13.040046691894531,0.0,0.0,0.0,0.3063904047012329,4.0,0.0,1.0
408900,293.0985717773437,297.1499938964844,293.1499938964844,0.0600602552294731,-1563.1004638671875,304.1437072753906,0.6581186652183533,0.109258197247982,0.0992962568998336,293.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960333704948425,0.050000000745058,0.0488419756293296,293.07958984375,297.1499938964844,293.1499938964844,0.183593213558197,-2899.751708984375,304.1409912109375,0.8783513903617859,0.2628054022789001,0.1842458695173263,293.1133117675781,297.1499938964844,293.1499938964844,0.193242460489273,-4088.3984375,304.1448974609375,0.8905022144317627,0.2734417021274566,0.2596926987171173,293.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960333704948425,0.050000000745058,0.2316852957010269,291.1308898925781,291.1499938964844,268.3999938964844,266.943115234375,282.92926025390625,294.4950561523437,291.13092041015625,1.0,0.2326409071683883,0.8280107975006104,0.8280107975006104,1.0,1.0,-0.9885900020599364,0.4164937436580658,0.5720962882041931,0.1831951141357422,0.0,0.0,0.38166144490242,43.75160598754883,55.0,0.247506558895111,-8174.09228515625,128.4136505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498229980469,306.13433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.673828125,18000.0,0.0,0.0,0.1829467415809631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.290965586900711,0.2909702360630035,-4.636222911358345e-06,0.0,0.0001856676826719,0.0,0.0,13.122552871704102,0.0,0.0,0.0,0.3067306280136108,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0607010275125503,-1574.1544189453125,304.1437072753906,0.6553865075111389,0.1099835336208343,0.0999996811151504,293.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.492843359708786,0.050000000745058,0.0488976873457431,293.0790710449219,297.1499938964844,293.1499938964844,0.1845071166753769,-2911.243408203125,304.1409606933594,0.8737959861755371,0.2637966871261596,0.1849782913923263,293.1128234863281,297.1499938964844,293.1499938964844,0.19378362596035,-4097.51611328125,304.14483642578125,0.885308563709259,0.2740031778812408,0.2602756917476654,293.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.492843359708786,0.050000000745058,0.231949582695961,291.1310119628906,291.1499938964844,268.3900146484375,266.9353332519531,282.9257202148437,294.50048828125,291.1310729980469,1.0,0.2350416630506515,0.8279067277908325,0.8279067277908325,1.0,1.0,-0.9913971424102784,0.4177737832069397,0.5736233592033386,0.1836986690759658,0.0,0.0,0.3829131126403808,45.19297790527344,58.0,0.3316783308982849,-8201.0771484375,131.52197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460693359375,306.1402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6796875,18000.0,0.0,0.0,0.1835888475179672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923460602760315,0.292350709438324,-4.6406198634940665e-06,0.0,0.0001863193465396,0.0,0.0,13.205015182495115,0.0,0.0,0.0,0.3070706725120544,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.0619840063154697,-1596.3741455078125,304.1436462402344,0.6503028273582458,0.1114401370286941,0.1014142259955406,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.48671555519104,0.050000000745058,0.0490115210413932,293.0782165527344,297.1499938964844,293.1499938964844,0.1863315254449844,-2934.141845703125,304.14093017578125,0.8652136921882629,0.2657698094844818,0.1864386796951294,293.11187744140625,297.1499938964844,293.1499938964844,0.1948777139186859,-4115.93017578125,304.1447448730469,0.8754880428314209,0.2751369774341583,0.2614544928073883,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.48671555519104,0.050000000745058,0.2324895560741424,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.919189453125,294.51171875,291.1314392089844,1.0,0.2398552447557449,0.8276986479759216,0.8276986479759216,1.0,1.0,-0.9970471858978271,0.4203371405601501,0.576710045337677,0.1847508549690246,0.0,0.0,0.3853756785392761,48.13797378540039,61.0,0.4837216138839721,-8254.8896484375,137.90249633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,306.1523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.744140625,18000.0,0.0,0.0,0.1848843395709991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950831055641174,0.2950877547264099,-4.649417405744316e-06,0.0,0.0001876340975286,0.0,0.0,13.369409561157228,0.0,0.0,0.0,0.3077486157417297,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.0619840063154697,-1596.3741455078125,304.1436462402344,0.6503028273582458,0.1114401370286941,0.1014142259955406,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.48671555519104,0.050000000745058,0.0490115210413932,293.0782165527344,297.1499938964844,293.1499938964844,0.1863315254449844,-2934.141845703125,304.14093017578125,0.8652136921882629,0.2657698094844818,0.1864386796951294,293.11187744140625,297.1499938964844,293.1499938964844,0.1948777139186859,-4115.93017578125,304.1447448730469,0.8754880428314209,0.2751369774341583,0.2614544928073883,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.48671555519104,0.050000000745058,0.2324895560741424,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.919189453125,294.51171875,291.1314392089844,1.0,0.2398552447557449,0.8276986479759216,0.8276986479759216,1.0,1.0,-0.9970471858978271,0.4203371405601501,0.576710045337677,0.1847508549690246,0.0,0.0,0.3853756785392761,48.13797378540039,61.0,0.4837216138839721,-8254.8896484375,137.90249633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,306.1523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.744140625,18000.0,0.0,0.0,0.1848843395709991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950831055641174,0.2950877547264099,-4.649417405744316e-06,0.0,0.0001876340975286,0.0,0.0,13.369409561157228,0.0,0.0,0.0,0.3077486157417297,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632684081792831,-1618.7352294921875,304.1436462402344,0.6457100510597229,0.1129046529531478,0.102838434278965,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807279706001282,0.050000000745058,0.049127958714962,293.0775146484375,297.1499938964844,293.1499938964844,0.1881487518548965,-2956.8955078125,304.14093017578125,0.8573305010795593,0.2677281200885772,0.1878909021615982,293.1109924316406,297.1499938964844,293.1499938964844,0.1959874480962753,-4134.580078125,304.1446533203125,0.8664383292198181,0.2762855291366577,0.2626499235630035,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807279706001282,0.050000000745058,0.2330418974161148,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,294.52349853515625,291.1318664550781,1.0,0.24466173350811,0.8274906277656555,0.8274906277656555,1.0,1.0,-1.002737045288086,0.4229020476341247,0.5798349976539612,0.1858604103326797,0.0,0.0,0.3877740204334259,51.15068435668945,64.0,0.5975993871688843,-8308.40234375,144.47628784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,306.1648254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.904296875,18000.0,0.0,0.0,0.1861886829137802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977748811244964,0.2977795302867889,-4.658177658711793e-06,0.0,0.0001889578416012,0.0,0.0,13.53227424621582,0.0,0.0,0.0,0.3084202408790588,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632684081792831,-1618.7352294921875,304.1436462402344,0.6457100510597229,0.1129046529531478,0.102838434278965,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807279706001282,0.050000000745058,0.049127958714962,293.0775146484375,297.1499938964844,293.1499938964844,0.1881487518548965,-2956.8955078125,304.14093017578125,0.8573305010795593,0.2677281200885772,0.1878909021615982,293.1109924316406,297.1499938964844,293.1499938964844,0.1959874480962753,-4134.580078125,304.1446533203125,0.8664383292198181,0.2762855291366577,0.2626499235630035,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807279706001282,0.050000000745058,0.2330418974161148,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,294.52349853515625,291.1318664550781,1.0,0.24466173350811,0.8274906277656555,0.8274906277656555,1.0,1.0,-1.002737045288086,0.4229020476341247,0.5798349976539612,0.1858604103326797,0.0,0.0,0.3877740204334259,51.15068435668945,64.0,0.5975993871688843,-8308.40234375,144.47628784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,306.1648254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.904296875,18000.0,0.0,0.0,0.1861886829137802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977748811244964,0.2977795302867889,-4.658177658711793e-06,0.0,0.0001889578416012,0.0,0.0,13.53227424621582,0.0,0.0,0.0,0.3084202408790588,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645533800125122,-1641.222412109375,304.14361572265625,0.641577959060669,0.1143765747547149,0.104271188378334,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746187925338745,0.050000000745058,0.0492463074624538,293.0769958496094,297.1499938964844,293.1499938964844,0.1899569928646087,-2979.484375,304.14093017578125,0.8501192331314087,0.2696700990200043,0.1893333792686462,293.1101379394531,297.1499938964844,293.1499938964844,0.1971120089292526,-4153.4521484375,304.1445617675781,0.8581485152244568,0.2774481773376465,0.2638606429100036,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746187925338745,0.050000000745058,0.2336032837629318,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,294.5357360839844,291.1323547363281,1.0,0.2494361847639084,0.8272628784179688,0.8272628784179688,1.0,1.0,-1.0084569454193115,0.4254636764526367,0.5829932689666748,0.1870219111442566,0.0,0.0,0.3901017904281616,54.21342468261719,67.0,0.683377206325531,-8361.5439453125,151.2133026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12890625,18000.0,0.0,0.0,0.1874930262565612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004118502140045,0.3004165291786194,-4.666859240387566e-06,0.0,0.0001902815856738,0.0,0.0,13.692965507507324,0.0,0.0,0.0,0.3090828359127044,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645533800125122,-1641.222412109375,304.14361572265625,0.641577959060669,0.1143765747547149,0.104271188378334,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746187925338745,0.050000000745058,0.0492463074624538,293.0769958496094,297.1499938964844,293.1499938964844,0.1899569928646087,-2979.484375,304.14093017578125,0.8501192331314087,0.2696700990200043,0.1893333792686462,293.1101379394531,297.1499938964844,293.1499938964844,0.1971120089292526,-4153.4521484375,304.1445617675781,0.8581485152244568,0.2774481773376465,0.2638606429100036,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746187925338745,0.050000000745058,0.2336032837629318,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,294.5357360839844,291.1323547363281,1.0,0.2494361847639084,0.8272628784179688,0.8272628784179688,1.0,1.0,-1.0084569454193115,0.4254636764526367,0.5829932689666748,0.1870219111442566,0.0,0.0,0.3901017904281616,54.21342468261719,67.0,0.683377206325531,-8361.5439453125,151.2133026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12890625,18000.0,0.0,0.0,0.1874930262565612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004118502140045,0.3004165291786194,-4.666859240387566e-06,0.0,0.0001902815856738,0.0,0.0,13.692965507507324,0.0,0.0,0.0,0.3090828359127044,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658382400870323,-1663.822998046875,304.14361572265625,0.637866199016571,0.1158554255962371,0.1057115048170089,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681079983711242,0.050000000745058,0.0493659973144531,293.0766296386719,297.1499938964844,293.1499938964844,0.1917546838521957,-3001.890625,304.1409606933594,0.8435290455818176,0.2715944051742553,0.19076469540596,293.1093139648437,297.1499938964844,293.1499938964844,0.1982506513595581,-4172.53369140625,304.1444702148437,0.8505767583847046,0.2786241769790649,0.2650854587554931,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681079983711242,0.050000000745058,0.2341710329055786,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.90380859375,294.5484313964844,291.1329040527344,1.0,0.2541609704494476,0.8270351886749268,0.8270351886749268,1.0,1.0,-1.0141987800598145,0.4280205965042114,0.5861781239509583,0.1882328689098358,0.0,0.0,0.39235520362854,57.31154251098633,55.0,0.7316762804985046,-8414.2548828125,158.08819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3984375,18000.0,0.0,0.0,0.1887890547513961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029866814613342,0.3029913604259491,-4.675428954215022e-06,0.0,0.0001915968896355,0.0,0.0,13.850961685180664,0.0,0.0,0.0,0.3097341656684875,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658382400870323,-1663.822998046875,304.14361572265625,0.637866199016571,0.1158554255962371,0.1057115048170089,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681079983711242,0.050000000745058,0.0493659973144531,293.0766296386719,297.1499938964844,293.1499938964844,0.1917546838521957,-3001.890625,304.1409606933594,0.8435290455818176,0.2715944051742553,0.19076469540596,293.1093139648437,297.1499938964844,293.1499938964844,0.1982506513595581,-4172.53369140625,304.1444702148437,0.8505767583847046,0.2786241769790649,0.2650854587554931,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681079983711242,0.050000000745058,0.2341710329055786,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.90380859375,294.5484313964844,291.1329040527344,1.0,0.2541609704494476,0.8270351886749268,0.8270351886749268,1.0,1.0,-1.0141987800598145,0.4280205965042114,0.5861781239509583,0.1882328689098358,0.0,0.0,0.39235520362854,57.31154251098633,55.0,0.7316762804985046,-8414.2548828125,158.08819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3984375,18000.0,0.0,0.0,0.1887890547513961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029866814613342,0.3029913604259491,-4.675428954215022e-06,0.0,0.0001915968896355,0.0,0.0,13.850961685180664,0.0,0.0,0.0,0.3097341656684875,4.0,0.0,1.0
