time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664355605840683,-1674.3570556640625,304.1436767578125,0.6388968825340271,0.1166038513183593,0.1063836216926574,293.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678294360637665,0.050000000745058,0.0493708923459053,293.0764465332031,297.1499938964844,293.1499938964844,0.1926011592149734,-3012.4033203125,304.1410827636719,0.8441336750984192,0.27255979180336,0.1914375722408294,293.10888671875,297.1499938964844,293.1499938964844,0.1987747102975845,-4181.27880859375,304.14453125,0.8508123159408569,0.2792215049266815,0.2656487822532654,293.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678294360637665,0.050000000745058,0.2341942638158798,291.1332092285156,291.1499938964844,268.29998779296875,266.86358642578125,282.9018249511719,294.5547790527344,291.1333923339844,1.0,0.2542433738708496,0.8269213438034058,0.8269213438034058,1.0,1.0,-1.016523361206055,0.4290598332881927,0.5874636173248291,0.1887082457542419,0.0,0.0,0.393437772989273,57.46274948120117,55.0,1.364492416381836,-8438.4541015625,158.9842987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82928466796875,306.1994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.603515625,18000.0,0.0,0.0,0.1894312798976898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042473793029785,0.3042520582675934,-4.67967038275674e-06,0.0,0.0001922486699186,0.0,0.0,13.928753852844238,0.0,0.0,0.0,0.3100546002388,4.0,0.0,1.0
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0670042857527732,-1684.3956298828125,304.143798828125,0.6419410705566406,0.1173681542277336,0.1070308312773704,293.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4697256684303283,0.050000000745058,0.0493370853364467,293.0762023925781,297.1499938964844,293.1499938964844,0.1934108883142471,-3022.43017578125,304.1412353515625,0.8474194407463074,0.2735436856746673,0.1920911073684692,293.1084289550781,297.1499938964844,293.1499938964844,0.1992598623037338,-4189.33935546875,304.1446533203125,0.8537890911102295,0.2798325717449188,0.2661842703819275,293.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4697256684303283,0.050000000745058,0.2340338826179504,291.1343688964844,291.1499938964844,268.2900085449219,266.8554382324219,282.8996887207031,294.5607604980469,291.134765625,1.0,0.2531977593898773,0.8268003463745117,0.8268003463745117,1.0,1.0,-1.0184944868087769,0.4299459755420685,0.5885485410690308,0.1890919655561447,0.0,0.0,0.3943687379360199,56.62944793701172,43.0,2.8031437397003174,-8460.5556640625,158.08050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83013916015625,306.2084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.5546875,18000.0,0.0,0.0,0.1900634467601776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.305415391921997,0.3054201006889343,-4.683789484261069e-06,0.0,0.0001928902347572,0.0,0.0,14.001530647277832,0.0,0.0,0.0,0.3103536963462829,4.0,0.0,1.0
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0680961087346077,-1703.7108154296875,304.14404296875,0.6530623435974121,0.1189360097050666,0.1082858070731163,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427447795868,0.050000000745058,0.0491880662739276,293.0754699707031,297.1499938964844,293.1499938964844,0.1949818283319473,-3041.840087890625,304.1415405273437,0.8605390787124634,0.27555912733078,0.1933732330799102,293.107421875,297.1499938964844,293.1499938964844,0.2001710385084152,-4204.4326171875,304.1448974609375,0.8663865327835083,0.2810931801795959,0.2672110795974731,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427447795868,0.050000000745058,0.2333270162343979,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,294.5716552734375,291.1383361816406,1.0,0.2482786923646927,0.8265583515167236,0.8265583515167236,1.0,1.0,-1.0217450857162476,0.431414246559143,0.5903308987617493,0.1896957010030746,0.0,0.0,0.3957488238811493,52.89338302612305,31.0,4.391632080078125,-8496.96875,152.47528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,306.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.361328125,18000.0,0.0,0.0,0.1912732422351837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072064816951751,0.30721116065979,-4.690669356932631e-06,0.0,0.0001941180235007,0.0,0.0,14.11504364013672,0.0,0.0,0.0,0.3108243644237518,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0680961087346077,-1703.7108154296875,304.14404296875,0.6530623435974121,0.1189360097050666,0.1082858070731163,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427447795868,0.050000000745058,0.0491880662739276,293.0754699707031,297.1499938964844,293.1499938964844,0.1949818283319473,-3041.840087890625,304.1415405273437,0.8605390787124634,0.27555912733078,0.1933732330799102,293.107421875,297.1499938964844,293.1499938964844,0.2001710385084152,-4204.4326171875,304.1448974609375,0.8663865327835083,0.2810931801795959,0.2672110795974731,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427447795868,0.050000000745058,0.2333270162343979,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,294.5716552734375,291.1383361816406,1.0,0.2482786923646927,0.8265583515167236,0.8265583515167236,1.0,1.0,-1.0217450857162476,0.431414246559143,0.5903308987617493,0.1896957010030746,0.0,0.0,0.3957488238811493,52.89338302612305,31.0,4.391632080078125,-8496.96875,152.47528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,306.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.361328125,18000.0,0.0,0.0,0.1912732422351837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072064816951751,0.30721116065979,-4.690669356932631e-06,0.0,0.0001941180235007,0.0,0.0,14.11504364013672,0.0,0.0,0.0,0.3108243644237518,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.0691526532173156,-1722.47998046875,304.1442565917969,0.6715031266212463,0.1205454096198082,0.1095047369599342,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881248474121,0.050000000745058,0.0489588864147663,293.0745849609375,297.1499938964844,293.1499938964844,0.1965291053056717,-3060.936767578125,304.14178466796875,0.8828721046447754,0.2776232957839966,0.1946331113576889,293.1062927246094,297.1499938964844,293.1499938964844,0.2010522484779358,-4219.025390625,304.1451416015625,0.8882079720497131,0.282398909330368,0.2682020664215088,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881248474121,0.050000000745058,0.2322398722171783,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.8904113769531,294.5815734863281,291.1416015625,1.0,0.2403535991907119,0.8263163566589355,0.8263163566589355,1.0,1.0,-1.0243300199508667,0.4325864017009735,0.5917436480522156,0.1901507824659347,0.0,0.0,0.3966968357563019,47.11957931518555,25.0,4.502751350402832,-8526.4580078125,143.10665893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,306.2424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55859375,18000.0,0.0,0.0,0.1923711448907852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084453642368316,0.3084500432014465,-4.69557835458545e-06,0.0,0.0001952322636498,0.0,0.0,14.194236755371094,0.0,0.0,0.0,0.3111541867256164,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.0691526532173156,-1722.47998046875,304.1442565917969,0.6715031266212463,0.1205454096198082,0.1095047369599342,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881248474121,0.050000000745058,0.0489588864147663,293.0745849609375,297.1499938964844,293.1499938964844,0.1965291053056717,-3060.936767578125,304.14178466796875,0.8828721046447754,0.2776232957839966,0.1946331113576889,293.1062927246094,297.1499938964844,293.1499938964844,0.2010522484779358,-4219.025390625,304.1451416015625,0.8882079720497131,0.282398909330368,0.2682020664215088,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881248474121,0.050000000745058,0.2322398722171783,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.8904113769531,294.5815734863281,291.1416015625,1.0,0.2403535991907119,0.8263163566589355,0.8263163566589355,1.0,1.0,-1.0243300199508667,0.4325864017009735,0.5917436480522156,0.1901507824659347,0.0,0.0,0.3966968357563019,47.11957931518555,25.0,4.502751350402832,-8526.4580078125,143.10665893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,306.2424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55859375,18000.0,0.0,0.0,0.1923711448907852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084453642368316,0.3084500432014465,-4.69557835458545e-06,0.0,0.0001952322636498,0.0,0.0,14.194236755371094,0.0,0.0,0.0,0.3111541867256164,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.0702317655086517,-1741.7474365234375,304.1443786621094,0.6938164830207825,0.1221773773431778,0.1107501536607742,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029648542404175,0.050000000745058,0.048730481415987,293.0737609863281,297.1499938964844,293.1499938964844,0.1981134861707687,-3080.4970703125,304.1418762207031,0.91000497341156,0.2797056138515472,0.1959132552146911,293.10516357421875,297.1499938964844,293.1499938964844,0.2019753158092498,-4234.35546875,304.14520263671875,0.915103316307068,0.2837349474430084,0.269226998090744,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029648542404175,0.050000000745058,0.2311564236879348,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.88580322265625,294.5912475585937,291.1439819335937,1.0,0.2323834002017974,0.8260906338691711,0.8260906338691711,1.0,1.0,-1.0270166397094729,0.4337915480136871,0.5932251214981079,0.1906671375036239,0.0,0.0,0.3973394334316253,41.3675537109375,25.0,3.289458513259888,-8553.3896484375,133.7530975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,306.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.1933290064334869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092747032642364,0.3092794120311737,-4.69892802357208e-06,0.0,0.0001962043606908,0.0,0.0,14.24754810333252,0.0,0.0,0.0,0.3113769292831421,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.0702317655086517,-1741.7474365234375,304.1443786621094,0.6938164830207825,0.1221773773431778,0.1107501536607742,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029648542404175,0.050000000745058,0.048730481415987,293.0737609863281,297.1499938964844,293.1499938964844,0.1981134861707687,-3080.4970703125,304.1418762207031,0.91000497341156,0.2797056138515472,0.1959132552146911,293.10516357421875,297.1499938964844,293.1499938964844,0.2019753158092498,-4234.35546875,304.14520263671875,0.915103316307068,0.2837349474430084,0.269226998090744,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029648542404175,0.050000000745058,0.2311564236879348,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.88580322265625,294.5912475585937,291.1439819335937,1.0,0.2323834002017974,0.8260906338691711,0.8260906338691711,1.0,1.0,-1.0270166397094729,0.4337915480136871,0.5932251214981079,0.1906671375036239,0.0,0.0,0.3973394334316253,41.3675537109375,25.0,3.289458513259888,-8553.3896484375,133.7530975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,306.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.1933290064334869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092747032642364,0.3092794120311737,-4.69892802357208e-06,0.0,0.0001962043606908,0.0,0.0,14.24754810333252,0.0,0.0,0.0,0.3113769292831421,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.0713685005903244,-1762.159912109375,304.14434814453125,0.7138984799385071,0.1238091215491294,0.1120554208755493,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156062841415405,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.199768915772438,-3100.949951171875,304.1418151855469,0.9372376799583436,0.2817651927471161,0.1972272843122482,293.1041259765625,297.1499938964844,293.1499938964844,0.2029924839735031,-4251.31494140625,304.1451110839844,0.9416510462760924,0.2850814759731293,0.2703246474266052,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156062841415405,0.050000000745058,0.2303499430418014,291.1446533203125,291.1499938964844,268.2099914550781,266.7888488769531,282.8818664550781,294.6016845703125,291.1446838378906,1.0,0.2265391796827316,0.8258649706840515,0.8258649706840515,1.0,1.0,-1.0303055047988892,0.43524169921875,0.5950638055801392,0.1913831532001495,0.0,0.0,0.3979730904102325,37.102638244628906,25.0,1.2229338884353638,-8582.37109375,127.10132598876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,306.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41796875,18000.0,0.0,0.0,0.1941440403461456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099941611289978,0.309998869895935,-4.701485067926114e-06,0.0,0.0001970315206563,0.0,0.0,14.29289436340332,0.0,0.0,0.0,0.3115653693675995,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.0713685005903244,-1762.159912109375,304.14434814453125,0.7138984799385071,0.1238091215491294,0.1120554208755493,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156062841415405,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.199768915772438,-3100.949951171875,304.1418151855469,0.9372376799583436,0.2817651927471161,0.1972272843122482,293.1041259765625,297.1499938964844,293.1499938964844,0.2029924839735031,-4251.31494140625,304.1451110839844,0.9416510462760924,0.2850814759731293,0.2703246474266052,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156062841415405,0.050000000745058,0.2303499430418014,291.1446533203125,291.1499938964844,268.2099914550781,266.7888488769531,282.8818664550781,294.6016845703125,291.1446838378906,1.0,0.2265391796827316,0.8258649706840515,0.8258649706840515,1.0,1.0,-1.0303055047988892,0.43524169921875,0.5950638055801392,0.1913831532001495,0.0,0.0,0.3979730904102325,37.102638244628906,25.0,1.2229338884353638,-8582.37109375,127.10132598876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,306.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41796875,18000.0,0.0,0.0,0.1941440403461456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099941611289978,0.309998869895935,-4.701485067926114e-06,0.0,0.0001970315206563,0.0,0.0,14.29289436340332,0.0,0.0,0.0,0.3115653693675995,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719507932662963,-1772.655029296875,304.1443176269531,0.7222937345504761,0.1246222332119941,0.1127223074436187,293.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5215212106704712,0.050000000745058,0.048493105918169,293.0729064941406,297.1499938964844,293.1499938964844,0.2006104588508606,-3111.342041015625,304.14178466796875,0.9493595361709596,0.2827803492546081,0.197887510061264,293.1036682128906,297.1499938964844,293.1499938964844,0.2035273909568786,-4260.24267578125,304.14501953125,0.9531993865966796,0.2857554852962494,0.2708921432495117,293.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5215212106704712,0.050000000745058,0.2300304174423217,291.14459228515625,291.1499938964844,268.20001220703125,266.78033447265625,282.8802795410156,294.6073303222656,291.1445617675781,1.0,0.224209263920784,0.8257521390914917,0.8257521390914917,1.0,1.0,-1.03211510181427,0.4360325932502746,0.5960825085639954,0.191800057888031,0.0,0.0,0.3983413279056549,35.419525146484375,25.0,0.3939777314662933,-8598.080078125,124.58770751953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908935546875,306.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.09375,18000.0,0.0,0.0,0.1945045739412307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3103973567485809,0.3104020655155182,-4.702786100097001e-06,0.0,0.0001973974285647,0.0,0.0,14.317964553833008,0.0,0.0,0.0,0.3116685450077057,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725391507148742,-1783.2818603515625,304.144287109375,0.7299690246582031,0.125434473156929,0.1133965775370597,293.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5271586775779724,0.050000000745058,0.0484346747398376,293.07275390625,297.1499938964844,293.1499938964844,0.2014552950859069,-3121.76611328125,304.1417236328125,0.96017986536026,0.2837868332862854,0.1985479444265365,293.10321044921875,297.1499938964844,293.1499938964844,0.2040735781192779,-4269.35546875,304.1449279785156,0.9634371995925904,0.2864302098751068,0.2714691162109375,293.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5271586775779724,0.050000000745058,0.229753240942955,291.1443786621094,291.1499938964844,268.19000244140625,266.7718200683594,282.8788757324219,294.6132507324219,291.14434814453125,1.0,0.2222086191177368,0.8256351947784424,0.8256351947784424,1.0,1.0,-1.0340067148208618,0.4368554055690765,0.5971513390541077,0.192247599363327,0.0,0.0,0.3987366855144501,33.96381378173828,28.0,-0.1600878536701202,-8614.447265625,122.48454284667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92236328125,306.2989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6875,18000.0,0.0,0.0,0.1948388665914535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108378648757934,0.3108425736427307,-4.704197635874152e-06,0.0,0.0001977366773644,0.0,0.0,14.345351219177246,0.0,0.0,0.0,0.3117807805538177,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.0737503841519355,-1805.2313232421875,304.1441650390625,0.740890622138977,0.1270531415939331,0.1147860512137413,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.534562349319458,0.050000000745058,0.0483650714159011,293.0726318359375,297.1499938964844,293.1499938964844,0.2031731456518173,-3142.942626953125,304.1416320800781,0.9738299250602722,0.2857687771320343,0.199883759021759,293.1024169921875,297.1499938964844,293.1499938964844,0.2052181810140609,-4288.45263671875,304.14471435546875,0.9761182069778442,0.2877788543701172,0.2726707756519317,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.534562349319458,0.050000000745058,0.2294230759143829,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.8766784667969,294.6258544921875,291.1434326171875,1.0,0.2201860100030899,0.8254013061523438,0.8254013061523438,1.0,1.0,-1.0382400751113892,0.4386854469776153,0.5995545387268066,0.1932901293039322,0.0,0.0,0.3996393978595733,32.25563430786133,31.0,-1.187853455543518,-8649.474609375,120.48553466796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,306.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1954470425844192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.311829149723053,0.3118338584899902,-4.707369953393936e-06,0.0,0.0001983539114007,0.0,0.0,14.407058715820312,0.0,0.0,0.0,0.312034010887146,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.0737503841519355,-1805.2313232421875,304.1441650390625,0.740890622138977,0.1270531415939331,0.1147860512137413,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.534562349319458,0.050000000745058,0.0483650714159011,293.0726318359375,297.1499938964844,293.1499938964844,0.2031731456518173,-3142.942626953125,304.1416320800781,0.9738299250602722,0.2857687771320343,0.199883759021759,293.1024169921875,297.1499938964844,293.1499938964844,0.2052181810140609,-4288.45263671875,304.14471435546875,0.9761182069778442,0.2877788543701172,0.2726707756519317,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.534562349319458,0.050000000745058,0.2294230759143829,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.8766784667969,294.6258544921875,291.1434326171875,1.0,0.2201860100030899,0.8254013061523438,0.8254013061523438,1.0,1.0,-1.0382400751113892,0.4386854469776153,0.5995545387268066,0.1932901293039322,0.0,0.0,0.3996393978595733,32.25563430786133,31.0,-1.187853455543518,-8649.474609375,120.48553466796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,306.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1954470425844192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.311829149723053,0.3118338584899902,-4.707369953393936e-06,0.0,0.0001983539114007,0.0,0.0,14.407058715820312,0.0,0.0,0.0,0.312034010887146,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.0749901682138443,-1827.789306640625,304.14404296875,0.747007429599762,0.1286633312702179,0.1162093952298164,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374780893325806,0.050000000745058,0.048339556902647,293.07275390625,297.1499938964844,293.1499938964844,0.2049067318439483,-3164.27685546875,304.1415405273437,0.97994863986969,0.2877063453197479,0.2012210935354232,293.1017150878906,297.1499938964844,293.1499938964844,0.2064135670661926,-4308.38037109375,304.1445007324219,0.9815149903297424,0.289124995470047,0.2739141285419464,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374780893325806,0.050000000745058,0.2293020486831665,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8753356933594,294.6395263671875,291.1420593261719,1.0,0.2198944687843322,0.8251674175262451,0.8251674175262451,1.0,1.0,-1.0428699254989624,0.4406745731830597,0.6021953225135803,0.1944745332002639,0.0,0.0,0.4007677435874939,31.67008209228516,34.0,-1.796316385269165,-8687.44140625,120.55400848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,306.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.1960060596466064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130678832530975,0.3130725920200348,-4.711273049906595e-06,0.0,0.0001989212323678,0.0,0.0,14.484169006347656,0.0,0.0,0.0,0.312349796295166,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.0749901682138443,-1827.789306640625,304.14404296875,0.747007429599762,0.1286633312702179,0.1162093952298164,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374780893325806,0.050000000745058,0.048339556902647,293.07275390625,297.1499938964844,293.1499938964844,0.2049067318439483,-3164.27685546875,304.1415405273437,0.97994863986969,0.2877063453197479,0.2012210935354232,293.1017150878906,297.1499938964844,293.1499938964844,0.2064135670661926,-4308.38037109375,304.1445007324219,0.9815149903297424,0.289124995470047,0.2739141285419464,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374780893325806,0.050000000745058,0.2293020486831665,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8753356933594,294.6395263671875,291.1420593261719,1.0,0.2198944687843322,0.8251674175262451,0.8251674175262451,1.0,1.0,-1.0428699254989624,0.4406745731830597,0.6021953225135803,0.1944745332002639,0.0,0.0,0.4007677435874939,31.67008209228516,34.0,-1.796316385269165,-8687.44140625,120.55400848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,306.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.1960060596466064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130678832530975,0.3130725920200348,-4.711273049906595e-06,0.0,0.0001989212323678,0.0,0.0,14.484169006347656,0.0,0.0,0.0,0.312349796295166,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.0762483850121498,-1850.7637939453125,304.1439208984375,0.7489805221557617,0.1302679628133773,0.1176584884524345,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366042852401733,0.050000000745058,0.0483470596373081,293.0730285644531,297.1499938964844,293.1499938964844,0.2066412717103958,-3185.57666015625,304.1414489746094,0.9806745052337646,0.2896059155464172,0.2025548964738845,293.1011047363281,297.1499938964844,293.1499938964844,0.2076421827077865,-4328.82763671875,304.144287109375,0.9816681742668152,0.2904699444770813,0.2751890122890472,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366042852401733,0.050000000745058,0.2293376475572586,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,282.8746643066406,294.6540832519531,291.1406555175781,1.0,0.2209369540214538,0.8249108195304871,0.8249108195304871,1.0,1.0,-1.0477919578552246,0.4427802860736847,0.6050116419792175,0.1957608312368393,0.0,0.0,0.4020898640155792,31.92512321472168,37.0,-1.966768264770508,-8727.484375,122.1893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,306.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.64453125,18000.0,0.0,0.0,0.1965534836053848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145494759082794,0.3145541846752167,-4.716047442343552e-06,0.0,0.0001994768099393,0.0,0.0,14.576952934265137,0.0,0.0,0.0,0.3127297461032867,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.0762483850121498,-1850.7637939453125,304.1439208984375,0.7489805221557617,0.1302679628133773,0.1176584884524345,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366042852401733,0.050000000745058,0.0483470596373081,293.0730285644531,297.1499938964844,293.1499938964844,0.2066412717103958,-3185.57666015625,304.1414489746094,0.9806745052337646,0.2896059155464172,0.2025548964738845,293.1011047363281,297.1499938964844,293.1499938964844,0.2076421827077865,-4328.82763671875,304.144287109375,0.9816681742668152,0.2904699444770813,0.2751890122890472,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366042852401733,0.050000000745058,0.2293376475572586,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,282.8746643066406,294.6540832519531,291.1406555175781,1.0,0.2209369540214538,0.8249108195304871,0.8249108195304871,1.0,1.0,-1.0477919578552246,0.4427802860736847,0.6050116419792175,0.1957608312368393,0.0,0.0,0.4020898640155792,31.92512321472168,37.0,-1.966768264770508,-8727.484375,122.1893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,306.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.64453125,18000.0,0.0,0.0,0.1965534836053848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145494759082794,0.3145541846752167,-4.716047442343552e-06,0.0,0.0001994768099393,0.0,0.0,14.576952934265137,0.0,0.0,0.0,0.3127297461032867,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0775203183293342,-1874.0660400390625,304.1438293457031,0.7477425932884216,0.1318685710430145,0.1191277727484703,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328980684280396,0.050000000745058,0.0483799874782562,293.07342529296875,297.1499938964844,293.1499938964844,0.2083771824836731,-3206.85009765625,304.14141845703125,0.9774263501167296,0.2914770841598511,0.2038860470056533,293.1005859375,297.1499938964844,293.1499938964844,0.2088978886604309,-4349.6904296875,304.14410400390625,0.9779042601585388,0.291814923286438,0.2764890491962433,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328980684280396,0.050000000745058,0.2294938266277313,291.1393737792969,291.1499938964844,268.1099853515625,266.7018127441406,282.8743896484375,294.66925048828125,291.13922119140625,1.0,0.2229939699172973,0.824654221534729,0.824654221534729,1.0,1.0,-1.0529404878616333,0.4449801445007324,0.6079603433609009,0.1971227675676345,0.0,0.0,0.4036053717136383,32.827491760253906,40.0,-2.010838270187378,-8769.10546875,125.05231475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,306.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.134765625,18000.0,0.0,0.0,0.1971222758293151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162640035152435,0.3162687122821808,-4.7216594794008415e-06,0.0,0.0002000540553126,0.0,0.0,14.684922218322754,0.0,0.0,0.0,0.3131721317768097,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0775203183293342,-1874.0660400390625,304.1438293457031,0.7477425932884216,0.1318685710430145,0.1191277727484703,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328980684280396,0.050000000745058,0.0483799874782562,293.07342529296875,297.1499938964844,293.1499938964844,0.2083771824836731,-3206.85009765625,304.14141845703125,0.9774263501167296,0.2914770841598511,0.2038860470056533,293.1005859375,297.1499938964844,293.1499938964844,0.2088978886604309,-4349.6904296875,304.14410400390625,0.9779042601585388,0.291814923286438,0.2764890491962433,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328980684280396,0.050000000745058,0.2294938266277313,291.1393737792969,291.1499938964844,268.1099853515625,266.7018127441406,282.8743896484375,294.66925048828125,291.13922119140625,1.0,0.2229939699172973,0.824654221534729,0.824654221534729,1.0,1.0,-1.0529404878616333,0.4449801445007324,0.6079603433609009,0.1971227675676345,0.0,0.0,0.4036053717136383,32.827491760253906,40.0,-2.010838270187378,-8769.10546875,125.05231475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,306.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.134765625,18000.0,0.0,0.0,0.1971222758293151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162640035152435,0.3162687122821808,-4.7216594794008415e-06,0.0,0.0002000540553126,0.0,0.0,14.684922218322754,0.0,0.0,0.0,0.3131721317768097,4.0,0.0,1.0
410700,293.0888366699219,297.1499938964844,293.1499938964844,0.0781601965427398,-1885.816162109375,304.143798828125,0.7462254166603088,0.1326676607131958,0.1198686733841896,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5302821397781372,0.050000000745058,0.0484042763710022,293.0736389160156,297.1499938964844,293.1499938964844,0.2092453688383102,-3217.47314453125,304.1413879394531,0.9746099710464478,0.2924035191535949,0.2045507878065109,293.100341796875,297.1499938964844,293.1499938964844,0.209534153342247,-4360.24755859375,304.1440124511719,0.9748319387435912,0.2924876809120178,0.2771470546722412,293.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5302821397781372,0.050000000745058,0.2296090573072433,291.1386413574219,291.1499938964844,268.1000061035156,266.6928405761719,282.8743896484375,294.6770324707031,291.1385192871094,1.0,0.2243274301290512,0.8245259523391724,0.8245259523391724,1.0,1.0,-1.0555847883224487,0.4461093246936798,0.6094754934310913,0.1978274434804916,0.0,0.0,0.4044336676597595,33.47808074951172,40.0,-1.98442542552948,-8790.4560546875,126.86865997314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9926452636719,306.36895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.375,18000.0,0.0,0.0,0.1974232494831085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172097206115722,0.3172144591808319,-4.7247876864275895e-06,0.0,0.0002003595000132,0.0,0.0,14.744732856750488,0.0,0.0,0.0,0.3134171664714813,4.0,0.0,1.0
410760,293.0887145996094,297.1499938964844,293.1499938964844,0.0788020119071006,-1897.6190185546875,304.1437683105469,0.7442776560783386,0.1334660500288009,0.120613045990467,293.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5273194909095764,0.050000000745058,0.0484329313039779,293.0738830566406,297.1499938964844,293.1499938964844,0.210113063454628,-3228.079345703125,304.1413879394531,0.9711442589759828,0.2933243811130523,0.205214723944664,293.1001281738281,297.1499938964844,293.1499938964844,0.2101749777793884,-4370.87060546875,304.1439208984375,0.9711053371429444,0.2931606769561767,0.277809590101242,293.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5273194909095764,0.050000000745058,0.2297449707984924,291.1379699707031,291.1499938964844,268.0899963378906,266.68377685546875,282.8744506835937,294.6849365234375,291.1378173828125,1.0,0.2258257567882537,0.824384868144989,0.824384868144989,1.0,1.0,-1.0582679510116575,0.4472537934780121,0.611014187335968,0.1985445618629455,0.0,0.0,0.4053047895431518,34.23976516723633,43.0,-1.926691174507141,-8812.107421875,128.90304565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99249267578125,306.373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.638671875,18000.0,0.0,0.0,0.1977392882108688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182109296321869,0.3182156682014465,-4.728126441477798e-06,0.0,0.0002006802387768,0.0,0.0,14.808256149291992,0.0,0.0,0.0,0.313677430152893,4.0,0.0,1.0
410820,293.0885314941406,297.1499938964844,293.1499938964844,0.0800899937748909,-1921.3526611328125,304.1436767578125,0.7394797205924988,0.1350608915090561,0.1221106350421905,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207357406616211,0.050000000745058,0.0485014729201793,293.07440185546875,297.1499938964844,293.1499938964844,0.2118453830480575,-3249.221435546875,304.141357421875,0.9626013040542604,0.2951499819755554,0.206539511680603,293.0997009277344,297.1499938964844,293.1499938964844,0.2114681303501129,-4392.2783203125,304.143798828125,0.9620196223258972,0.2945075631141662,0.2791467607021332,293.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207357406616211,0.050000000745058,0.2300701141357422,291.13671875,291.1499938964844,268.07000732421875,266.6655578613281,282.8747863769531,294.70098876953125,291.1365966796875,1.0,0.2292315661907196,0.8241028189659119,0.8241028189659119,1.0,1.0,-1.0637329816818235,0.4495840966701507,0.6141488552093506,0.20001320540905,0.0,0.0,0.4071632325649261,36.04940032958984,46.0,-1.7476179599761963,-8856.208984375,133.54356384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,306.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.263671875,18000.0,0.0,0.0,0.1984257102012634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203674852848053,0.3203722238540649,-4.735408765554894e-06,0.0,0.0002013768826145,0.0,0.0,14.94578742980957,0.0,0.0,0.0,0.3142409026622772,4.0,0.0,1.0
410880,293.0885314941406,297.1499938964844,293.1499938964844,0.0800899937748909,-1921.3526611328125,304.1436767578125,0.7394797205924988,0.1350608915090561,0.1221106350421905,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207357406616211,0.050000000745058,0.0485014729201793,293.07440185546875,297.1499938964844,293.1499938964844,0.2118453830480575,-3249.221435546875,304.141357421875,0.9626013040542604,0.2951499819755554,0.206539511680603,293.0997009277344,297.1499938964844,293.1499938964844,0.2114681303501129,-4392.2783203125,304.143798828125,0.9620196223258972,0.2945075631141662,0.2791467607021332,293.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207357406616211,0.050000000745058,0.2300701141357422,291.13671875,291.1499938964844,268.07000732421875,266.6655578613281,282.8747863769531,294.70098876953125,291.1365966796875,1.0,0.2292315661907196,0.8241028189659119,0.8241028189659119,1.0,1.0,-1.0637329816818235,0.4495840966701507,0.6141488552093506,0.20001320540905,0.0,0.0,0.4071632325649261,36.04940032958984,46.0,-1.7476179599761963,-8856.208984375,133.54356384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,306.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.263671875,18000.0,0.0,0.0,0.1984257102012634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203674852848053,0.3203722238540649,-4.735408765554894e-06,0.0,0.0002013768826145,0.0,0.0,14.94578742980957,0.0,0.0,0.0,0.3142409026622772,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.0813817903399467,-1945.215576171875,304.1436462402344,0.7339881062507629,0.136653259396553,0.1236176714301109,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137858986854553,0.050000000745058,0.0485823675990104,293.0749206542969,297.1499938964844,293.1499938964844,0.2135714292526245,-3270.242919921875,304.141357421875,0.9524492621421814,0.2969550490379333,0.2078588604927063,293.0993347167969,297.1499938964844,293.1499938964844,0.2127736359834671,-4413.85107421875,304.1437072753906,0.9513023495674132,0.295855700969696,0.2804973721504211,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137858986854553,0.050000000745058,0.2304538339376449,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.87530517578125,294.7173767089844,291.1355285644531,1.0,0.2330610603094101,0.8238207697868347,0.8238207697868347,1.0,1.0,-1.06930410861969,0.4519592821598053,0.617344856262207,0.2015198022127151,0.0,0.0,0.4091560840606689,38.17375946044922,49.0,-1.5091224908828735,-8901.2470703125,138.82864379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775695800781,306.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.03125,18000.0,0.0,0.0,0.1991951316595077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227082788944244,0.3227130472660064,-4.743438239529496e-06,0.0,0.0002021577383857,0.0,0.0,15.096123695373535,0.0,0.0,0.0,0.3148567676544189,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.0813817903399467,-1945.215576171875,304.1436462402344,0.7339881062507629,0.136653259396553,0.1236176714301109,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137858986854553,0.050000000745058,0.0485823675990104,293.0749206542969,297.1499938964844,293.1499938964844,0.2135714292526245,-3270.242919921875,304.141357421875,0.9524492621421814,0.2969550490379333,0.2078588604927063,293.0993347167969,297.1499938964844,293.1499938964844,0.2127736359834671,-4413.85107421875,304.1437072753906,0.9513023495674132,0.295855700969696,0.2804973721504211,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137858986854553,0.050000000745058,0.2304538339376449,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.87530517578125,294.7173767089844,291.1355285644531,1.0,0.2330610603094101,0.8238207697868347,0.8238207697868347,1.0,1.0,-1.06930410861969,0.4519592821598053,0.617344856262207,0.2015198022127151,0.0,0.0,0.4091560840606689,38.17375946044922,49.0,-1.5091224908828735,-8901.2470703125,138.82864379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775695800781,306.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.03125,18000.0,0.0,0.0,0.1991951316595077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227082788944244,0.3227130472660064,-4.743438239529496e-06,0.0,0.0002021577383857,0.0,0.0,15.096123695373535,0.0,0.0,0.0,0.3148567676544189,4.0,0.0,1.0
411060,293.08819580078125,297.1499938964844,293.1499938964844,0.0826752260327339,-1969.16064453125,304.14361572265625,0.7282171845436096,0.1382430493831634,0.1251316517591476,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972706794739,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152883410453796,-3291.109619140625,304.1413879394531,0.941322386264801,0.2987402379512787,0.2091714292764663,293.0990295410156,297.1499938964844,293.1499938964844,0.2140879929065704,-4435.53076171875,304.14361572265625,0.9396153092384338,0.2972050011157989,0.2818588018417358,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972706794739,0.050000000745058,0.2308838218450546,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.8760070800781,294.7340393066406,291.1346740722656,1.0,0.2371945977210998,0.8235201239585876,0.8235201239585876,1.0,1.0,-1.0749558210372925,0.4543674290180206,0.6205883622169495,0.203054741024971,0.0,0.0,0.4112521111965179,40.54669952392578,52.0,-1.2097861766815186,-8947.0634765625,144.6412811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,306.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.990234375,18000.0,0.0,0.0,0.2000544369220733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252017498016357,0.3252064883708954,-4.752128916152287e-06,0.0,0.0002030298201134,0.0,0.0,15.257469177246094,0.0,0.0,0.0,0.3155175447463989,4.0,0.0,1.0
411120,293.08819580078125,297.1499938964844,293.1499938964844,0.0826752260327339,-1969.16064453125,304.14361572265625,0.7282171845436096,0.1382430493831634,0.1251316517591476,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972706794739,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152883410453796,-3291.109619140625,304.1413879394531,0.941322386264801,0.2987402379512787,0.2091714292764663,293.0990295410156,297.1499938964844,293.1499938964844,0.2140879929065704,-4435.53076171875,304.14361572265625,0.9396153092384338,0.2972050011157989,0.2818588018417358,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972706794739,0.050000000745058,0.2308838218450546,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.8760070800781,294.7340393066406,291.1346740722656,1.0,0.2371945977210998,0.8235201239585876,0.8235201239585876,1.0,1.0,-1.0749558210372925,0.4543674290180206,0.6205883622169495,0.203054741024971,0.0,0.0,0.4112521111965179,40.54669952392578,52.0,-1.2097861766815186,-8947.0634765625,144.6412811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,306.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.990234375,18000.0,0.0,0.0,0.2000544369220733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252017498016357,0.3252064883708954,-4.752128916152287e-06,0.0,0.0002030298201134,0.0,0.0,15.257469177246094,0.0,0.0,0.0,0.3155175447463989,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839685350656509,-1993.1480712890625,304.1435852050781,0.7223948240280151,0.1398299783468246,0.1266503185033798,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003019571304321,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2169939130544662,-3311.795654296875,304.14141845703125,0.929852306842804,0.3005058765411377,0.2104759812355041,293.0987243652344,297.1499938964844,293.1499938964844,0.2154084742069244,-4457.27197265625,304.1435241699219,0.9276376366615297,0.2985552251338959,0.2832287847995758,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003019571304321,0.050000000745058,0.2313499748706817,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768310546875,294.7508850097656,291.1340637207031,1.0,0.2415362298488617,0.8232194781303406,0.8232194781303406,1.0,1.0,-1.080666184425354,0.4568009972572326,0.6238651871681213,0.204612448811531,0.0,0.0,0.4134171903133392,43.1140022277832,55.0,-0.8866798281669617,-8993.5048828125,150.88461303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,306.38836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.177734375,18000.0,0.0,0.0,0.2010034769773483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278090357780456,0.3278137743473053,-4.761362106364686e-06,0.0,0.0002039929822785,0.0,0.0,15.427505493164062,0.0,0.0,0.0,0.3162136077880859,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839685350656509,-1993.1480712890625,304.1435852050781,0.7223948240280151,0.1398299783468246,0.1266503185033798,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003019571304321,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2169939130544662,-3311.795654296875,304.14141845703125,0.929852306842804,0.3005058765411377,0.2104759812355041,293.0987243652344,297.1499938964844,293.1499938964844,0.2154084742069244,-4457.27197265625,304.1435241699219,0.9276376366615297,0.2985552251338959,0.2832287847995758,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003019571304321,0.050000000745058,0.2313499748706817,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768310546875,294.7508850097656,291.1340637207031,1.0,0.2415362298488617,0.8232194781303406,0.8232194781303406,1.0,1.0,-1.080666184425354,0.4568009972572326,0.6238651871681213,0.204612448811531,0.0,0.0,0.4134171903133392,43.1140022277832,55.0,-0.8866798281669617,-8993.5048828125,150.88461303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,306.38836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.177734375,18000.0,0.0,0.0,0.2010034769773483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278090357780456,0.3278137743473053,-4.761362106364686e-06,0.0,0.0002039929822785,0.0,0.0,15.427505493164062,0.0,0.0,0.0,0.3162136077880859,4.0,0.0,1.0
