time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.0846147090196609,-2005.1473388671875,304.1435852050781,0.7194938063621521,0.1406222283840179,0.127410814166069,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971384704113006,0.050000000745058,0.0488227531313896,293.076416015625,297.1499938964844,293.1499938964844,0.2178418636322021,-3322.064208984375,304.1414489746094,0.9241770505905152,0.3013813495635986,0.2111248522996902,293.0986022949219,297.1499938964844,293.1499938964844,0.2160703539848327,-4468.15478515625,304.1434936523437,0.921747386455536,0.2992305755615234,0.2839163541793823,293.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971384704113006,0.050000000745058,0.2315941154956817,291.1338806152344,291.1499938964844,268.0,266.6004638671875,282.87725830078125,294.7593994140625,291.13385009765625,1.0,0.2437618523836136,0.8230692148208618,0.8230692148208618,1.0,1.0,-1.0835379362106323,0.4580250978469848,0.6255128383636475,0.2053980380296707,0.0,0.0,0.4145159125328064,44.45717239379883,55.0,-0.7210114002227783,-9016.9248046875,154.1437530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374084472656,306.3888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.85546875,18000.0,0.0,0.0,0.2015103250741958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291441202163696,0.3291488885879516,-4.76614513900131e-06,0.0,0.000204507363378,0.0,0.0,15.515095710754396,0.0,0.0,0.0,0.3165720403194427,4.0,0.0,1.0
411360,293.0880126953125,297.1499938964844,293.1499938964844,0.0852603539824485,-2017.1451416015625,304.1435546875,0.7166035175323486,0.1414135694503784,0.128171756863594,293.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4940607845783233,0.050000000745058,0.0488755293190479,293.07672119140625,297.1499938964844,293.1499938964844,0.2186862528324127,-3332.279296875,304.1414489746094,0.9186400175094604,0.302251935005188,0.2117712497711181,293.0984802246094,297.1499938964844,293.1499938964844,0.2167329788208007,-4479.04052734375,304.1434936523437,0.9160329103469848,0.2999060451984405,0.284605324268341,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4940607845783233,0.050000000745058,0.2318444699048996,291.1336975097656,291.1499938964844,267.989990234375,266.5910339355469,282.8777160644531,294.7679138183594,291.1336975097656,1.0,0.2460134178400039,0.8229095339775085,0.8229095339775085,1.0,1.0,-1.0864179134368896,0.4592522382736206,0.6271657347679138,0.2061865478754043,0.0,0.0,0.4156198501586914,45.83367919921875,58.0,-0.5516119003295898,-9040.451171875,157.48300170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,306.3893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.59375,18000.0,0.0,0.0,0.2020372897386551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.330493688583374,0.330498456954956,-4.771017756866058e-06,0.0,0.0002050421753665,0.0,0.0,15.603994369506836,0.0,0.0,0.0,0.3169357180595398,4.0,0.0,1.0
411420,293.0880126953125,297.1499938964844,293.1499938964844,0.0865551233291626,-2041.2412109375,304.1435546875,0.7108396291732788,0.1429896801710128,0.129692867398262,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101250648498,0.050000000745058,0.048984371125698,293.07684326171875,297.1499938964844,293.1499938964844,0.2204248756170272,-3353.318359375,304.1413879394531,0.9083139896392822,0.3040798008441925,0.2130928039550781,293.0986022949219,297.1499938964844,293.1499938964844,0.2180460840463638,-4500.5927734375,304.1434631347656,0.905406892299652,0.3011858463287353,0.2859526872634887,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101250648498,0.050000000745058,0.232360765337944,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,282.8701171875,294.7706298828125,291.1324462890625,1.0,0.25056853890419,0.8225901126861572,0.8225901126861572,1.0,1.0,-1.0921975374221802,0.4617155194282532,0.6304819583892822,0.2077724188566208,0.0,0.0,0.4179452657699585,48.670684814453125,61.0,-2.3834550380706787,-9091.064453125,164.37289428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.64453125,18000.0,0.0,0.0,0.2031487673521042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332642018795013,0.3332690000534057,-4.780999461218016e-06,0.0,0.0002061701670754,0.0,0.0,15.787220001220703,0.0,0.0,0.0,0.317686378955841,4.0,0.0,1.0
411480,293.0880126953125,297.1499938964844,293.1499938964844,0.0865551233291626,-2041.2412109375,304.1435546875,0.7108396291732788,0.1429896801710128,0.129692867398262,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101250648498,0.050000000745058,0.048984371125698,293.07684326171875,297.1499938964844,293.1499938964844,0.2204248756170272,-3353.318359375,304.1413879394531,0.9083139896392822,0.3040798008441925,0.2130928039550781,293.0986022949219,297.1499938964844,293.1499938964844,0.2180460840463638,-4500.5927734375,304.1434631347656,0.905406892299652,0.3011858463287353,0.2859526872634887,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101250648498,0.050000000745058,0.232360765337944,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,282.8701171875,294.7706298828125,291.1324462890625,1.0,0.25056853890419,0.8225901126861572,0.8225901126861572,1.0,1.0,-1.0921975374221802,0.4617155194282532,0.6304819583892822,0.2077724188566208,0.0,0.0,0.4179452657699585,48.670684814453125,61.0,-2.3834550380706787,-9091.064453125,164.37289428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.64453125,18000.0,0.0,0.0,0.2031487673521042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332642018795013,0.3332690000534057,-4.780999461218016e-06,0.0,0.0002061701670754,0.0,0.0,15.787220001220703,0.0,0.0,0.0,0.317686378955841,4.0,0.0,1.0
411540,293.0868225097656,297.1499938964844,293.1499938964844,0.0879620686173439,-2067.51708984375,304.1433410644531,0.7053308486938477,0.1447902172803878,0.1313279271125793,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908043861389,0.050000000745058,0.0490967705845832,293.0774841308594,297.1499938964844,293.1499938964844,0.2222516536712646,-3375.431640625,304.1412353515625,0.8992733955383301,0.3058098554611206,0.2144403159618377,293.0995788574219,297.1499938964844,293.1499938964844,0.2192676067352295,-4520.615234375,304.14361572265625,0.8958615660667419,0.3022912740707397,0.2871410250663757,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908043861389,0.050000000745058,0.2328939437866211,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8561096191406,294.7618713378906,291.1288452148437,1.0,0.2551579773426056,0.8222707509994507,0.8222707509994507,1.0,1.0,-1.0979787111282349,0.4641806483268738,0.6337980628013611,0.2093628644943237,0.0,0.0,0.4209922850131988,51.59832000732422,64.0,-3.801274299621582,-9151.73828125,171.50082397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,306.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.267578125,18000.0,0.0,0.0,0.2043542712926864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368024528026581,0.3368072211742401,-4.792949312104611e-06,0.0,0.0002073936047963,0.0,0.0,16.02031898498535,0.0,0.0,0.0,0.3186366558074951,4.0,0.0,1.0
411600,293.0868225097656,297.1499938964844,293.1499938964844,0.0879620686173439,-2067.51708984375,304.1433410644531,0.7053308486938477,0.1447902172803878,0.1313279271125793,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908043861389,0.050000000745058,0.0490967705845832,293.0774841308594,297.1499938964844,293.1499938964844,0.2222516536712646,-3375.431640625,304.1412353515625,0.8992733955383301,0.3058098554611206,0.2144403159618377,293.0995788574219,297.1499938964844,293.1499938964844,0.2192676067352295,-4520.615234375,304.14361572265625,0.8958615660667419,0.3022912740707397,0.2871410250663757,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908043861389,0.050000000745058,0.2328939437866211,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8561096191406,294.7618713378906,291.1288452148437,1.0,0.2551579773426056,0.8222707509994507,0.8222707509994507,1.0,1.0,-1.0979787111282349,0.4641806483268738,0.6337980628013611,0.2093628644943237,0.0,0.0,0.4209922850131988,51.59832000732422,64.0,-3.801274299621582,-9151.73828125,171.50082397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,306.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.267578125,18000.0,0.0,0.0,0.2043542712926864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368024528026581,0.3368072211742401,-4.792949312104611e-06,0.0,0.0002073936047963,0.0,0.0,16.02031898498535,0.0,0.0,0.0,0.3186366558074951,4.0,0.0,1.0
411660,293.0843811035156,297.1499938964844,293.1499938964844,0.0896139442920684,-2098.3876953125,304.142822265625,0.7007096409797668,0.1468896120786667,0.1332786083221435,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815104961395,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.2237111330032348,-3392.918212890625,304.1417236328125,0.8905604481697083,0.30716073513031,0.2155173867940902,293.1008605957031,297.1499938964844,293.1499938964844,0.2203622609376907,-4538.45849609375,304.1439208984375,0.8868227005004883,0.3033113777637481,0.288233608007431,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815104961395,0.050000000745058,0.2334402799606323,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.8421936035156,294.75323486328125,291.1273498535156,1.0,0.2597475945949554,0.821933388710022,0.821933388710022,1.0,1.0,-1.1037182807922363,0.4666276574134826,0.6370906829833984,0.2109440267086029,0.0,0.0,0.4241244494915008,54.5960807800293,67.0,-2.3700969219207764,-9215.4814453125,178.81808471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656921386719,306.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.17578125,18000.0,0.0,0.0,0.2056784331798553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407177031040191,0.3407225012779236,-4.8072333811433055e-06,0.0,0.0002087374596158,0.0,0.0,16.283498764038086,0.0,0.0,0.0,0.3197069764137268,4.0,0.0,1.0
411720,293.0843811035156,297.1499938964844,293.1499938964844,0.0896139442920684,-2098.3876953125,304.142822265625,0.7007096409797668,0.1468896120786667,0.1332786083221435,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815104961395,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.2237111330032348,-3392.918212890625,304.1417236328125,0.8905604481697083,0.30716073513031,0.2155173867940902,293.1008605957031,297.1499938964844,293.1499938964844,0.2203622609376907,-4538.45849609375,304.1439208984375,0.8868227005004883,0.3033113777637481,0.288233608007431,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815104961395,0.050000000745058,0.2334402799606323,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.8421936035156,294.75323486328125,291.1273498535156,1.0,0.2597475945949554,0.821933388710022,0.821933388710022,1.0,1.0,-1.1037182807922363,0.4666276574134826,0.6370906829833984,0.2109440267086029,0.0,0.0,0.4241244494915008,54.5960807800293,67.0,-2.3700969219207764,-9215.4814453125,178.81808471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656921386719,306.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.17578125,18000.0,0.0,0.0,0.2056784331798553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407177031040191,0.3407225012779236,-4.8072333811433055e-06,0.0,0.0002087374596158,0.0,0.0,16.283498764038086,0.0,0.0,0.0,0.3197069764137268,4.0,0.0,1.0
411780,293.0820617675781,297.1499938964844,293.1499938964844,0.0913337022066116,-2130.515380859375,304.142333984375,0.6965728998184204,0.1490198820829391,0.1353161633014679,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198637485504,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.2249698638916015,-3407.92333984375,304.14239501953125,0.8822038769721985,0.3083387613296509,0.2164472788572311,293.1022033691406,297.1499938964844,293.1499938964844,0.2213949263095855,-4555.25634765625,304.14422607421875,0.8783196806907654,0.3042845129966736,0.2892772555351257,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198637485504,0.050000000745058,0.2339972853660583,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8262023925781,294.7413024902344,291.1265869140625,1.0,0.2643105089664459,0.8215960264205933,0.8215960264205933,1.0,1.0,-1.1093424558639526,0.4690260887145996,0.6403163075447083,0.2124960571527481,0.0,0.0,0.427296370267868,57.64965438842773,70.0,-1.4813926219940186,-9280.0341796875,186.276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.193359375,18000.0,0.0,0.0,0.207114115357399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447223901748657,0.3447272181510925,-4.822311439056648e-06,0.0,0.0002101944992318,0.0,0.0,16.556379318237305,0.0,0.0,0.0,0.3208180367946625,4.0,0.0,1.0
411840,293.0820617675781,297.1499938964844,293.1499938964844,0.0913337022066116,-2130.515380859375,304.142333984375,0.6965728998184204,0.1490198820829391,0.1353161633014679,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198637485504,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.2249698638916015,-3407.92333984375,304.14239501953125,0.8822038769721985,0.3083387613296509,0.2164472788572311,293.1022033691406,297.1499938964844,293.1499938964844,0.2213949263095855,-4555.25634765625,304.14422607421875,0.8783196806907654,0.3042845129966736,0.2892772555351257,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198637485504,0.050000000745058,0.2339972853660583,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8262023925781,294.7413024902344,291.1265869140625,1.0,0.2643105089664459,0.8215960264205933,0.8215960264205933,1.0,1.0,-1.1093424558639526,0.4690260887145996,0.6403163075447083,0.2124960571527481,0.0,0.0,0.427296370267868,57.64965438842773,70.0,-1.4813926219940186,-9280.0341796875,186.276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.193359375,18000.0,0.0,0.0,0.207114115357399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447223901748657,0.3447272181510925,-4.822311439056648e-06,0.0,0.0002101944992318,0.0,0.0,16.556379318237305,0.0,0.0,0.0,0.3208180367946625,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.0921209007501602,-2145.207763671875,304.1423034667969,0.6944296360015869,0.1498823463916778,0.1362381130456924,293.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4667527079582214,0.050000000745058,0.0493890829384326,293.0843505859375,297.1499938964844,293.1499938964844,0.2255757600069046,-3415.157958984375,304.1426696777344,0.8781782388687134,0.3088939785957336,0.2168841660022735,293.1028747558594,297.1499938964844,293.1499938964844,0.2219128906726837,-4563.703125,304.1443176269531,0.8742545247077942,0.3047588765621185,0.2897872924804687,293.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4667527079582214,0.050000000745058,0.2342805415391922,291.12567138671875,291.1499938964844,267.8999938964844,266.5052795410156,282.8113708496094,294.7235412597656,291.12530517578125,1.0,0.2665729820728302,0.8214273452758789,0.8214273452758789,1.0,1.0,-1.1119974851608276,0.4701574444770813,0.6418399810791016,0.2132306396961212,0.0,0.0,0.429011732339859,59.19975280761719,70.0,-2.935077667236328,-9314.5048828125,190.0267944335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82818603515625,306.40753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.09765625,18000.0,0.0,0.0,0.2078720182180404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3468084633350372,0.346813291311264,-4.830116722587263e-06,0.0,0.0002109636698151,0.0,0.0,16.69927978515625,0.0,0.0,0.0,0.3214008808135986,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.0927783697843551,-2157.4609375,304.1425170898437,0.692045271396637,0.1505844593048095,0.1369954049587249,293.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631624817848205,0.050000000745058,0.0494496524333953,293.0858154296875,297.1499938964844,293.1499938964844,0.2261811196804046,-3422.401611328125,304.1429138183594,0.8742493391036987,0.3094377517700195,0.2173110097646713,293.103515625,297.1499938964844,293.1499938964844,0.2224383652210235,-4572.28955078125,304.1444091796875,0.870297908782959,0.3052268326282501,0.2902916669845581,293.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631624817848205,0.050000000745058,0.2345678657293319,291.12384033203125,291.1499938964844,267.8900146484375,266.4956970214844,282.79620361328125,294.7049560546875,291.1235046386719,1.0,0.2688162624835968,0.8212510943412781,0.8212510943412781,1.0,1.0,-1.1144418716430664,0.4711973667144775,0.6432445049285889,0.2139065712690353,0.0,0.0,0.4309370219707489,60.76861190795898,73.0,-3.6523842811584473,-9350.8876953125,193.7633819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81524658203125,306.41217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.33984375,18000.0,0.0,0.0,0.208658218383789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491345345973968,0.3491393625736236,-4.838539553020382e-06,0.0,0.0002117615658789,0.0,0.0,16.858469009399414,0.0,0.0,0.0,0.3220484256744385,4.0,0.0,1.0
412020,293.0854797363281,297.1499938964844,293.1499938964844,0.0938398241996765,-2177.16357421875,304.14324951171875,0.687021017074585,0.1517577022314071,0.1382268220186233,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.456006795167923,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.2273211628198623,-3435.998291015625,304.14337158203125,0.8667769432067871,0.3105036914348602,0.2181479185819625,293.10479736328125,297.1499938964844,293.1499938964844,0.2234279960393905,-4588.390625,304.1446228027344,0.8627852201461792,0.3061442077159881,0.2912841141223907,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.456006795167923,0.050000000745058,0.2351488173007965,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,294.66912841796875,291.1224975585937,1.0,0.2732388973236084,0.8208985328674316,0.8208985328674316,1.0,1.0,-1.11896014213562,0.4731178283691406,0.6458423733711243,0.2151553630828857,0.0,0.0,0.4347394406795501,63.934967041015625,76.0,-1.440947651863098,-9424.939453125,201.2178192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884216308594,306.42510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.556640625,18000.0,0.0,0.0,0.2103190571069717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540998995304107,0.3541047573089599,-4.8574597713013645e-06,0.0,0.0002134471142198,0.0,0.0,17.203874588012695,0.0,0.0,0.0,0.3234439492225647,4.0,0.0,1.0
412080,293.0854797363281,297.1499938964844,293.1499938964844,0.0938398241996765,-2177.16357421875,304.14324951171875,0.687021017074585,0.1517577022314071,0.1382268220186233,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.456006795167923,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.2273211628198623,-3435.998291015625,304.14337158203125,0.8667769432067871,0.3105036914348602,0.2181479185819625,293.10479736328125,297.1499938964844,293.1499938964844,0.2234279960393905,-4588.390625,304.1446228027344,0.8627852201461792,0.3061442077159881,0.2912841141223907,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.456006795167923,0.050000000745058,0.2351488173007965,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,294.66912841796875,291.1224975585937,1.0,0.2732388973236084,0.8208985328674316,0.8208985328674316,1.0,1.0,-1.11896014213562,0.4731178283691406,0.6458423733711243,0.2151553630828857,0.0,0.0,0.4347394406795501,63.934967041015625,76.0,-1.440947651863098,-9424.939453125,201.2178192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884216308594,306.42510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.556640625,18000.0,0.0,0.0,0.2103190571069717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540998995304107,0.3541047573089599,-4.8574597713013645e-06,0.0,0.0002134471142198,0.0,0.0,17.203874588012695,0.0,0.0,0.0,0.3234439492225647,4.0,0.0,1.0
412140,293.08843994140625,297.1499938964844,293.1499938964844,0.0947506129741668,-2194.021728515625,304.1439819335937,0.6821008920669556,0.152794748544693,0.139297679066658,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742453098297,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.2283966094255447,-3448.792724609375,304.143798828125,0.8598608374595642,0.3115424215793609,0.2189662903547287,293.1060485839844,297.1499938964844,293.1499938964844,0.2243593782186508,-4603.4892578125,304.1448669433594,0.8558394312858582,0.3070382177829742,0.292254626750946,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742453098297,0.050000000745058,0.2357327044010162,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,294.6365661621094,291.1231994628906,1.0,0.2775735259056091,0.8205459117889404,0.8205459117889404,1.0,1.0,-1.1232414245605469,0.4749367535114288,0.6483046412467957,0.2163386046886444,0.0,0.0,0.4382960796356201,67.11383819580078,79.0,0.5148149728775024,-9495.0517578125,208.6746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626342773437,306.4371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.37109375,18000.0,0.0,0.0,0.2120761275291443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.358858197927475,0.3588630855083465,-4.87668421556009e-06,0.0,0.0002152303059119,0.0,0.0,17.54181480407715,0.0,0.0,0.0,0.324811041355133,4.0,0.0,1.0
412200,293.08843994140625,297.1499938964844,293.1499938964844,0.0947506129741668,-2194.021728515625,304.1439819335937,0.6821008920669556,0.152794748544693,0.139297679066658,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742453098297,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.2283966094255447,-3448.792724609375,304.143798828125,0.8598608374595642,0.3115424215793609,0.2189662903547287,293.1060485839844,297.1499938964844,293.1499938964844,0.2243593782186508,-4603.4892578125,304.1448669433594,0.8558394312858582,0.3070382177829742,0.292254626750946,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742453098297,0.050000000745058,0.2357327044010162,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,294.6365661621094,291.1231994628906,1.0,0.2775735259056091,0.8205459117889404,0.8205459117889404,1.0,1.0,-1.1232414245605469,0.4749367535114288,0.6483046412467957,0.2163386046886444,0.0,0.0,0.4382960796356201,67.11383819580078,79.0,0.5148149728775024,-9495.0517578125,208.6746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626342773437,306.4371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.37109375,18000.0,0.0,0.0,0.2120761275291443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.358858197927475,0.3588630855083465,-4.87668421556009e-06,0.0,0.0002152303059119,0.0,0.0,17.54181480407715,0.0,0.0,0.0,0.324811041355133,4.0,0.0,1.0
412260,293.0913391113281,297.1499938964844,293.1499938964844,0.0955956056714057,-2209.648193359375,304.1445617675781,0.6774480938911438,0.1537667214870453,0.1402996182441711,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.0498183853924274,293.093505859375,297.1499938964844,293.1499938964844,0.2294287532567978,-3461.060546875,304.1441345214844,0.8534722924232483,0.3125517070293426,0.2197646200656891,293.10723876953125,297.1499938964844,293.1499938964844,0.2252561151981353,-4618.00390625,304.14508056640625,0.84943026304245,0.3079113960266113,0.2932050228118896,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.236316978931427,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.71356201171875,294.6070251464844,291.1246337890625,1.0,0.2818204164505005,0.8201921582221985,0.8201921582221985,1.0,1.0,-1.1273921728134155,0.4767002463340759,0.6506919860839844,0.2174854874610901,0.0,0.0,0.4416204988956451,70.29308319091797,67.0,1.7584601640701294,-9562.33203125,216.14181518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406921386719,306.4498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.724609375,18000.0,0.0,0.0,0.2138906270265579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633804321289062,0.3633853197097778,-4.895366146229208e-06,0.0,0.0002170717925764,0.0,0.0,17.867521286010742,0.0,0.0,0.0,0.3261253535747528,4.0,0.0,1.0
412320,293.0913391113281,297.1499938964844,293.1499938964844,0.0955956056714057,-2209.648193359375,304.1445617675781,0.6774480938911438,0.1537667214870453,0.1402996182441711,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.0498183853924274,293.093505859375,297.1499938964844,293.1499938964844,0.2294287532567978,-3461.060546875,304.1441345214844,0.8534722924232483,0.3125517070293426,0.2197646200656891,293.10723876953125,297.1499938964844,293.1499938964844,0.2252561151981353,-4618.00390625,304.14508056640625,0.84943026304245,0.3079113960266113,0.2932050228118896,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.236316978931427,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.71356201171875,294.6070251464844,291.1246337890625,1.0,0.2818204164505005,0.8201921582221985,0.8201921582221985,1.0,1.0,-1.1273921728134155,0.4767002463340759,0.6506919860839844,0.2174854874610901,0.0,0.0,0.4416204988956451,70.29308319091797,67.0,1.7584601640701294,-9562.33203125,216.14181518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406921386719,306.4498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.724609375,18000.0,0.0,0.0,0.2138906270265579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633804321289062,0.3633853197097778,-4.895366146229208e-06,0.0,0.0002170717925764,0.0,0.0,17.867521286010742,0.0,0.0,0.0,0.3261253535747528,4.0,0.0,1.0
412380,293.0939025878906,297.1499938964844,293.1499938964844,0.0962782353162765,-2222.204833984375,304.1452331542969,0.6807824969291687,0.1547328680753708,0.1411254405975341,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2302783578634262,-3471.06591796875,304.1446838378906,0.8565547466278076,0.3135910928249359,0.2204467207193374,293.10821533203125,297.1499938964844,293.1499938964844,0.225966140627861,-4629.36376953125,304.1455383300781,0.8523524403572083,0.3087920844554901,0.2939904630184173,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.2361375987529754,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.6902160644531,294.580810546875,291.1280212402344,1.0,0.2804920375347137,0.8198383450508118,0.8198383450508118,1.0,1.0,-1.1298850774765017,0.4777411222457886,0.6521440148353577,0.2181817889213562,0.0,0.0,0.4444622993469238,69.37255859375,55.0,4.794450759887695,-9619.572265625,215.2108764648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.725341796875,306.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.05078125,18000.0,0.0,0.0,0.2157148569822311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674727380275726,0.3674776554107666,-4.912983058602549e-06,0.0,0.0002189231599913,0.0,0.0,18.167346954345703,0.0,0.0,0.0,0.3273293972015381,4.0,0.0,1.0
412440,293.0939025878906,297.1499938964844,293.1499938964844,0.0962782353162765,-2222.204833984375,304.1452331542969,0.6807824969291687,0.1547328680753708,0.1411254405975341,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2302783578634262,-3471.06591796875,304.1446838378906,0.8565547466278076,0.3135910928249359,0.2204467207193374,293.10821533203125,297.1499938964844,293.1499938964844,0.225966140627861,-4629.36376953125,304.1455383300781,0.8523524403572083,0.3087920844554901,0.2939904630184173,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.2361375987529754,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.6902160644531,294.580810546875,291.1280212402344,1.0,0.2804920375347137,0.8198383450508118,0.8198383450508118,1.0,1.0,-1.1298850774765017,0.4777411222457886,0.6521440148353577,0.2181817889213562,0.0,0.0,0.4444622993469238,69.37255859375,55.0,4.794450759887695,-9619.572265625,215.2108764648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.725341796875,306.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.05078125,18000.0,0.0,0.0,0.2157148569822311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674727380275726,0.3674776554107666,-4.912983058602549e-06,0.0,0.0002189231599913,0.0,0.0,18.167346954345703,0.0,0.0,0.0,0.3273293972015381,4.0,0.0,1.0
412500,293.094970703125,297.1499938964844,293.1499938964844,0.0965796485543251,-2227.724365234375,304.14556884765625,0.6850882172584534,0.1552333682775497,0.1415029615163803,293.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486892521381378,0.050000000745058,0.0497107878327369,293.0960998535156,297.1499938964844,293.1499938964844,0.2306628674268722,-3475.571044921875,304.1449584960937,0.8612226247787476,0.3141529262065887,0.2207757383584976,293.10858154296875,297.1499938964844,293.1499938964844,0.2262620031833648,-4634.04931640625,304.14581298828125,0.8568738102912903,0.3092484176158905,0.2943450808525085,293.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486892521381378,0.050000000745058,0.2358065694570541,291.13018798828125,291.1499938964844,267.79998779296875,266.4096069335937,282.67950439453125,294.5691833496094,291.1307983398437,1.0,0.2783434689044952,0.8196614384651184,0.8196614384651184,1.0,1.0,-1.1306779384613037,0.4780654013156891,0.652612566947937,0.218401700258255,0.0,0.0,0.4455125629901886,67.61750793457031,55.0,6.24603271484375,-9642.79296875,212.1006317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7216186523437,306.4766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.83203125,18000.0,0.0,0.0,0.2166054397821426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691050708293915,0.3691099882125854,-4.9206278163183015e-06,0.0,0.0002198269794462,0.0,0.0,18.28974723815918,0.0,0.0,0.0,0.3278204202651977,4.0,0.0,1.0
412560,293.0959167480469,297.1499938964844,293.1499938964844,0.0968690738081932,-2233.023193359375,304.1458435058594,0.6909061670303345,0.1557452380657196,0.1418672353029251,293.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4535939693450928,0.050000000745058,0.0496161356568336,293.0965576171875,297.1499938964844,293.1499938964844,0.2310464233160019,-3480.072998046875,304.1451721191406,0.8677321672439575,0.3147419691085815,0.2211059033870697,293.10888671875,297.1499938964844,293.1499938964844,0.2265425473451614,-4638.49072265625,304.14605712890625,0.8631963133811951,0.309715986251831,0.2946853637695312,293.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4535939693450928,0.050000000745058,0.2353575825691223,291.1329650878906,291.1499938964844,267.7900085449219,266.40008544921875,282.6693115234375,294.55841064453125,291.133544921875,1.0,0.2753953039646148,0.8194871544837952,0.8194871544837952,1.0,1.0,-1.131267547607422,0.4783017635345459,0.6529658436775208,0.2185649573802948,0.0,0.0,0.4463694095611572,65.22979736328125,43.0,6.951191425323486,-9662.8798828125,207.70114135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7212829589844,306.48614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.75390625,18000.0,0.0,0.0,0.2174662947654724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704409599304199,0.3704459071159363,-4.927098416374065e-06,0.0,0.0002207006473327,0.0,0.0,18.39096450805664,0.0,0.0,0.0,0.3282277584075928,4.0,0.0,1.0
412620,293.09747314453125,297.1499938964844,293.1499938964844,0.0974266231060028,-2243.235595703125,304.14630126953125,0.7069319486618042,0.1567993313074112,0.1425700336694717,293.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665995597839,0.050000000745058,0.0493694804608821,293.0970764160156,297.1499938964844,293.1499938964844,0.2318266928195953,-3489.261474609375,304.1454772949219,0.8863883018493652,0.3159907460212707,0.2217761129140854,293.1092529296875,297.1499938964844,293.1499938964844,0.2270794659852981,-4647.00634765625,304.146484375,0.8813931941986084,0.3106822669506073,0.2953389883041382,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665995597839,0.050000000745058,0.2341875582933426,291.13824462890625,291.1499938964844,267.7699890136719,266.38116455078125,282.6501770019531,294.5387268066406,291.1388244628906,1.0,0.2675259411334991,0.8191385269165039,0.8191385269165039,1.0,1.0,-1.131999969482422,0.4785808324813843,0.6534191370010376,0.2187657952308654,0.0,0.0,0.4475770890712738,58.9957160949707,31.0,7.215338230133057,-9696.603515625,195.9353485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7316589355469,306.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.64453125,18000.0,0.0,0.0,0.2190611809492111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723926246166229,0.3723975419998169,-4.936856839776738e-06,0.0,0.0002223192423116,0.0,0.0,18.540407180786133,0.0,0.0,0.0,0.3288287222385406,4.0,0.0,1.0
412680,293.09747314453125,297.1499938964844,293.1499938964844,0.0974266231060028,-2243.235595703125,304.14630126953125,0.7069319486618042,0.1567993313074112,0.1425700336694717,293.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665995597839,0.050000000745058,0.0493694804608821,293.0970764160156,297.1499938964844,293.1499938964844,0.2318266928195953,-3489.261474609375,304.1454772949219,0.8863883018493652,0.3159907460212707,0.2217761129140854,293.1092529296875,297.1499938964844,293.1499938964844,0.2270794659852981,-4647.00634765625,304.146484375,0.8813931941986084,0.3106822669506073,0.2953389883041382,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665995597839,0.050000000745058,0.2341875582933426,291.13824462890625,291.1499938964844,267.7699890136719,266.38116455078125,282.6501770019531,294.5387268066406,291.1388244628906,1.0,0.2675259411334991,0.8191385269165039,0.8191385269165039,1.0,1.0,-1.131999969482422,0.4785808324813843,0.6534191370010376,0.2187657952308654,0.0,0.0,0.4475770890712738,58.9957160949707,31.0,7.215338230133057,-9696.603515625,195.9353485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7316589355469,306.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.64453125,18000.0,0.0,0.0,0.2190611809492111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723926246166229,0.3723975419998169,-4.936856839776738e-06,0.0,0.0002223192423116,0.0,0.0,18.540407180786133,0.0,0.0,0.0,0.3288287222385406,4.0,0.0,1.0
412740,293.0986633300781,297.1499938964844,293.1499938964844,0.0979695245623588,-2253.19287109375,304.1466064453125,0.7276006937026978,0.1578844040632248,0.1432518661022186,293.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.0490686446428298,293.09716796875,297.1499938964844,293.1499938964844,0.2326345145702362,-3498.8115234375,304.1456298828125,0.9139429926872252,0.3173133730888366,0.2224620282649994,293.1094055175781,297.1499938964844,293.1499938964844,0.2276053726673126,-4655.3837890625,304.1467590332031,0.9080194234848022,0.3116835355758667,0.2959733605384826,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.2327605336904525,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.6321105957031,294.52081298828125,291.1434326171875,1.0,0.257538229227066,0.8187899589538574,0.8187899589538574,1.0,1.0,-1.1323292255401611,0.4786856472492218,0.6536436080932617,0.2188518941402435,0.0,0.0,0.4481888115406036,51.383880615234375,25.0,6.505531311035156,-9723.7158203125,181.375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564392089844,306.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.623046875,18000.0,0.0,0.0,0.2204409390687942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734850585460663,0.3734900057315826,-4.942821760778315e-06,0.0,0.0002237195294583,0.0,0.0,18.62604713439941,0.0,0.0,0.0,0.3291733562946319,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.0979695245623588,-2253.19287109375,304.1466064453125,0.7276006937026978,0.1578844040632248,0.1432518661022186,293.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.0490686446428298,293.09716796875,297.1499938964844,293.1499938964844,0.2326345145702362,-3498.8115234375,304.1456298828125,0.9139429926872252,0.3173133730888366,0.2224620282649994,293.1094055175781,297.1499938964844,293.1499938964844,0.2276053726673126,-4655.3837890625,304.1467590332031,0.9080194234848022,0.3116835355758667,0.2959733605384826,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.2327605336904525,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.6321105957031,294.52081298828125,291.1434326171875,1.0,0.257538229227066,0.8187899589538574,0.8187899589538574,1.0,1.0,-1.1323292255401611,0.4786856472492218,0.6536436080932617,0.2188518941402435,0.0,0.0,0.4481888115406036,51.383880615234375,25.0,6.505531311035156,-9723.7158203125,181.375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564392089844,306.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.623046875,18000.0,0.0,0.0,0.2204409390687942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734850585460663,0.3734900057315826,-4.942821760778315e-06,0.0,0.0002237195294583,0.0,0.0,18.62604713439941,0.0,0.0,0.0,0.3291733562946319,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.0985512435436248,-2263.904052734375,304.14678955078125,0.7501872181892395,0.1589753776788711,0.1439679414033889,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.0487901307642459,293.0971069335937,297.1499938964844,293.1499938964844,0.2335283011198043,-3509.44091796875,304.1455993652344,0.9483781456947328,0.3186659812927246,0.2231954932212829,293.1094665527344,297.1499938964844,293.1499938964844,0.2281962484121322,-4664.8984375,304.1468505859375,0.9418056011199952,0.3127020597457886,0.2966520190238952,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.2314393818378448,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6143798828125,294.5037536621094,291.14654541015625,1.0,0.2481344640254974,0.818464994430542,0.818464994430542,1.0,1.0,-1.1329634189605713,0.4789273738861084,0.6540359854698181,0.2190171629190445,0.0,0.0,0.4484367370605469,44.341434478759766,25.0,4.432039260864258,-9749.08203125,167.99453735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934875488281,306.5630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.72265625,18000.0,0.0,0.0,0.2215739339590072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739544153213501,0.3739593625068664,-4.945735781802796e-06,0.0,0.0002248693781439,0.0,0.0,18.66409683227539,0.0,0.0,0.0,0.3293284475803375,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.0985512435436248,-2263.904052734375,304.14678955078125,0.7501872181892395,0.1589753776788711,0.1439679414033889,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.0487901307642459,293.0971069335937,297.1499938964844,293.1499938964844,0.2335283011198043,-3509.44091796875,304.1455993652344,0.9483781456947328,0.3186659812927246,0.2231954932212829,293.1094665527344,297.1499938964844,293.1499938964844,0.2281962484121322,-4664.8984375,304.1468505859375,0.9418056011199952,0.3127020597457886,0.2966520190238952,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.2314393818378448,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6143798828125,294.5037536621094,291.14654541015625,1.0,0.2481344640254974,0.818464994430542,0.818464994430542,1.0,1.0,-1.1329634189605713,0.4789273738861084,0.6540359854698181,0.2190171629190445,0.0,0.0,0.4484367370605469,44.341434478759766,25.0,4.432039260864258,-9749.08203125,167.99453735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934875488281,306.5630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.72265625,18000.0,0.0,0.0,0.2215739339590072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739544153213501,0.3739593625068664,-4.945735781802796e-06,0.0,0.0002248693781439,0.0,0.0,18.66409683227539,0.0,0.0,0.0,0.3293284475803375,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.0991931706666946,-2275.76953125,304.14678955078125,0.7717266082763672,0.1600336581468582,0.1447347998619079,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133776664733887,0.050000000745058,0.0485869906842708,293.0971984863281,297.1499938964844,293.1499938964844,0.2345200926065445,-3521.288818359375,304.1454162597656,0.9760589599609376,0.3199831247329712,0.2239712029695511,293.10955810546875,297.1499938964844,293.1499938964844,0.2288955897092819,-4676.26416015625,304.146728515625,0.9700647592544556,0.3137103021144867,0.2974028885364532,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133776664733887,0.050000000745058,0.2304757535457611,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.59637451171875,294.4866943359375,291.1474304199219,1.0,0.2412722110748291,0.8181399703025818,0.8181399703025818,1.0,1.0,-1.1343153715133667,0.4794835150241852,0.6548318862915039,0.2193749696016311,0.0,0.0,0.4486835598945617,39.21770095825195,28.0,1.6314496994018557,-9778.068359375,158.50396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,306.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.2224659323692321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742704391479492,0.3742753863334656,-4.947255547449458e-06,0.0,0.0002257746382383,0.0,0.0,18.688241958618164,0.0,0.0,0.0,0.3294274508953094,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.0991931706666946,-2275.76953125,304.14678955078125,0.7717266082763672,0.1600336581468582,0.1447347998619079,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133776664733887,0.050000000745058,0.0485869906842708,293.0971984863281,297.1499938964844,293.1499938964844,0.2345200926065445,-3521.288818359375,304.1454162597656,0.9760589599609376,0.3199831247329712,0.2239712029695511,293.10955810546875,297.1499938964844,293.1499938964844,0.2288955897092819,-4676.26416015625,304.146728515625,0.9700647592544556,0.3137103021144867,0.2974028885364532,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133776664733887,0.050000000745058,0.2304757535457611,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.59637451171875,294.4866943359375,291.1474304199219,1.0,0.2412722110748291,0.8181399703025818,0.8181399703025818,1.0,1.0,-1.1343153715133667,0.4794835150241852,0.6548318862915039,0.2193749696016311,0.0,0.0,0.4486835598945617,39.21770095825195,28.0,1.6314496994018557,-9778.068359375,158.50396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,306.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.2224659323692321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742704391479492,0.3742753863334656,-4.947255547449458e-06,0.0,0.0002257746382383,0.0,0.0,18.688241958618164,0.0,0.0,0.0,0.3294274508953094,4.0,0.0,1.0
