time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.0995317175984382,-2282.036376953125,304.1467590332031,0.7805466055870056,0.1605418920516967,0.1451320052146911,293.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192283987998962,0.050000000745058,0.0485177412629127,293.097412109375,297.1499938964844,293.1499938964844,0.2350397706031799,-3527.504150390625,304.1452941894531,0.9854679703712464,0.3206134438514709,0.2243658006191253,293.1096496582031,297.1499938964844,293.1499938964844,0.2292815446853637,-4682.55810546875,304.1466369628906,0.979819655418396,0.314203679561615,0.297802209854126,293.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192283987998962,0.050000000745058,0.2301472723484039,291.1472473144531,291.1499938964844,267.70001220703125,266.31573486328125,282.58721923828125,294.4780578613281,291.1471862792969,1.0,0.2390021383762359,0.8179774880409241,0.8179774880409241,1.0,1.0,-1.1352674961090088,0.479882538318634,0.6553850173950195,0.2196279466152191,0.0,0.0,0.4488810300827026,37.47818756103516,28.0,0.3639422059059143,-9794.71875,155.41629028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86138916015625,306.61090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.91015625,18000.0,0.0,0.0,0.2228334993124008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744955956935882,0.3745005428791046,-4.9480722736916505e-06,0.0,0.0002261476765852,0.0,0.0,18.70454978942871,0.0,0.0,0.0,0.3294932246208191,4.0,0.0,1.0
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.09987623244524,-2288.414794921875,304.1466979980469,0.7877102494239807,0.1610337793827057,0.145532414317131,293.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5239433646202087,0.050000000745058,0.048466682434082,293.09771728515625,297.1499938964844,293.1499938964844,0.2355654239654541,-3533.789306640625,304.14520263671875,0.9923308491706848,0.3212206959724426,0.224758580327034,293.1097717285156,297.1499938964844,293.1499938964844,0.2296843975782394,-4689.13232421875,304.1465148925781,0.986973762512207,0.3146877586841583,0.2982115149497986,293.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5239433646202087,0.050000000745058,0.2299050688743591,291.146728515625,291.1499938964844,267.69000244140625,266.3065490722656,282.5779724121094,294.4693298339844,291.1466064453125,1.0,0.2373491823673248,0.8178113102912903,0.8178113102912903,1.0,1.0,-1.1363588571548462,0.4803421199321747,0.6560167074203491,0.2199183404445648,0.0,0.0,0.4491494596004486,36.20132827758789,31.0,-0.7285688519477844,-9812.7041015625,153.25686645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8843078613281,306.6274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.89453125,18000.0,0.0,0.0,0.2231582552194595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748024404048919,0.3748073875904083,-4.949145477439743e-06,0.0,0.0002264772629132,0.0,0.0,18.726652145385746,0.0,0.0,0.0,0.3295819163322449,4.0,0.0,1.0
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.1005740612745285,-2301.325927734375,304.1466369628906,0.7970394492149353,0.1619847416877746,0.146338552236557,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297818183898926,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.2360025197267532,-3538.599609375,304.1462097167969,0.9990000128746032,0.3224294185638428,0.2250090688467025,293.11016845703125,297.1499938964844,293.1499938964844,0.230517029762268,-4702.71044921875,304.1462707519531,0.9951998591423036,0.3156289458274841,0.2990480065345764,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297818183898926,0.050000000745058,0.2296289652585983,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,282.5596923828125,294.4521484375,291.1451110839844,1.0,0.2355730086565017,0.8174789547920227,0.8174789547920227,1.0,1.0,-1.138256549835205,0.4811355471611023,0.6571210026741028,0.2204255908727646,0.0,0.0,0.4498882889747619,34.755470275878906,34.0,-1.48713481426239,-9849.5634765625,150.9879608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92681884765625,306.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.306640625,18000.0,0.0,0.0,0.2237090021371841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757078647613525,0.3757128119468689,-4.95241192766116e-06,0.0,0.0002270361874252,0.0,0.0,18.79228782653809,0.0,0.0,0.0,0.3298434615135193,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.1005740612745285,-2301.325927734375,304.1466369628906,0.7970394492149353,0.1619847416877746,0.146338552236557,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297818183898926,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.2360025197267532,-3538.599609375,304.1462097167969,0.9990000128746032,0.3224294185638428,0.2250090688467025,293.11016845703125,297.1499938964844,293.1499938964844,0.230517029762268,-4702.71044921875,304.1462707519531,0.9951998591423036,0.3156289458274841,0.2990480065345764,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297818183898926,0.050000000745058,0.2296289652585983,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,282.5596923828125,294.4521484375,291.1451110839844,1.0,0.2355730086565017,0.8174789547920227,0.8174789547920227,1.0,1.0,-1.138256549835205,0.4811355471611023,0.6571210026741028,0.2204255908727646,0.0,0.0,0.4498882889747619,34.755470275878906,34.0,-1.48713481426239,-9849.5634765625,150.9879608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92681884765625,306.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.306640625,18000.0,0.0,0.0,0.2237090021371841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757078647613525,0.3757128119468689,-4.95241192766116e-06,0.0,0.0002270361874252,0.0,0.0,18.79228782653809,0.0,0.0,0.0,0.3298434615135193,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.1012661978602409,-2314.061279296875,304.1466064453125,0.8001206517219543,0.1629150509834289,0.1471683830022812,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367179870605,0.050000000745058,0.0483975484967231,293.0947570800781,297.1499938964844,293.1499938964844,0.2348226904869079,-3524.043212890625,304.1492614746094,0.9990000128746032,0.3244425058364868,0.2240741997957229,293.1106872558594,297.1499938964844,293.1499938964844,0.231303796172142,-4715.435546875,304.1462097167969,0.9972648620605468,0.3165335953235626,0.2998987436294555,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367179870605,0.050000000745058,0.2295771241188049,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.5436096191406,294.43829345703125,291.1469116210937,1.0,0.2353667467832565,0.8171466588973999,0.8171466588973999,1.0,1.0,-1.1390498876571655,0.4814561903476715,0.6575936675071716,0.2206046432256698,0.0,0.0,0.450257658958435,34.49006652832031,37.0,1.3041080236434937,-9878.265625,150.6991424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,306.6936950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.630859375,18000.0,0.0,0.0,0.2241450101137161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764539361000061,0.3764588832855224,-4.956119482812937e-06,0.0,0.0002274786966154,0.0,0.0,18.849931716918945,0.0,0.0,0.0,0.3300683796405792,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012661978602409,-2314.061279296875,304.1466064453125,0.8001206517219543,0.1629150509834289,0.1471683830022812,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367179870605,0.050000000745058,0.0483975484967231,293.0947570800781,297.1499938964844,293.1499938964844,0.2348226904869079,-3524.043212890625,304.1492614746094,0.9990000128746032,0.3244425058364868,0.2240741997957229,293.1106872558594,297.1499938964844,293.1499938964844,0.231303796172142,-4715.435546875,304.1462097167969,0.9972648620605468,0.3165335953235626,0.2998987436294555,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367179870605,0.050000000745058,0.2295771241188049,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.5436096191406,294.43829345703125,291.1469116210937,1.0,0.2353667467832565,0.8171466588973999,0.8171466588973999,1.0,1.0,-1.1390498876571655,0.4814561903476715,0.6575936675071716,0.2206046432256698,0.0,0.0,0.450257658958435,34.49006652832031,37.0,1.3041080236434937,-9878.265625,150.6991424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,306.6936950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.630859375,18000.0,0.0,0.0,0.2241450101137161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764539361000061,0.3764588832855224,-4.956119482812937e-06,0.0,0.0002274786966154,0.0,0.0,18.849931716918945,0.0,0.0,0.0,0.3300683796405792,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.101999707520008,-2327.614990234375,304.1465148925781,0.7999050617218018,0.1638243645429611,0.1479999423027038,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114087104797,0.050000000745058,0.0484100766479969,293.092041015625,297.1499938964844,293.1499938964844,0.236662358045578,-3546.656005859375,304.1463317871094,0.9990000128746032,0.326405793428421,0.225517451763153,293.1112976074219,297.1499938964844,293.1499938964844,0.2321713715791702,-4729.57080078125,304.1460266113281,0.9963840246200562,0.3174072206020355,0.3007381558418274,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114087104797,0.050000000745058,0.229636549949646,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5258178710937,294.4233093261719,291.14361572265625,1.0,0.2364362925291061,0.8168049454689026,0.8168049454689026,1.0,1.0,-1.142872929573059,0.4831003546714782,0.659772515296936,0.2216071188449859,0.0,0.0,0.4511030614376068,34.86245346069336,40.0,-4.39842700958252,-9917.587890625,152.4949493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99688720703125,306.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.845703125,18000.0,0.0,0.0,0.2244969010353088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772041201591491,0.3772090673446655,-4.958696990797762e-06,0.0,0.000227835815167,0.0,0.0,18.90405464172364,0.0,0.0,0.0,0.3302946984767914,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.101999707520008,-2327.614990234375,304.1465148925781,0.7999050617218018,0.1638243645429611,0.1479999423027038,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114087104797,0.050000000745058,0.0484100766479969,293.092041015625,297.1499938964844,293.1499938964844,0.236662358045578,-3546.656005859375,304.1463317871094,0.9990000128746032,0.326405793428421,0.225517451763153,293.1112976074219,297.1499938964844,293.1499938964844,0.2321713715791702,-4729.57080078125,304.1460266113281,0.9963840246200562,0.3174072206020355,0.3007381558418274,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114087104797,0.050000000745058,0.229636549949646,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5258178710937,294.4233093261719,291.14361572265625,1.0,0.2364362925291061,0.8168049454689026,0.8168049454689026,1.0,1.0,-1.142872929573059,0.4831003546714782,0.659772515296936,0.2216071188449859,0.0,0.0,0.4511030614376068,34.86245346069336,40.0,-4.39842700958252,-9917.587890625,152.4949493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99688720703125,306.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.845703125,18000.0,0.0,0.0,0.2244969010353088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772041201591491,0.3772090673446655,-4.958696990797762e-06,0.0,0.000227835815167,0.0,0.0,18.90405464172364,0.0,0.0,0.0,0.3302946984767914,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027843058109283,-2342.164306640625,304.1463623046875,0.7970160245895386,0.1647263467311859,0.1488409340381622,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.526303231716156,0.050000000745058,0.0484424531459808,293.0965270996094,297.1499938964844,293.1499938964844,0.240758404135704,-3596.467041015625,304.1407470703125,0.9990000128746032,0.3269802629947662,0.2286403775215149,293.1117858886719,297.1499938964844,293.1499938964844,0.2331565469503402,-4745.71240234375,304.1457214355469,0.9930499196052552,0.3182891607284546,0.3015980422496795,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.526303231716156,0.050000000745058,0.2297901511192321,291.1367492675781,291.1499938964844,267.6099853515625,266.234619140625,282.504638671875,294.4037780761719,291.13592529296875,1.0,0.2385240346193313,0.8164632320404053,0.8164632320404053,1.0,1.0,-1.1489073038101196,0.4857103228569031,0.6631969809532166,0.2232193499803543,0.0,0.0,0.4533476531505584,35.77019500732422,43.0,-9.292396545410156,-9981.162109375,155.97323608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,306.7318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.66015625,18000.0,0.0,0.0,0.224886417388916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797035217285156,0.379708468914032,-4.966681444784626e-06,0.0,0.0002282311179442,0.0,0.0,19.0828914642334,0.0,0.0,0.0,0.3310083150863647,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027843058109283,-2342.164306640625,304.1463623046875,0.7970160245895386,0.1647263467311859,0.1488409340381622,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.526303231716156,0.050000000745058,0.0484424531459808,293.0965270996094,297.1499938964844,293.1499938964844,0.240758404135704,-3596.467041015625,304.1407470703125,0.9990000128746032,0.3269802629947662,0.2286403775215149,293.1117858886719,297.1499938964844,293.1499938964844,0.2331565469503402,-4745.71240234375,304.1457214355469,0.9930499196052552,0.3182891607284546,0.3015980422496795,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.526303231716156,0.050000000745058,0.2297901511192321,291.1367492675781,291.1499938964844,267.6099853515625,266.234619140625,282.504638671875,294.4037780761719,291.13592529296875,1.0,0.2385240346193313,0.8164632320404053,0.8164632320404053,1.0,1.0,-1.1489073038101196,0.4857103228569031,0.6631969809532166,0.2232193499803543,0.0,0.0,0.4533476531505584,35.77019500732422,43.0,-9.292396545410156,-9981.162109375,155.97323608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,306.7318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.66015625,18000.0,0.0,0.0,0.224886417388916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797035217285156,0.379708468914032,-4.966681444784626e-06,0.0,0.0002282311179442,0.0,0.0,19.0828914642334,0.0,0.0,0.0,0.3310083150863647,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031814068555831,-2349.505859375,304.14630126953125,0.7939396500587463,0.1651787161827087,0.1492738723754882,293.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5234594345092773,0.050000000745058,0.0484716482460498,293.1003723144531,297.1499938964844,293.1499938964844,0.2412432730197906,-3602.189697265625,304.1416015625,0.996352195739746,0.3268987536430359,0.228947252035141,293.1119689941406,297.1499938964844,293.1499938964844,0.233652263879776,-4753.80322265625,304.1455993652344,0.9897544384002686,0.3187352120876312,0.3020455539226532,293.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5234594345092773,0.050000000745058,0.2299286276102066,291.1335144042969,291.1499938964844,267.6000061035156,266.22589111328125,282.4944152832031,294.393798828125,291.1331481933594,1.0,0.2398319542407989,0.816292405128479,0.816292405128479,1.0,1.0,-1.150505542755127,0.4863934218883514,0.6641120910644531,0.2236435115337371,0.0,0.0,0.4547880589962005,36.532936096191406,43.0,-7.459084033966064,-10011.677734375,157.92703247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.016845703125,306.7447204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.12109375,18000.0,0.0,0.0,0.2251353710889816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3815768659114837,0.3815818428993225,-4.973535396857187e-06,0.0,0.0002284837828483,0.0,0.0,19.220516204833984,0.0,0.0,0.0,0.3315519690513611,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035566478967666,-2356.3896484375,304.14630126953125,0.7903783917427063,0.1656280606985092,0.149710863828659,293.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5203003287315369,0.050000000745058,0.0485056713223457,293.1031188964844,297.1499938964844,293.1499938964844,0.2413488030433654,-3603.09130859375,304.1429138183594,0.9923688769340516,0.3269878625869751,0.2289771735668182,293.1121520996094,297.1499938964844,293.1499938964844,0.2340952455997467,-4760.95458984375,304.1455993652344,0.9858292937278748,0.3191796243190765,0.302498996257782,293.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5203003287315369,0.050000000745058,0.2300900220870971,291.1331481933594,291.1499938964844,267.5899963378906,266.2171936035156,282.48492431640625,294.385009765625,291.13330078125,1.0,0.2412743866443634,0.8160989880561829,0.8160989880561829,1.0,1.0,-1.15185284614563,0.4869705736637115,0.664882242679596,0.2239814549684524,0.0,0.0,0.4559593200683594,37.41388320922852,46.0,-3.3241567611694336,-10039.3037109375,160.0400848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01495361328125,306.7557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.453125,18000.0,0.0,0.0,0.2254218906164169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834097385406494,0.3834147155284881,-4.981361598765943e-06,0.0,0.0002287745592184,0.0,0.0,19.35956764221192,0.0,0.0,0.0,0.3320956230163574,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1043045818805694,-2370.08642578125,304.1462707519531,0.7826455235481262,0.1665203422307968,0.1505863070487976,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.513701319694519,0.050000000745058,0.0485828295350074,293.1065673828125,297.1499938964844,293.1499938964844,0.2418408095836639,-3608.5732421875,304.1444091796875,0.9834429025650024,0.3274702727794647,0.2293074131011963,293.1125183105469,297.1499938964844,293.1499938964844,0.23497374355793,-4775.11865234375,304.1455993652344,0.9767498970031738,0.3200625479221344,0.303409069776535,293.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.513701319694519,0.050000000745058,0.2304560393095016,291.1335754394531,291.1499938964844,267.57000732421875,266.2000427246094,282.4669494628906,294.3694763183594,291.13348388671875,1.0,0.2445060014724731,0.8157122135162354,0.8157122135162354,1.0,1.0,-1.1549241542816162,0.4882917404174804,0.6666324138641357,0.2247542440891266,0.0,0.0,0.4580905735492706,39.41190719604492,49.0,-1.281857967376709,-10086.580078125,164.85733032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,306.7649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.51171875,18000.0,0.0,0.0,0.2260926961898803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864573538303375,0.3864623308181762,-4.995419658371247e-06,0.0,0.0002294553414685,0.0,0.0,19.59563446044922,0.0,0.0,0.0,0.3330319225788116,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1043045818805694,-2370.08642578125,304.1462707519531,0.7826455235481262,0.1665203422307968,0.1505863070487976,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.513701319694519,0.050000000745058,0.0485828295350074,293.1065673828125,297.1499938964844,293.1499938964844,0.2418408095836639,-3608.5732421875,304.1444091796875,0.9834429025650024,0.3274702727794647,0.2293074131011963,293.1125183105469,297.1499938964844,293.1499938964844,0.23497374355793,-4775.11865234375,304.1455993652344,0.9767498970031738,0.3200625479221344,0.303409069776535,293.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.513701319694519,0.050000000745058,0.2304560393095016,291.1335754394531,291.1499938964844,267.57000732421875,266.2000427246094,282.4669494628906,294.3694763183594,291.13348388671875,1.0,0.2445060014724731,0.8157122135162354,0.8157122135162354,1.0,1.0,-1.1549241542816162,0.4882917404174804,0.6666324138641357,0.2247542440891266,0.0,0.0,0.4580905735492706,39.41190719604492,49.0,-1.281857967376709,-10086.580078125,164.85733032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,306.7649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.51171875,18000.0,0.0,0.0,0.2260926961898803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864573538303375,0.3864623308181762,-4.995419658371247e-06,0.0,0.0002294553414685,0.0,0.0,19.59563446044922,0.0,0.0,0.0,0.3330319225788116,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745300531387329,0.0,0.1514689028263092,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070479512214661,0.0,0.0486703366041183,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732872247695924,0.0,0.2297900170087814,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663191437721252,0.0,0.304326057434082,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070479512214661,0.0,0.2308711111545562,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4496459960937,294.3553771972656,291.1325378417969,0.0,0.0,0.8153253793716431,0.8153253793716431,1.0,1.0,-1.1582666635513306,0.4897350370883941,0.6685316562652588,0.2255927771329879,0.0,0.0,0.0,41.6758041381836,60.0,-1.1900124549865725,-10135.125,170.3041534423828,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.7702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.7578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389751136302948,0.3897561430931091,-5.009612323192414e-06,0.0,0.0,0.0,0.0,19.848987579345703,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745300531387329,0.0,0.1514689028263092,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070479512214661,0.0,0.0486703366041183,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732872247695924,0.0,0.2297900170087814,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663191437721252,0.0,0.304326057434082,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070479512214661,0.0,0.2308711111545562,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4496459960937,294.3553771972656,291.1325378417969,0.0,0.0,0.8153253793716431,0.8153253793716431,1.0,1.0,-1.1582666635513306,0.4897350370883941,0.6685316562652588,0.2255927771329879,0.0,0.0,0.0,41.6758041381836,60.0,-1.1900124549865725,-10135.125,170.3041534423828,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.7702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.7578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389751136302948,0.3897561430931091,-5.009612323192414e-06,0.0,0.0,0.0,0.0,19.848987579345703,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1968688964844,0.0,0.0,0.0006769162137061,293.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0003062857722397,292.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3451538085937,0.0,0.0,0.0009379573748447,292.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3489074707031,0.0,0.0,0.0012450162321329,292.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,0.0014528878964483,291.1844482421875,294.1499938964844,267.5289001464844,266.16552734375,275.1883544921875,275.0985717773437,291.1356811523437,0.0,0.0,0.3831561207771301,0.3831561207771301,1.0,1.0,-0.005543784238398,0.0195109583437442,-0.0139671731740236,-0.106387197971344,0.0,0.0,0.0,-0.0441059246659278,60.0,-445.753662109375,-0.0,-2.0949066765751923e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.134964097602148e-18,-6.137487412060741e-18,2.5235614414761048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1968688964844,0.0,0.0,0.0006769162137061,293.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0003062857722397,292.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3451538085937,0.0,0.0,0.0009379573748447,292.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3489074707031,0.0,0.0,0.0012450162321329,292.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,0.0014528878964483,291.1844482421875,294.1499938964844,267.5289001464844,266.16552734375,275.1883544921875,275.0985717773437,291.1356811523437,0.0,0.0,0.3831561207771301,0.3831561207771301,1.0,1.0,-0.005543784238398,0.0195109583437442,-0.0139671731740236,-0.106387197971344,0.0,0.0,0.0,-0.0441059246659278,60.0,-445.753662109375,-0.0,-2.0949066765751923e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.134964097602148e-18,-6.137487412060741e-18,2.5235614414761048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595153808594,0.0,0.0,0.000144556935993,293.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,0.0001401180052198,292.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3124694824219,0.0,0.0,0.000124685378978,292.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3166198730469,0.0,0.0,0.0001680725545156,292.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,0.0006646594847552,291.1844177246094,294.1499938964844,267.5175476074219,266.15606689453125,275.0172119140625,270.7104797363281,291.12945556640625,0.0,0.0,0.1626960784196853,0.1626960784196853,1.0,1.0,-0.0014905491843819,0.0037777211982756,-0.0022871720138937,-0.1218382865190506,0.0,0.0,0.0,-0.0282786861062049,60.0,-191.87989807128903,-0.0,-1.514843717131953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.445217654509972e-20,1.628664019271786e-20,-1.83446384956653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421203613281,0.0,0.0,0.0001286660408368,293.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,0.00013517140178,291.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3021850585937,0.0,0.0,0.0001003960933303,292.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.30633544921875,0.0,0.0,0.0001359087327728,292.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,0.0006411949289031,291.18438720703125,294.1499938964844,267.5057067871094,266.1462097167969,274.92388916015625,269.2352294921875,291.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013696765527129,4.88673741472212e-08,0.001369627774693,-0.1257327497005462,0.0,0.0,0.0,-0.0289808139204978,60.0,-84.1107177734375,-0.0,-1.2790516734639828e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.2558155431792226e-21,7.882120046486838e-21,-2.6263043013592232e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1254272460937,0.0,0.0,0.0001282907178392,293.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,0.0001350851816823,291.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2926330566406,0.0,0.0,9.979144670069218e-05,292.078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2967224121094,0.0,0.0,0.0001351090031675,292.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,0.0006407859618775,291.1843566894531,294.1499938964844,267.49334716796875,266.1359558105469,274.8337097167969,268.740966796875,291.1201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669336913153,4.876897108374578e-08,0.0013668849132955,-0.1258652806282043,0.0,0.0,0.0,-0.0289897825568914,60.0,-44.584693908691406,-0.0,-1.2739569399400352e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.911370346749397e-21,7.497257302831636e-21,-2.5858869560822406e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1088562011719,0.0,0.0,0.0001283190649701,293.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,0.0001351239770883,291.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2831726074219,0.0,0.0,9.980444883694872e-05,291.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2872314453125,0.0,0.0,0.0001351271639578,292.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,0.0006409699562937,291.1842956542969,294.1499938964844,267.4804992675781,266.1252746582031,274.7445068359375,268.5697021484375,291.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672718778252,4.8819725151361126e-08,0.00136722298339,-0.1259940266609192,0.0,0.0,0.0,-0.0290142279118299,60.0,-30.24774932861328,-0.0,-1.2745871913466544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9098020155391705e-21,7.498823614557945e-21,-2.589021397070383e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0761413574219,0.0,0.0,0.0001283951132791,293.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,0.0001352044055238,291.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2644348144531,0.0,0.0,9.9863282230217e-05,291.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2684326171875,0.0,0.0,0.0001352068356936,292.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,0.0006413515075109,291.1842041015625,294.1499938964844,267.4533996582031,266.10284423828125,274.5687561035156,268.47393798828125,291.1015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.174230575561523,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.909745873886268e-21,7.498876928933364e-21,-2.5891308530987038e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0761413574219,0.0,0.0,0.0001283951132791,293.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,0.0001352044055238,291.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2644348144531,0.0,0.0,9.9863282230217e-05,291.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2684326171875,0.0,0.0,0.0001352068356936,292.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,0.0006413515075109,291.1842041015625,294.1499938964844,267.4533996582031,266.10284423828125,274.5687561035156,268.47393798828125,291.1015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.174230575561523,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.909745873886268e-21,7.498876928933364e-21,-2.5891308530987038e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439147949219,0.0,0.0,0.0001284656609641,293.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,0.0001352787221549,291.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2460021972656,0.0,0.0,9.991813567467034e-05,291.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2499389648437,0.0,0.0,0.000135281108669,292.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,0.0006417040131054,291.1840515136719,294.1499938964844,267.4245300292969,266.0790100097656,274.3965148925781,268.4383850097656,291.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.267995834350582,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439147949219,0.0,0.0,0.0001284656609641,293.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,0.0001352787221549,291.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2460021972656,0.0,0.0,9.991813567467034e-05,291.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2499389648437,0.0,0.0,0.000135281108669,292.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,0.0006417040131054,291.1840515136719,294.1499938964844,267.4245300292969,266.0790100097656,274.3965148925781,268.4383850097656,291.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.267995834350582,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0121765136719,0.0,0.0,0.0001285306643694,293.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,0.0001353472034679,291.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.22784423828125,0.0,0.0,9.99686963041313e-05,291.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.231689453125,0.0,0.0,0.0001353495608782,292.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,0.000642028870061,291.1838684082031,294.1499938964844,267.3940124511719,266.0538024902344,274.22760009765625,268.40777587890625,291.0682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.169981002807617,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0121765136719,0.0,0.0,0.0001285306643694,293.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,0.0001353472034679,291.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.22784423828125,0.0,0.0,9.99686963041313e-05,291.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.231689453125,0.0,0.0,0.0001353495608782,292.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,0.000642028870061,291.1838684082031,294.1499938964844,267.3940124511719,266.0538024902344,274.22760009765625,268.40777587890625,291.0682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.169981002807617,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.98095703125,0.0,0.0,0.0001285899779759,293.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,0.0001354096893919,291.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2099304199219,0.0,0.0,0.0001000148185994,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2137145996094,0.0,0.0,0.0001354120031464,292.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,0.000642325321678,291.1836242675781,294.1499938964844,267.3619079589844,266.0273742675781,274.0619201660156,268.37628173828125,291.0493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17720413208008,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.98095703125,0.0,0.0,0.0001285899779759,293.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,0.0001354096893919,291.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2099304199219,0.0,0.0,0.0001000148185994,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2137145996094,0.0,0.0,0.0001354120031464,292.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,0.000642325321678,291.1836242675781,294.1499938964844,267.3619079589844,266.0273742675781,274.0619201660156,268.37628173828125,291.0493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17720413208008,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.96551513671875,0.0,0.0,0.0001286172191612,293.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,0.0001354383857687,291.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2010803222656,0.0,0.0,0.000100036006188,291.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.204833984375,0.0,0.0,0.0001354406849713,292.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,0.0006424614111892,291.1834716796875,294.1499938964844,267.3453063964844,266.01373291015625,273.98028564453125,268.3599853515625,291.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.186906814575195,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501953125,0.0,0.0,0.0001286427141167,293.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,0.0001354652486043,291.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1922912597656,0.0,0.0,0.0001000558258965,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1960144042969,0.0,0.0,0.000135467518703,292.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,0.000642588827759,291.1833190917969,294.1499938964844,267.328369140625,265.9997863769531,273.8994140625,268.3433532714844,291.0293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.197385787963867,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9198913574219,0.0,0.0,0.0001286881015403,293.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0001355130807496,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17486572265625,0.0,0.0,0.0001000911288429,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17852783203125,0.0,0.0,0.0001355153217446,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,0.0006428157212212,291.1829833984375,294.1499938964844,267.2934875488281,265.9711608886719,273.73992919921875,268.3090515136719,291.0087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.218624114990234,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9198913574219,0.0,0.0,0.0001286881015403,293.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0001355130807496,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17486572265625,0.0,0.0,0.0001000911288429,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17852783203125,0.0,0.0,0.0001355153217446,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,0.0006428157212212,291.1829833984375,294.1499938964844,267.2934875488281,265.9711608886719,273.73992919921875,268.3090515136719,291.0087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.218624114990234,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8900451660156,0.0,0.0,0.0001287255872739,293.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,0.0001355525746475,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.15771484375,0.0,0.0,0.0001001202763291,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16131591796875,0.0,0.0,0.0001355547719867,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,0.0006430030916817,291.1825561523437,294.1499938964844,267.2574157714844,265.9415588378906,273.5834045410156,268.2734680175781,290.98760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.23942375183105,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
