time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417540,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3711853027344,0.0,0.0,0.0001280551368836,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0001348470541415,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8514099121094,0.0,0.0,9.959870658349246e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8539733886719,0.0,0.0,0.0001348486111965,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0006396563840098,291.15093994140625,294.1499938964844,266.45001220703125,265.287109375,270.9643859863281,267.4667663574219,290.5882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644387945532,4.848809709301349e-08,0.0013643903657793,-0.1251460760831833,0.0,0.0,0.0,-0.0288500692695379,60.0,-22.51259422302246,-0.0,-1.269309848339617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3711853027344,0.0,0.0,0.0001280551368836,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0001348470541415,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8514099121094,0.0,0.0,9.959870658349246e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8539733886719,0.0,0.0,0.0001348486111965,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0006396563840098,291.15093994140625,294.1499938964844,266.45001220703125,265.287109375,270.9643859863281,267.4667663574219,290.5882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644387945532,4.848809709301349e-08,0.0013643903657793,-0.1251460760831833,0.0,0.0,0.0,-0.0288500692695379,60.0,-22.51259422302246,-0.0,-1.269309848339617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3484191894531,0.0,0.0,0.0001279811112908,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0001347691286355,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.83746337890625,0.0,0.0,9.95411246549338e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8399658203125,0.0,0.0,0.0001347706420347,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0006392867071554,291.1479187011719,294.1499938964844,266.413330078125,265.2585144042969,270.8552551269531,267.429931640625,290.5702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.5162353515625,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3484191894531,0.0,0.0,0.0001279811112908,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0001347691286355,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.83746337890625,0.0,0.0,9.95411246549338e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8399658203125,0.0,0.0,0.0001347706420347,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0006392867071554,291.1479187011719,294.1499938964844,266.413330078125,265.2585144042969,270.8552551269531,267.429931640625,290.5702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.5162353515625,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.325927734375,0.0,0.0,0.0001279212883673,292.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0001347061479464,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8235778808594,0.0,0.0,9.949459490599112e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8260498046875,0.0,0.0,0.0001347076467936,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0006389879854395,291.144775390625,294.1499938964844,266.3766784667969,265.23101806640625,270.7478942871094,267.3932800292969,290.5524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.521869659423828,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.325927734375,0.0,0.0,0.0001279212883673,292.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0001347061479464,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8235778808594,0.0,0.0,9.949459490599112e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8260498046875,0.0,0.0,0.0001347076467936,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0006389879854395,291.144775390625,294.1499938964844,266.3766784667969,265.23101806640625,270.7478942871094,267.3932800292969,290.5524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.521869659423828,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.31475830078125,0.0,0.0,0.0001278965064557,292.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0001346800563624,291.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8166809082031,0.0,0.0,9.947530634235592e-05,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8191223144531,0.0,0.0,0.0001346815406577,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.0006388641777448,291.1431579589844,294.1499938964844,266.3583374023437,265.2176208496094,270.69488525390625,267.3749694824219,290.5435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.52563095092773,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3036499023437,0.0,0.0,0.0001278750278288,292.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.000134657457238,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8097839355469,0.0,0.0,9.945860801963136e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8122253417969,0.0,0.0,0.0001346589269815,292.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0006387569592334,291.1414794921875,294.1499938964844,266.3399963378906,265.2044677734375,270.6423034667969,267.35662841796875,290.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.530010223388672,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2815856933594,0.0,0.0,0.0001278417475987,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0001346224307781,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.79608154296875,0.0,0.0,9.943272016244008e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7984619140625,0.0,0.0,0.0001346238714177,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0006385908345691,291.1380310058594,294.1499938964844,266.3033447265625,265.1788024902344,270.53839111328125,267.32000732421875,290.5171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.54056930541992,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2815856933594,0.0,0.0,0.0001278417475987,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0001346224307781,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.79608154296875,0.0,0.0,9.943272016244008e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7984619140625,0.0,0.0,0.0001346238714177,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0006385908345691,291.1380310058594,294.1499938964844,266.3033447265625,265.1788024902344,270.53839111328125,267.32000732421875,290.5171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.54056930541992,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2597351074219,0.0,0.0,0.0001278207637369,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0001346003555227,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7824401855469,0.0,0.0,9.941639291355386e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7847900390625,0.0,0.0,0.0001346017670584,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,0.0006384861189872,291.13446044921875,294.1499938964844,266.26666259765625,265.1539306640625,270.43609619140625,267.2833251953125,290.49969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.55347442626953,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2597351074219,0.0,0.0,0.0001278207637369,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0001346003555227,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7824401855469,0.0,0.0,9.941639291355386e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7847900390625,0.0,0.0,0.0001346017670584,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,0.0006384861189872,291.13446044921875,294.1499938964844,266.26666259765625,265.1539306640625,270.43609619140625,267.2833251953125,290.49969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.55347442626953,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23809814453125,0.0,0.0,0.0001278112031286,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,0.0001345903001492,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76885986328125,0.0,0.0,9.940895688487215e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77117919921875,0.0,0.0,0.0001345916971331,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0006384384469129,291.1307067871094,294.1499938964844,266.2300109863281,265.1296691894531,270.3354187011719,267.2466735839844,290.4823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.568578720092773,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23809814453125,0.0,0.0,0.0001278112031286,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,0.0001345903001492,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76885986328125,0.0,0.0,9.940895688487215e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77117919921875,0.0,0.0,0.0001345916971331,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0006384384469129,291.1307067871094,294.1499938964844,266.2300109863281,265.1296691894531,270.3354187011719,267.2466735839844,290.4823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.568578720092773,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2166748046875,0.0,0.0,0.0001278120907954,292.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.0001345912460237,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.75537109375,0.0,0.0,9.94096408248879e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.75762939453125,0.0,0.0,0.0001345926284557,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,0.0006384429289028,291.1268310546875,294.1499938964844,266.1933288574219,265.1059875488281,270.2362670898437,267.21002197265625,290.46502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.58571434020996,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2166748046875,0.0,0.0,0.0001278120907954,292.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.0001345912460237,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.75537109375,0.0,0.0,9.94096408248879e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.75762939453125,0.0,0.0,0.0001345926284557,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,0.0006384429289028,291.1268310546875,294.1499938964844,266.1933288574219,265.1059875488281,270.2362670898437,267.21002197265625,290.46502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.58571434020996,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2060241699219,0.0,0.0,0.000127816121676,292.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,0.000134595495183,291.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7486267089844,0.0,0.0,9.9412769486662e-05,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7508850097656,0.0,0.0,0.000134596863063,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,0.0006384631269611,291.12481689453125,294.1499938964844,266.17498779296875,265.09429931640625,270.1872863769531,267.1916809082031,290.4564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.59499740600586,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1954345703125,0.0,0.0,0.0001278223353438,292.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,0.0001346020580967,291.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7419128417969,0.0,0.0,9.941760799847545e-05,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.744140625,0.0,0.0,0.0001346034114249,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,0.000638494209852,291.1227722167969,294.1499938964844,266.1566772460937,265.0827331542969,270.138671875,267.17333984375,290.44781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.604711532592773,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1743469238281,0.0,0.0,0.0001278407580684,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,0.0001346214703517,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.728515625,0.0,0.0,9.943192708306016e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7306823730469,0.0,0.0,0.0001346227945759,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,0.0006385862943716,291.1185913085937,294.1499938964844,266.1199951171875,265.0598449707031,270.04248046875,267.1366577148437,290.4306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.822022958705929e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.625322341918945,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1743469238281,0.0,0.0,0.0001278407580684,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,0.0001346214703517,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.728515625,0.0,0.0,9.943192708306016e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7306823730469,0.0,0.0,0.0001346227945759,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,0.0006385862943716,291.1185913085937,294.1499938964844,266.1199951171875,265.0598449707031,270.04248046875,267.1366577148437,290.4306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.822022958705929e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.625322341918945,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1534729003906,0.0,0.0,0.0001278661511605,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,0.0001346482167718,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.71514892578125,0.0,0.0,9.945166675606744e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7173156738281,0.0,0.0,0.0001346495264442,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,0.0006387131870724,291.1142272949219,294.1499938964844,266.0833435058594,265.03717041015625,269.9476928710937,267.1000061035156,290.41363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.64737319946289,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1534729003906,0.0,0.0,0.0001278661511605,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,0.0001346482167718,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.71514892578125,0.0,0.0,9.945166675606744e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7173156738281,0.0,0.0,0.0001346495264442,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,0.0006387131870724,291.1142272949219,294.1499938964844,266.0833435058594,265.03717041015625,269.9476928710937,267.1000061035156,290.41363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.64737319946289,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327514648437,0.0,0.0,0.0001278972486034,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,0.0001346809876849,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.70184326171875,0.0,0.0,9.947585203917696e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7039489746094,0.0,0.0,0.0001346822682535,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.000638868601527,291.1097412109375,294.1499938964844,266.0466613769531,265.0146789550781,269.85430908203125,267.0633239746094,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.001362701295875,-0.1246399730443954,0.0,0.0,0.0,-0.0287521183490753,60.0,-22.670629501342773,-0.0,-1.2661695336646517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327514648437,0.0,0.0,0.0001278972486034,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,0.0001346809876849,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.70184326171875,0.0,0.0,9.947585203917696e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7039489746094,0.0,0.0,0.0001346822682535,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.000638868601527,291.1097412109375,294.1499938964844,266.0466613769531,265.0146789550781,269.85430908203125,267.0633239746094,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.001362701295875,-0.1246399730443954,0.0,0.0,0.0,-0.0287521183490753,60.0,-22.670629501342773,-0.0,-1.2661695336646517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1122131347656,0.0,0.0,0.0001279327843803,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0001347184297628,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6885681152344,0.0,0.0,9.950348612619564e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6906433105469,0.0,0.0,0.0001347196812275,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,0.0006390461931005,291.1051025390625,294.1499938964844,266.010009765625,264.9921875,269.7622375488281,267.0266418457031,290.37969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631276087835,4.833474420706808e-08,0.0013630792964249,-0.124753288924694,0.0,0.0,0.0,-0.0287740472704172,60.0,-22.69486427307129,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1122131347656,0.0,0.0,0.0001279327843803,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0001347184297628,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6885681152344,0.0,0.0,9.950348612619564e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6906433105469,0.0,0.0,0.0001347196812275,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,0.0006390461931005,291.1051025390625,294.1499938964844,266.010009765625,264.9921875,269.7622375488281,267.0266418457031,290.37969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631276087835,4.833474420706808e-08,0.0013630792964249,-0.124753288924694,0.0,0.0,0.0,-0.0287740472704172,60.0,-22.69486427307129,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1019897460937,0.0,0.0,0.0001279518473893,292.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,0.0001347385114058,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.68194580078125,0.0,0.0,9.951831452781336e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6840209960937,0.0,0.0,0.0001347397628705,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,0.0006391414790414,291.10272216796875,294.1499938964844,265.9916687011719,264.9809265136719,269.7167358398437,267.00830078125,290.3712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140707612037,0.0,0.0,0.0,-0.0287858117371797,60.0,-22.7072868347168,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.091796875,0.0,0.0,0.0001279715361306,292.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,0.000134759262437,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6753234863281,0.0,0.0,9.95336304185912e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6773986816406,0.0,0.0,0.0001347604993497,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,0.000639239908196,291.1003112792969,294.1499938964844,265.97332763671875,264.9696655273437,269.6715393066406,266.9899597167969,290.3628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383000716967224e-08,0.0013634917559102,-0.124876894056797,0.0,0.0,0.0,-0.0287979692220687,60.0,-22.719865798950195,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0715637207031,0.0,0.0,0.0001280122814932,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,0.000134802176035,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6621398925781,0.0,0.0,9.956531721400096e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6641540527344,0.0,0.0,0.0001348033983958,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,0.0006394434603862,291.0953674316406,294.1499938964844,265.9366760253906,264.9469909667969,269.5820617675781,266.9532775878906,290.3459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372636287314e-08,0.0013639251701533,-0.1250068247318267,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.74538230895996,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0715637207031,0.0,0.0,0.0001280122814932,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,0.000134802176035,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6621398925781,0.0,0.0,9.956531721400096e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6641540527344,0.0,0.0,0.0001348033983958,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,0.0006394434603862,291.0953674316406,294.1499938964844,265.9366760253906,264.9469909667969,269.5820617675781,266.9532775878906,290.3459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372636287314e-08,0.0013639251701533,-0.1250068247318267,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.74538230895996,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0514831542969,0.0,0.0,0.0001280538272112,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,0.0001348459336441,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64898681640625,0.0,0.0,9.959762246580794e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6509704589844,0.0,0.0,0.000134847141453,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,0.0006396510871127,291.0902709960937,294.1499938964844,265.8999938964844,264.9240417480469,269.4938659667969,266.9165954589844,290.3291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.84854503213228e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.771217346191406,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0514831542969,0.0,0.0,0.0001280538272112,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,0.0001348459336441,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64898681640625,0.0,0.0,9.959762246580794e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6509704589844,0.0,0.0,0.000134847141453,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,0.0006396510871127,291.0902709960937,294.1499938964844,265.8999938964844,264.9240417480469,269.4938659667969,266.9165954589844,290.3291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.84854503213228e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.771217346191406,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03155517578125,0.0,0.0,0.0001280950382351,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.0001348893420072,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6358337402344,0.0,0.0,9.962967305909842e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6377868652344,0.0,0.0,0.0001348905207123,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,0.0006398569676093,291.08502197265625,294.1499938964844,265.86334228515625,264.9007568359375,269.4068603515625,266.8799133300781,290.3124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741923868656,60.0,-22.797149658203125,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03155517578125,0.0,0.0,0.0001280950382351,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.0001348893420072,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6358337402344,0.0,0.0,9.962967305909842e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6377868652344,0.0,0.0,0.0001348905207123,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,0.0006398569676093,291.08502197265625,294.1499938964844,265.86334228515625,264.9007568359375,269.4068603515625,266.8799133300781,290.3124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741923868656,60.0,-22.797149658203125,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0117492675781,0.0,0.0,0.0001281348086195,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,0.0001349312369711,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.62274169921875,0.0,0.0,9.966060315491632e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6246337890625,0.0,0.0,0.0001349324011243,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,0.0006400557467713,291.07965087890625,294.1499938964844,265.82666015625,264.87701416015625,269.3210754394531,266.8432006835937,290.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.85862834409545e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987383246421,60.0,-22.82297706604004,-0.0,-1.270871763381365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0117492675781,0.0,0.0,0.0001281348086195,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,0.0001349312369711,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.62274169921875,0.0,0.0,9.966060315491632e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6246337890625,0.0,0.0,0.0001349324011243,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,0.0006400557467713,291.07965087890625,294.1499938964844,265.82666015625,264.87701416015625,269.3210754394531,266.8432006835937,290.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.85862834409545e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987383246421,60.0,-22.82297706604004,-0.0,-1.270871763381365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018920898437,0.0,0.0,0.0001281537988688,292.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.0001349512458546,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6161804199219,0.0,0.0,9.96753660729155e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181030273437,0.0,0.0,0.0001349523954559,292.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,0.0006401506252586,291.076904296875,294.1499938964844,265.8083190917969,264.8649597167969,269.2786560058594,266.8248596191406,290.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365479780361,4.860992319777324e-08,0.0013654311187565,-0.1254580914974212,0.0,0.0,0.0,-0.0289104580879211,60.0,-22.83578109741211,-0.0,-1.2712480668142234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9920959472656,0.0,0.0,0.0001281720615224,292.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,0.0001349704834865,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6096496582031,0.0,0.0,9.968956874217838e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6115417480469,0.0,0.0,0.0001349716330878,292.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,0.0006402418948709,291.0740966796875,294.1499938964844,265.7900085449219,264.8527526855469,269.23651123046875,266.8065185546875,290.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656740775331,4.863266056531757e-08,0.0013656254159286,-0.1255163103342056,0.0,0.0,0.0,-0.0289217289537191,60.0,-22.848487854003903,-0.0,-1.2716098751752725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725646972656,0.0,0.0,0.0001282058365177,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,0.0001350060774711,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5965881347656,0.0,0.0,9.97158422251232e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.59844970703125,0.0,0.0,0.0001350071979686,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,0.0006404106970876,291.06842041015625,294.1499938964844,265.7533264160156,264.8278503417969,269.1530456542969,266.76983642578125,290.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660335680469,4.8674710484419854e-08,0.0013659849064424,-0.1256240010261535,0.0,0.0,0.0,-0.0289425756782293,60.0,-22.873523712158203,-0.0,-1.2722793485409056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
