time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419880,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725646972656,0.0,0.0,0.0001282058365177,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,0.0001350060774711,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5965881347656,0.0,0.0,9.97158422251232e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.59844970703125,0.0,0.0,0.0001350071979686,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,0.0006404106970876,291.06842041015625,294.1499938964844,265.7533264160156,264.8278503417969,269.1530456542969,266.76983642578125,290.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660335680469,4.8674710484419854e-08,0.0013659849064424,-0.1256240010261535,0.0,0.0,0.0,-0.0289425756782293,60.0,-22.873523712158203,-0.0,-1.2722793485409056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9531555175781,0.0,0.0,0.0001282350567635,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,0.0001350368547718,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58355712890625,0.0,0.0,9.973855776479468e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5853881835937,0.0,0.0,0.0001350379461655,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,0.0006405566819012,291.0625915527344,294.1499938964844,265.7166748046875,264.8022155761719,269.0705871582031,266.7331848144531,290.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.897905349731445,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9531555175781,0.0,0.0,0.0001282350567635,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,0.0001350368547718,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58355712890625,0.0,0.0,9.973855776479468e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5853881835937,0.0,0.0,0.0001350379461655,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,0.0006405566819012,291.0625915527344,294.1499938964844,265.7166748046875,264.8022155761719,269.0705871582031,266.7331848144531,290.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.897905349731445,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9338684082031,0.0,0.0,0.0001282586890738,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,0.0001350617676507,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5705261230469,0.0,0.0,9.975694410968572e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57232666015625,0.0,0.0,0.0001350628444924,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,0.0006406748434528,291.056640625,294.1499938964844,265.67999267578125,264.7757873535156,268.9892272949219,266.6965026855469,290.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.9213924407959,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9338684082031,0.0,0.0,0.0001282586890738,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,0.0001350617676507,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5705261230469,0.0,0.0,9.975694410968572e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57232666015625,0.0,0.0,0.0001350628444924,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,0.0006406748434528,291.056640625,294.1499938964844,265.67999267578125,264.7757873535156,268.9892272949219,266.6965026855469,290.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.9213924407959,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9147033691406,0.0,0.0,0.0001282758021261,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,0.0001350797974737,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5575256347656,0.0,0.0,9.977025183616206e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5592956542969,0.0,0.0,0.0001350808597635,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,0.0006407604087144,291.050537109375,294.1499938964844,265.6433410644531,264.7484436035156,268.908935546875,266.6598205566406,290.2125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.943819046020508,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9147033691406,0.0,0.0,0.0001282758021261,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,0.0001350797974737,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5575256347656,0.0,0.0,9.977025183616206e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5592956542969,0.0,0.0,0.0001350808597635,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,0.0006407604087144,291.050537109375,294.1499938964844,265.6433410644531,264.7484436035156,268.908935546875,266.6598205566406,290.2125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.943819046020508,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9051818847656,0.0,0.0,0.0001282816083403,292.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,0.0001350859092781,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.551025390625,0.0,0.0,9.977476292988284e-05,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.55279541015625,0.0,0.0,0.0001350869715679,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741577148437,0.0,0.0,0.0006407893961295,291.04742431640625,294.1499938964844,265.625,264.7344055175781,268.8692321777344,266.6414794921875,290.2042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.876897463645946e-08,0.0013667906168848,-0.1258653700351715,0.0,0.0,0.0,-0.0289893057197332,60.0,-22.95455741882324,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8956604003906,0.0,0.0,0.0001282853481825,292.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,0.0001350898528471,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5445556640625,0.0,0.0,9.977766603697091e-05,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5462646484375,0.0,0.0,0.000135090900585,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,0.0006408080807887,291.0442810058594,294.1499938964844,265.6066589355469,264.7200927734375,268.82977294921875,266.6231384277344,290.1959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.877360382238295e-08,0.0013668301980942,-0.1258772313594818,0.0,0.0,0.0,-0.0289915986359119,60.0,-22.964956283569336,-0.0,-1.2738544796775386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.87677001953125,0.0,0.0,0.0001282865850953,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,0.0001350911770714,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5315856933594,0.0,0.0,9.97786337393336e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5332946777344,0.0,0.0,0.0001350922102574,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,0.000640814367216,291.0378723144531,294.1499938964844,265.57000732421875,264.690673828125,268.75164794921875,266.58648681640625,290.1793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.984731674194336,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.87677001953125,0.0,0.0,0.0001282865850953,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,0.0001350911770714,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5315856933594,0.0,0.0,9.97786337393336e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5332946777344,0.0,0.0,0.0001350922102574,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,0.000640814367216,291.0378723144531,294.1499938964844,265.57000732421875,264.690673828125,268.75164794921875,266.58648681640625,290.1793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.984731674194336,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.85797119140625,0.0,0.0,0.0001282783341594,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,0.000135082489578,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5186462402344,0.0,0.0,9.977220179280266e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5202941894531,0.0,0.0,0.0001350835082121,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,0.0006407731561921,291.0313415527344,294.1499938964844,265.5333251953125,264.6600646972656,268.6744689941406,266.5498046875,290.1628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.00295639038086,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.85797119140625,0.0,0.0,0.0001282783341594,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,0.000135082489578,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5186462402344,0.0,0.0,9.977220179280266e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5202941894531,0.0,0.0,0.0001350835082121,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,0.0006407731561921,291.0313415527344,294.1499938964844,265.5333251953125,264.6600646972656,268.6744689941406,266.5498046875,290.1628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.00295639038086,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392639160156,0.0,0.0,0.0001282595767406,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,0.000135062757181,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057067871094,0.0,0.0,9.975762077374384e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50732421875,0.0,0.0,0.0001350637612631,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,0.000640679616481,291.0246887207031,294.1499938964844,265.4966735839844,264.6282043457031,268.5982666015625,266.5131530761719,290.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.01936912536621,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392639160156,0.0,0.0,0.0001282595767406,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,0.000135062757181,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057067871094,0.0,0.0,9.975762077374384e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50732421875,0.0,0.0,0.0001350637612631,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,0.000640679616481,291.0246887207031,294.1499938964844,265.4966735839844,264.6282043457031,268.5982666015625,266.5131530761719,290.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.01936912536621,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8207092285156,0.0,0.0,0.0001282292651012,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,0.0001350308448309,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4927673339844,0.0,0.0,9.973403939511628e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.494384765625,0.0,0.0,0.0001350318198092,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,0.000640528218355,291.01788330078125,294.1499938964844,265.4599914550781,264.594970703125,268.5230407714844,266.4765014648437,290.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.03380012512207,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8207092285156,0.0,0.0,0.0001282292651012,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,0.0001350308448309,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4927673339844,0.0,0.0,9.973403939511628e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.494384765625,0.0,0.0,0.0001350318198092,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,0.000640528218355,291.01788330078125,294.1499938964844,265.4599914550781,264.594970703125,268.5230407714844,266.4765014648437,290.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.03380012512207,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114624023437,0.0,0.0,0.0001282093144254,292.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,0.0001350098464172,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862976074219,0.0,0.0,9.971852705348284e-05,291.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4879150390625,0.0,0.0,0.0001350108213955,292.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484619140625,0.0,0.0,0.0006404286250472,291.0144348144531,294.1499938964844,265.4416809082031,264.57781982421875,268.4858093261719,266.4581604003906,290.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660670956596,4.8678611364039184e-08,0.0013660184340551,-0.1256339848041534,0.0,0.0,0.0,-0.0289445109665393,60.0,-23.04017639160156,-0.0,-1.272341449976011e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.80224609375,0.0,0.0,0.0001281861623283,292.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,0.0001349854719592,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798583984375,0.0,0.0,9.970051178243013e-05,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4814453125,0.0,0.0,0.0001349864323856,292.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,0.0006403129664249,291.0109558105469,294.1499938964844,265.42333984375,264.5603332519531,268.44879150390625,266.4398498535156,290.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658202951774,4.8649724249116863e-08,0.0013657716335728,-0.1255600154399871,0.0,0.0,0.0,-0.028930190950632,60.0,-23.046010971069336,-0.0,-1.271881586717427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78387451171875,0.0,0.0,0.0001281290169572,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,0.0001349253143416,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4669494628906,0.0,0.0,9.965606295736508e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.468505859375,0.0,0.0,0.0001349262456642,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,0.0006400275742635,291.0038757324219,294.1499938964844,265.3866577148437,264.5241394042969,268.3754577636719,266.4031982421875,290.0966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.05586051940918,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78387451171875,0.0,0.0,0.0001281290169572,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,0.0001349253143416,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4669494628906,0.0,0.0,9.965606295736508e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.468505859375,0.0,0.0,0.0001349262456642,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,0.0006400275742635,291.0038757324219,294.1499938964844,265.3866577148437,264.5241394042969,268.3754577636719,266.4031982421875,290.0966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.05586051940918,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.765625,0.0,0.0,0.0001280563446925,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,0.0001348488003714,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540710449219,0.0,0.0,9.959953604266047e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4555969238281,0.0,0.0,0.000134849717142,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345153808594,0.0,0.0,0.00063966459129,290.9967041015625,294.1499938964844,265.3500061035156,264.4863586425781,268.30303955078125,266.3665466308594,290.0801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644363498315,4.848780577049183e-08,0.0013643878046423,-0.1251453310251236,0.0,0.0,0.0,-0.0288499239832162,60.0,-23.063007354736328,-0.0,-1.269305158757561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.765625,0.0,0.0,0.0001280563446925,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,0.0001348488003714,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540710449219,0.0,0.0,9.959953604266047e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4555969238281,0.0,0.0,0.000134849717142,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345153808594,0.0,0.0,0.00063966459129,290.9967041015625,294.1499938964844,265.3500061035156,264.4863586425781,268.30303955078125,266.3665466308594,290.0801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644363498315,4.848780577049183e-08,0.0013643878046423,-0.1251453310251236,0.0,0.0,0.0,-0.0288499239832162,60.0,-23.063007354736328,-0.0,-1.269305158757561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474975585937,0.0,0.0,0.0001279486896237,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,0.0001347354409517,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4411926269531,0.0,0.0,9.951579704647884e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4427185058594,0.0,0.0,0.0001347363431705,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287170410156,0.0,0.0,0.0006391268689185,290.9893798828125,294.1499938964844,265.3133239746094,264.44775390625,268.23150634765625,266.3299255371094,290.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.06591033935547,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474975585937,0.0,0.0,0.0001279486896237,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,0.0001347354409517,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4411926269531,0.0,0.0,9.951579704647884e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4427185058594,0.0,0.0,0.0001347363431705,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287170410156,0.0,0.0,0.0006391268689185,290.9893798828125,294.1499938964844,265.3133239746094,264.44775390625,268.23150634765625,266.3299255371094,290.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.06591033935547,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7294616699219,0.0,0.0,0.0001277886622119,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250549316406,0.0,0.0,0.0001345669297734,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4283447265625,0.0,0.0,9.939133451553062e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4298400878906,0.0,0.0,0.0001345678319921,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,0.0006383276195265,290.98193359375,294.1499938964844,265.27667236328125,264.4091491699219,268.160888671875,266.2933349609375,290.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.06069564819336,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7294616699219,0.0,0.0,0.0001277886622119,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250549316406,0.0,0.0,0.0001345669297734,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4283447265625,0.0,0.0,9.939133451553062e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4298400878906,0.0,0.0,0.0001345678319921,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,0.0006383276195265,290.98193359375,294.1499938964844,265.27667236328125,264.4091491699219,268.160888671875,266.2933349609375,290.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.06069564819336,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7204895019531,0.0,0.0,0.0001276895054616,292.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,0.0001344625343335,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42193603515625,0.0,0.0,9.931420936482029e-05,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42340087890625,0.0,0.0,0.0001344634220004,292.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0006378323305398,290.9781799316406,294.1499938964844,265.2583312988281,264.3898620605469,268.1259460449219,266.2750244140625,290.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605271233245,4.80304223060557e-08,0.0013604791602119,-0.1239736303687095,0.0,0.0,0.0,-0.0286231897771358,60.0,-23.054561614990234,-0.0,-1.262041706695527e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7115478515625,0.0,0.0,0.0001275777758564,292.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190124511719,0.0,0.0,0.000134344867547,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41552734375,0.0,0.0,9.922730532707646e-05,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169616699219,0.0,0.0,0.0001343457552138,292.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,0.0006372742354869,290.9743957519531,294.1499938964844,265.239990234375,264.3705749511719,268.0912475585937,266.2567443847656,290.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593365438282,4.789111684999625e-08,0.0013592885807156,-0.1236166656017303,0.0,0.0,0.0,-0.0285541340708732,60.0,-23.046098709106445,-0.0,-1.2598334819813317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6937561035156,0.0,0.0,0.0001273191737709,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,0.0001340725721092,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027099609375,0.0,0.0,9.90261760307476e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4041442871094,0.0,0.0,0.0001340734306722,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,0.0006359825492836,290.9667358398437,294.1499938964844,265.2033386230469,264.3320007324219,268.0224914550781,266.2201843261719,290.0140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.02308654785156,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6937561035156,0.0,0.0,0.0001273191737709,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,0.0001340725721092,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027099609375,0.0,0.0,9.90261760307476e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4041442871094,0.0,0.0,0.0001340734306722,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,0.0006359825492836,290.9667358398437,294.1499938964844,265.2033386230469,264.3320007324219,268.0224914550781,266.2201843261719,290.0140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.02308654785156,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.67608642578125,0.0,0.0,0.000127012564917,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00665283203125,0.0,0.0,0.0001337497087661,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3899230957031,0.0,0.0,9.878769924398512e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3913269042969,0.0,0.0,0.0001337505527772,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,0.0006344510475173,290.9589538574219,294.1499938964844,265.1666564941406,264.29345703125,267.9546203613281,266.1836242675781,289.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.99102210998535,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.67608642578125,0.0,0.0,0.000127012564917,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00665283203125,0.0,0.0,0.0001337497087661,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3899230957031,0.0,0.0,9.878769924398512e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3913269042969,0.0,0.0,0.0001337505527772,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,0.0006344510475173,290.9589538574219,294.1499938964844,265.1666564941406,264.29345703125,267.9546203613281,266.1836242675781,289.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.99102210998535,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6585693359375,0.0,0.0,0.0001266598264919,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00030517578125,0.0,0.0,0.0001333782711299,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3771667480469,0.0,0.0,9.85133447102271e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785705566406,0.0,0.0,0.000133379100589,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9982604980469,0.0,0.0,0.0006326891016215,290.9510803222656,294.1499938964844,265.1300048828125,264.2549133300781,267.8876953125,266.1471252441406,289.98095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.950380325317383,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6585693359375,0.0,0.0,0.0001266598264919,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00030517578125,0.0,0.0,0.0001333782711299,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3771667480469,0.0,0.0,9.85133447102271e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785705566406,0.0,0.0,0.000133379100589,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9982604980469,0.0,0.0,0.0006326891016215,290.9510803222656,294.1499938964844,265.1300048828125,264.2549133300781,267.8876953125,266.1471252441406,289.98095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.950380325317383,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6411437988281,0.0,0.0,0.0001262627192772,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,0.0001329601072939,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3644714355469,0.0,0.0,9.82044730335474e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658142089844,0.0,0.0,0.0001329609222011,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918518066406,0.0,0.0,0.0006307055009528,290.943115234375,294.1499938964844,265.09332275390625,264.2164001464844,267.8216857910156,266.1106262207031,289.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.90143585205078,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6411437988281,0.0,0.0,0.0001262627192772,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,0.0001329601072939,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3644714355469,0.0,0.0,9.82044730335474e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658142089844,0.0,0.0,0.0001329609222011,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918518066406,0.0,0.0,0.0006307055009528,290.943115234375,294.1499938964844,265.09332275390625,264.2164001464844,267.8216857910156,266.1106262207031,289.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.90143585205078,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6324768066406,0.0,0.0,0.0001260481512872,292.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,0.000132734174258,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3581237792969,0.0,0.0,9.803759166970848e-05,291.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3594665527344,0.0,0.0,0.0001327349746134,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,0.0006296337232924,290.9390869140625,294.1499938964844,265.07501220703125,264.1971435546875,267.7890319824219,266.0923767089844,289.9561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430375838652,4.598425817903262e-08,0.0013429915998131,-0.1187259033322334,0.0,0.0,0.0,-0.0276088621467351,60.0,-22.873857498168945,-0.0,-1.2298018248202425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6238708496094,0.0,0.0,0.0001258237316505,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,0.0001324978366028,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3517761230469,0.0,0.0,9.786303417058662e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531188964844,0.0,0.0,0.0001324986369581,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853820800781,0.0,0.0,0.0006285127019509,290.93505859375,294.1499938964844,265.0566711425781,264.1778869628906,267.756591796875,266.0741577148437,289.94793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406461803242,4.5704492634968126e-08,0.0013406005455181,-0.1180076524615287,0.0,0.0,0.0,-0.027470177039504,60.0,-22.84444808959961,-0.0,-1.2254261605448846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
