time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436260,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.86749267578125,0.0,0.0,0.0001184020220534,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665405273437,0.0,0.0,0.0001246829342562,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243408203125,0.0,0.0,9.209047857439144e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8245544433594,0.0,0.0,0.0001246830652235,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662048339844,0.0,0.0,0.0005914421635679,289.554931640625,294.1499938964844,261.9319763183594,261.2281188964844,263.3731384277344,262.93701171875,288.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615544255822,3.6452629359473576e-08,0.0012615178711712,-0.0941616669297218,0.0,0.0,0.0,-0.0228837709873914,60.0,-22.562593460083008,-0.0,-1.085104699427575e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.86749267578125,0.0,0.0,0.0001184020220534,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665405273437,0.0,0.0,0.0001246829342562,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243408203125,0.0,0.0,9.209047857439144e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8245544433594,0.0,0.0,0.0001246830652235,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662048339844,0.0,0.0,0.0005914421635679,289.554931640625,294.1499938964844,261.9319763183594,261.2281188964844,263.3731384277344,262.93701171875,288.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615544255822,3.6452629359473576e-08,0.0012615178711712,-0.0941616669297218,0.0,0.0,0.0,-0.0228837709873914,60.0,-22.562593460083008,-0.0,-1.085104699427575e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525390625,0.0,0.0,0.0001184263455797,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7531433105469,0.0,0.0,0.0001247085601789,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8100280761719,0.0,0.0,9.210939606418832e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81024169921875,0.0,0.0,0.0001247086765943,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528381347656,0.0,0.0,0.0005915637011639,289.54058837890625,294.1499938964844,261.9288330078125,261.2215881347656,263.3410339355469,262.9312744140625,288.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618135660886,3.648293755986742e-08,0.0012617770116776,-0.094240054488182,0.0,0.0,0.0,-0.0228987969458103,60.0,-22.56024932861328,-0.0,-1.0855504939399908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525390625,0.0,0.0,0.0001184263455797,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7531433105469,0.0,0.0,0.0001247085601789,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8100280761719,0.0,0.0,9.210939606418832e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81024169921875,0.0,0.0,0.0001247086765943,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528381347656,0.0,0.0,0.0005915637011639,289.54058837890625,294.1499938964844,261.9288330078125,261.2215881347656,263.3410339355469,262.9312744140625,288.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618135660886,3.648293755986742e-08,0.0012617770116776,-0.094240054488182,0.0,0.0,0.0,-0.0228987969458103,60.0,-22.56024932861328,-0.0,-1.0855504939399908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84503173828125,0.0,0.0,0.0001184312277473,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464294433594,0.0,0.0,0.000124713697005,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8028869628906,0.0,0.0,9.211320139002056e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031005859375,0.0,0.0,0.0001247138134203,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7461242675781,0.0,0.0,0.0005915880901739,289.5334167480469,294.1499938964844,261.9286804199219,261.2193908691406,263.32525634765625,262.9300231933594,288.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618656037375,3.6489023358399215e-08,0.0012618290493264,-0.0942557975649833,0.0,0.0,0.0,-0.022901814430952,60.0,-22.55620002746582,-0.0,-1.0856400223246965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8375549316406,0.0,0.0,0.0001184298671432,291.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7397155761719,0.0,0.0,0.0001247122563654,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.79571533203125,0.0,0.0,9.211213910020888e-05,290.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7959289550781,0.0,0.0,0.0001247123727807,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7394104003906,0.0,0.0,0.0005915812798775,289.5262145996094,294.1499938964844,261.92938232421875,261.21783447265625,263.3096618652344,262.9296569824219,288.0713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618510518223,3.648731805583338e-08,0.0012618146138265,-0.0942513868212699,0.0,0.0,0.0,-0.0229009687900543,60.0,-22.55046463012696,-0.0,-1.0856149401661241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82257080078125,0.0,0.0,0.0001184081484097,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72625732421875,0.0,0.0,0.0001246893953066,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7814025878906,0.0,0.0,9.209524432662874e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7816162109375,0.0,0.0,0.0001246895117219,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7259521484375,0.0,0.0,0.0005914728390052,289.5118408203125,294.1499938964844,261.9331359863281,261.216552734375,263.27899169921875,262.9313049316406,288.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616197345778,3.64602499303146e-08,0.0012615832965821,-0.0941813811659812,0.0,0.0,0.0,-0.0228875502943992,60.0,-22.53380012512207,-0.0,-1.0852168230712783e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82257080078125,0.0,0.0,0.0001184081484097,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72625732421875,0.0,0.0,0.0001246893953066,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7814025878906,0.0,0.0,9.209524432662874e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7816162109375,0.0,0.0,0.0001246895117219,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7259521484375,0.0,0.0,0.0005914728390052,289.5118408203125,294.1499938964844,261.9331359863281,261.216552734375,263.27899169921875,262.9313049316406,288.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616197345778,3.64602499303146e-08,0.0012615832965821,-0.0941813811659812,0.0,0.0,0.0,-0.0228875502943992,60.0,-22.53380012512207,-0.0,-1.0852168230712783e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8075866699219,0.0,0.0,0.0001183598287752,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127990722656,0.0,0.0,0.0001246385218109,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7670593261719,0.0,0.0,9.205766400555147e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76727294921875,0.0,0.0,0.0001246386236744,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7124938964844,0.0,0.0,0.0005912314518354,289.4974365234375,294.1499938964844,261.93975830078125,261.2174377441406,263.2491149902344,262.93609619140625,288.0395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611049460247,3.6400027880745256e-08,0.0012610686244443,-0.0940255969762802,0.0,0.0,0.0,-0.0228576958179473,60.0,-22.50939178466797,-0.0,-1.0843312026054265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8075866699219,0.0,0.0,0.0001183598287752,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127990722656,0.0,0.0,0.0001246385218109,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7670593261719,0.0,0.0,9.205766400555147e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76727294921875,0.0,0.0,0.0001246386236744,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7124938964844,0.0,0.0,0.0005912314518354,289.4974365234375,294.1499938964844,261.93975830078125,261.2174377441406,263.2491149902344,262.93609619140625,288.0395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611049460247,3.6400027880745256e-08,0.0012610686244443,-0.0940255969762802,0.0,0.0,0.0,-0.0228576958179473,60.0,-22.50939178466797,-0.0,-1.0843312026054265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926025390625,0.0,0.0,0.0001182831911137,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.69927978515625,0.0,0.0,0.0001245578168891,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7527160644531,0.0,0.0,9.199805208481848e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7529296875,0.0,0.0,0.0001245579187525,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990051269531,0.0,0.0,0.0005908486200496,289.4830017089844,294.1499938964844,261.9488220214844,261.2201843261719,263.2201538085937,262.9437255859375,288.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602884089574,3.630450251534968e-08,0.001260252087377,-0.0937785059213638,0.0,0.0,0.0,-0.0228103417903184,60.0,-22.477195739746094,-0.0,-1.0829273122681117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926025390625,0.0,0.0,0.0001182831911137,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.69927978515625,0.0,0.0,0.0001245578168891,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7527160644531,0.0,0.0,9.199805208481848e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7529296875,0.0,0.0,0.0001245579187525,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990051269531,0.0,0.0,0.0005908486200496,289.4830017089844,294.1499938964844,261.9488220214844,261.2201843261719,263.2201538085937,262.9437255859375,288.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602884089574,3.630450251534968e-08,0.001260252087377,-0.0937785059213638,0.0,0.0,0.0,-0.0228103417903184,60.0,-22.477195739746094,-0.0,-1.0829273122681117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77764892578125,0.0,0.0,0.0001181788320536,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6857604980469,0.0,0.0,0.0001244479208253,290.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7383728027344,0.0,0.0,9.191688877763228e-05,290.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7385559082031,0.0,0.0,0.0001244480226887,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854858398437,0.0,0.0,0.0005903273704461,289.46856689453125,294.1499938964844,261.9599304199219,261.22442626953125,263.19207763671875,262.9534912109375,288.0076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591765262186,3.617443766756878e-08,0.0012591403210535,-0.0934420302510261,0.0,0.0,0.0,-0.0227458663284778,60.0,-22.438034057617188,-0.0,-1.0810172312858413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77764892578125,0.0,0.0,0.0001181788320536,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6857604980469,0.0,0.0,0.0001244479208253,290.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7383728027344,0.0,0.0,9.191688877763228e-05,290.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7385559082031,0.0,0.0,0.0001244480226887,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854858398437,0.0,0.0,0.0005903273704461,289.46856689453125,294.1499938964844,261.9599304199219,261.22442626953125,263.19207763671875,262.9534912109375,288.0076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591765262186,3.617443766756878e-08,0.0012591403210535,-0.0934420302510261,0.0,0.0,0.0,-0.0227458663284778,60.0,-22.438034057617188,-0.0,-1.0810172312858413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701416015625,0.0,0.0,0.0001181179322884,291.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67901611328125,0.0,0.0,0.0001243837905349,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.731201171875,0.0,0.0,9.186952229356392e-05,290.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7313842773437,0.0,0.0,0.0001243839069502,291.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6787109375,0.0,0.0,0.0005900231772102,289.4613647460937,294.1499938964844,261.96612548828125,261.22705078125,263.17840576171875,262.95916748046875,287.99969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585276272147,3.6098541045248567e-08,0.001258491538465,-0.0932456701993942,0.0,0.0,0.0,-0.0227082408964633,60.0,-22.415864944458008,-0.0,-1.0799034555475373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626647949219,0.0,0.0,0.0001180553226731,291.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6722412109375,0.0,0.0,0.000124317855807,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7239990234375,0.0,0.0,9.18208243092522e-05,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242126464844,0.0,0.0,0.0001243179722223,291.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719665527344,0.0,0.0,0.0005897104274481,289.4541320800781,294.1499938964844,261.9726867675781,261.2299499511719,263.1649780273437,262.9652099609375,287.99169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578605674207,3.6020505689293714e-08,0.0012578245950862,-0.0930437743663787,0.0,0.0,0.0,-0.0226695574820041,60.0,-22.39259147644043,-0.0,-1.0787588422545016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7477111816406,0.0,0.0,0.0001179210012196,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65869140625,0.0,0.0,0.000124176411191,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70965576171875,0.0,0.0,9.171634883387014e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098388671875,0.0,0.0,0.0001241765130544,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6584167480469,0.0,0.0,0.0005890394095331,289.439697265625,294.1499938964844,261.9866638183594,261.2363586425781,263.1387634277344,262.97833251953125,287.9757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564293574541,3.58530911626076e-08,0.001256393501535,-0.092610590159893,0.0,0.0,0.0,-0.022586565464735,60.0,-22.34342765808105,-0.0,-1.0763053381879217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7477111816406,0.0,0.0,0.0001179210012196,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65869140625,0.0,0.0,0.000124176411191,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70965576171875,0.0,0.0,9.171634883387014e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098388671875,0.0,0.0,0.0001241765130544,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6584167480469,0.0,0.0,0.0005890394095331,289.439697265625,294.1499938964844,261.9866638183594,261.2363586425781,263.1387634277344,262.97833251953125,287.9757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564293574541,3.58530911626076e-08,0.001256393501535,-0.092610590159893,0.0,0.0,0.0,-0.022586565464735,60.0,-22.34342765808105,-0.0,-1.0763053381879217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7327880859375,0.0,0.0,0.0001177672747871,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451416015625,0.0,0.0,0.000124014535686,290.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6953125,0.0,0.0,9.159678302239628e-05,290.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69549560546875,0.0,0.0,0.0001240146375494,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448669433594,0.0,0.0,0.0005882715340703,289.4252624511719,294.1499938964844,262.00146484375,261.243408203125,263.11358642578125,262.9925842285156,287.9597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547915102913,3.5661500419337244e-08,0.0012547557707875,-0.0921147763729095,0.0,0.0,0.0,-0.0224915891885757,60.0,-22.290016174316406,-0.0,-1.0735008260098769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7327880859375,0.0,0.0,0.0001177672747871,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451416015625,0.0,0.0,0.000124014535686,290.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6953125,0.0,0.0,9.159678302239628e-05,290.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69549560546875,0.0,0.0,0.0001240146375494,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448669433594,0.0,0.0,0.0005882715340703,289.4252624511719,294.1499938964844,262.00146484375,261.243408203125,263.11358642578125,262.9925842285156,287.9597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547915102913,3.5661500419337244e-08,0.0012547557707875,-0.0921147763729095,0.0,0.0,0.0,-0.0224915891885757,60.0,-22.290016174316406,-0.0,-1.0735008260098769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.71783447265625,0.0,0.0,0.0001175922880065,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6315612792969,0.0,0.0,0.0001238302647834,290.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.68096923828125,0.0,0.0,9.146068623522297e-05,290.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68115234375,0.0,0.0,0.0001238303666468,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312866210937,0.0,0.0,0.0005873974296264,289.4107971191406,294.1499938964844,262.0167236328125,261.2507629394531,263.0892944335937,263.0074157714844,287.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252927002497,3.54434135374504e-08,0.0012528916122391,-0.0915503278374672,0.0,0.0,0.0,-0.022383477538824,60.0,-22.23270034790039,-0.0,-1.0703130470801625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.71783447265625,0.0,0.0,0.0001175922880065,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6315612792969,0.0,0.0,0.0001238302647834,290.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.68096923828125,0.0,0.0,9.146068623522297e-05,290.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68115234375,0.0,0.0,0.0001238303666468,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312866210937,0.0,0.0,0.0005873974296264,289.4107971191406,294.1499938964844,262.0167236328125,261.2507629394531,263.0892944335937,263.0074157714844,287.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252927002497,3.54434135374504e-08,0.0012528916122391,-0.0915503278374672,0.0,0.0,0.0,-0.022383477538824,60.0,-22.23270034790039,-0.0,-1.0703130470801625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70294189453125,0.0,0.0,0.0001173935306724,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.61798095703125,0.0,0.0,0.0001236209645867,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6666259765625,0.0,0.0,9.13060939637944e-05,290.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.66680908203125,0.0,0.0,0.0001236210664501,291.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.61773681640625,0.0,0.0,0.0005864046397618,289.3963623046875,294.1499938964844,262.031982421875,261.2581481933594,263.0658569335937,263.02252197265625,287.92779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508094077929,3.519570412890971e-08,0.0012507742503657,-0.0909091010689735,0.0,0.0,0.0,-0.0222606807947158,60.0,-22.17099571228028,-0.0,-1.0666978766948888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70294189453125,0.0,0.0,0.0001173935306724,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.61798095703125,0.0,0.0,0.0001236209645867,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6666259765625,0.0,0.0,9.13060939637944e-05,290.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.66680908203125,0.0,0.0,0.0001236210664501,291.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.61773681640625,0.0,0.0,0.0005864046397618,289.3963623046875,294.1499938964844,262.031982421875,261.2581481933594,263.0658569335937,263.02252197265625,287.92779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508094077929,3.519570412890971e-08,0.0012507742503657,-0.0909091010689735,0.0,0.0,0.0,-0.0222606807947158,60.0,-22.17099571228028,-0.0,-1.0666978766948888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69549560546875,0.0,0.0,0.0001172839620267,291.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112060546875,0.0,0.0,0.0001235055824508,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6594543457031,0.0,0.0,9.12208779482171e-05,290.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596374511719,0.0,0.0,0.0001235056843142,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6109313964844,0.0,0.0,0.0005858573131263,289.38916015625,294.1499938964844,262.0395202636719,261.2617492675781,263.0544738769531,263.03009033203125,287.9197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496419949457,3.5059148473237656e-08,0.0012496069539338,-0.0905555635690689,0.0,0.0,0.0,-0.0221929848194122,60.0,-22.13837432861328,-0.0,-1.0647075754377513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.68804931640625,0.0,0.0,0.000117167001008,291.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044006347656,0.0,0.0,0.0001233824150403,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6522827148437,0.0,0.0,9.112990665016696e-05,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524658203125,0.0,0.0,0.0001233825169038,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6041564941406,0.0,0.0,0.0005852730828337,289.3819274902344,294.1499938964844,262.0469055175781,261.2652282714844,263.0433044433594,263.0375366210937,287.91180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483957689255,3.491338063099647e-08,0.0012483609607443,-0.0901781320571899,0.0,0.0,0.0,-0.0221207235008478,60.0,-22.1044921875,-0.0,-1.0625850421774885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6731872558594,0.0,0.0,0.0001169133029179,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5908508300781,0.0,0.0,0.0001231152709806,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6379699707031,0.0,0.0,9.09325826796703e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6381530761719,0.0,0.0,0.0001231153582921,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.590576171875,0.0,0.0,0.0005840057856403,289.3675231933594,294.1499938964844,262.0610046386719,261.271728515625,263.0215759277344,263.0520324707031,287.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245692721568,3.459719977172426e-08,0.0012456581462174,-0.0893593430519104,0.0,0.0,0.0,-0.0219639837741851,60.0,-22.033674240112305,-0.0,-1.0579883991113093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6731872558594,0.0,0.0,0.0001169133029179,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5908508300781,0.0,0.0,0.0001231152709806,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6379699707031,0.0,0.0,9.09325826796703e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6381530761719,0.0,0.0,0.0001231153582921,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.590576171875,0.0,0.0,0.0005840057856403,289.3675231933594,294.1499938964844,262.0610046386719,261.271728515625,263.0215759277344,263.0520324707031,287.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245692721568,3.459719977172426e-08,0.0012456581462174,-0.0893593430519104,0.0,0.0,0.0,-0.0219639837741851,60.0,-22.033674240112305,-0.0,-1.0579883991113093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6583557128906,0.0,0.0,0.000116635026643,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5772705078125,0.0,0.0,0.0001228222245117,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6236877441406,0.0,0.0,9.07161520444788e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6238708496094,0.0,0.0,0.0001228223263751,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770263671875,0.0,0.0,0.0005826157866977,289.3531188964844,294.1499938964844,262.073974609375,261.2773132324219,263.0007019042969,263.0655517578125,287.8798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427278561517,3.4250394520540794e-08,0.0012426936300471,-0.088461048901081,0.0,0.0,0.0,-0.0217920616269111,60.0,-21.958600997924805,-0.0,-1.052958040759222e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6583557128906,0.0,0.0,0.000116635026643,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5772705078125,0.0,0.0,0.0001228222245117,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6236877441406,0.0,0.0,9.07161520444788e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6238708496094,0.0,0.0,0.0001228223263751,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770263671875,0.0,0.0,0.0005826157866977,289.3531188964844,294.1499938964844,262.073974609375,261.2773132324219,263.0007019042969,263.0655517578125,287.8798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427278561517,3.4250394520540794e-08,0.0012426936300471,-0.088461048901081,0.0,0.0,0.0,-0.0217920616269111,60.0,-21.958600997924805,-0.0,-1.052958040759222e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435241699219,0.0,0.0,0.00011633856775,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.563720703125,0.0,0.0,0.0001225100422743,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094055175781,0.0,0.0,9.048556967172772e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6095886230469,0.0,0.0,0.0001225101295858,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5634460449219,0.0,0.0,0.0005811348673887,289.3387145996094,294.1499938964844,262.0853271484375,261.28173828125,262.98065185546875,263.0776062011719,287.86383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395691592246,3.38809194033729e-08,0.0012395351659506,-0.0875038057565689,0.0,0.0,0.0,-0.0216089021414518,60.0,-21.880859375,-0.0,-1.047611917215363e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435241699219,0.0,0.0,0.00011633856775,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.563720703125,0.0,0.0,0.0001225100422743,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094055175781,0.0,0.0,9.048556967172772e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6095886230469,0.0,0.0,0.0001225101295858,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5634460449219,0.0,0.0,0.0005811348673887,289.3387145996094,294.1499938964844,262.0853271484375,261.28173828125,262.98065185546875,263.0776062011719,287.86383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395691592246,3.38809194033729e-08,0.0012395351659506,-0.0875038057565689,0.0,0.0,0.0,-0.0216089021414518,60.0,-21.880859375,-0.0,-1.047611917215363e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6287536621094,0.0,0.0,0.0001160337487817,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501708984375,0.0,0.0,0.0001221890561282,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951538085937,0.0,0.0,9.024848986882716e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953369140625,0.0,0.0,0.0001221891434397,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498962402344,0.0,0.0,0.0005796122713945,289.3243408203125,294.1499938964844,262.0946960449219,261.2846374511719,262.96124267578125,263.0882873535156,287.8478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363212881609,3.35010383878398e-08,0.0012362878769636,-0.0865193605422973,0.0,0.0,0.0,-0.0214205831289291,60.0,-21.80220031738281,-0.0,-1.0421294405205117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6287536621094,0.0,0.0,0.0001160337487817,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501708984375,0.0,0.0,0.0001221890561282,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951538085937,0.0,0.0,9.024848986882716e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953369140625,0.0,0.0,0.0001221891434397,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498962402344,0.0,0.0,0.0005796122713945,289.3243408203125,294.1499938964844,262.0946960449219,261.2846374511719,262.96124267578125,263.0882873535156,287.8478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363212881609,3.35010383878398e-08,0.0012362878769636,-0.0865193605422973,0.0,0.0,0.0,-0.0214205831289291,60.0,-21.80220031738281,-0.0,-1.0421294405205117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6213684082031,0.0,0.0,0.0001158808736363,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433959960937,0.0,0.0,0.000122028075566,290.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5880432128906,0.0,0.0,9.012958616949618e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.58819580078125,0.0,0.0,0.0001220281628775,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54315185546875,0.0,0.0,0.000578848645091,289.3171691894531,294.1499938964844,262.0985412597656,261.28546142578125,262.9518127441406,263.0926818847656,287.83990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346925213932,3.3310517011386764e-08,0.0012346591101959,-0.0860255360603332,0.0,0.0,0.0,-0.0213261358439922,60.0,-21.76322555541992,-0.0,-1.0393852534207326e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.614013671875,0.0,0.0,0.0001157287624664,291.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53662109375,0.0,0.0,0.0001218678953591,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809326171875,0.0,0.0,9.001127909868956e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810852050781,0.0,0.0,0.0001218679826706,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.536376953125,0.0,0.0,0.0005780888022854,289.3099975585937,294.1499938964844,262.1017150878906,261.2857666015625,262.9425048828125,263.0966186523437,287.8319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330716708675,3.312094420948597e-08,0.0012330386089161,-0.0855341106653213,0.0,0.0,0.0,-0.021232159808278,60.0,-21.724645614624023,-0.0,-1.036658261455159e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.59930419921875,0.0,0.0,0.0001154316487372,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230712890625,0.0,0.0,0.0001215550219058,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56671142578125,0.0,0.0,8.978018740890548e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668640136719,0.0,0.0,0.0001215551092172,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228271484375,0.0,0.0,0.0005766046815551,289.295654296875,294.1499938964844,262.1058959960937,261.2848205566406,262.9243469238281,263.1025695800781,287.81597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229905989021,3.2750669731740345e-08,0.0012298732763156,-0.0845740810036659,0.0,0.0,0.0,-0.0210486017167568,60.0,-21.649951934814453,-0.0,-1.0313421938690229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.59930419921875,0.0,0.0,0.0001154316487372,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230712890625,0.0,0.0,0.0001215550219058,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56671142578125,0.0,0.0,8.978018740890548e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668640136719,0.0,0.0,0.0001215551092172,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228271484375,0.0,0.0,0.0005766046815551,289.295654296875,294.1499938964844,262.1058959960937,261.2848205566406,262.9243469238281,263.1025695800781,287.81597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229905989021,3.2750669731740345e-08,0.0012298732763156,-0.0845740810036659,0.0,0.0,0.0,-0.0210486017167568,60.0,-21.649951934814453,-0.0,-1.0313421938690229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5846252441406,0.0,0.0,0.0001151492906501,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5095520019531,0.0,0.0,0.0001212576826219,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5525207519531,0.0,0.0,8.956057718023658e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526733398437,0.0,0.0,0.0001212577699334,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093078613281,0.0,0.0,0.0005751942517235,289.2813415527344,294.1499938964844,262.1069030761719,261.281494140625,262.9066467285156,263.1056213378906,287.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226897467859,3.239878409999619e-08,0.0012268649879842,-0.0836615189909935,0.0,0.0,0.0,-0.0208741594105958,60.0,-21.579877853393555,-0.0,-1.0263028116241912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
