time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
447960,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5068054199219,0.0,0.0,9.756225335877387e-05,291.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4818420410156,0.0,0.0,0.0001027377365971,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4961242675781,0.0,0.0,7.58817550376989e-05,290.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4961853027344,0.0,0.0,0.000102737758425,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48175048828125,0.0,0.0,0.0004873435827903,288.2103881835937,294.1499938964844,259.18359375,258.61749267578125,260.76666259765625,260.1730041503906,286.625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395116405561,1.0484218826434244e-08,0.0010395011631771,-0.0265145059674978,0.0,0.0,0.0,-0.0100102955475449,60.0,-19.526723861694336,-0.0,-7.367457754980934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.49383544921875,0.0,0.0,9.732462058309466e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4691772460937,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4832763671875,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4833374023437,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4690856933594,0.0,0.0,0.0004861565248575,288.1973571777344,294.1499938964844,259.1922912597656,258.63104248046875,260.73779296875,260.1786499023437,286.61083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188145438405629e-08,0.0010369695955887,-0.0257394351065158,0.0,0.0,0.0,-0.0098635191097855,60.0,-19.4631462097168,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.49383544921875,0.0,0.0,9.732462058309466e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4691772460937,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4832763671875,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4833374023437,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4690856933594,0.0,0.0,0.0004861565248575,288.1973571777344,294.1499938964844,259.1922912597656,258.63104248046875,260.73779296875,260.1786499023437,286.61083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188145438405629e-08,0.0010369695955887,-0.0257394351065158,0.0,0.0,0.0,-0.0098635191097855,60.0,-19.4631462097168,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808654785156,0.0,0.0,9.708998550195248e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4565124511719,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.470458984375,0.0,0.0,7.551443559350446e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4704895019531,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4564514160156,0.0,0.0,0.000484984513605,288.1842956542969,294.1499938964844,259.2016906738281,258.645263671875,260.70965576171875,260.1853332519531,286.596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895816610594466e-09,0.0010344699257984,-0.0249741245061159,0.0,0.0,0.0,-0.0097185997292399,60.0,-19.39948844909668,-0.0,-7.296304005421916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808654785156,0.0,0.0,9.708998550195248e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4565124511719,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.470458984375,0.0,0.0,7.551443559350446e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4704895019531,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4564514160156,0.0,0.0,0.000484984513605,288.1842956542969,294.1499938964844,259.2016906738281,258.645263671875,260.70965576171875,260.1853332519531,286.596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895816610594466e-09,0.0010344699257984,-0.0249741245061159,0.0,0.0,0.0,-0.0097185997292399,60.0,-19.39948844909668,-0.0,-7.296304005421916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4679260253906,0.0,0.0,9.686009434517472e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4438781738281,0.0,0.0,0.0001019983246806,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4576416015625,0.0,0.0,7.533563621109352e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.45770263671875,0.0,0.0,0.0001019983537844,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4438171386719,0.0,0.0,0.0004838361637666,288.1712951660156,294.1499938964844,259.2115478515625,258.65985107421875,260.68231201171875,260.19287109375,286.58209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.60939416927431e-09,0.0010320207802578,-0.0242242366075515,0.0,0.0,0.0,-0.0095766074955463,60.0,-19.336292266845703,-0.0,-7.261792944746048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4679260253906,0.0,0.0,9.686009434517472e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4438781738281,0.0,0.0,0.0001019983246806,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4576416015625,0.0,0.0,7.533563621109352e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.45770263671875,0.0,0.0,0.0001019983537844,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4438171386719,0.0,0.0,0.0004838361637666,288.1712951660156,294.1499938964844,259.2115478515625,258.65985107421875,260.68231201171875,260.19287109375,286.58209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.60939416927431e-09,0.0010320207802578,-0.0242242366075515,0.0,0.0,0.0,-0.0095766074955463,60.0,-19.336292266845703,-0.0,-7.261792944746048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4549865722656,0.0,0.0,9.663593664299695e-05,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4312744140625,0.0,0.0,0.0001017622780636,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4448547363281,0.0,0.0,7.516128971474245e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4449157714844,0.0,0.0,0.0001017623071675,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4311828613281,0.0,0.0,0.0004827164520975,288.1582946777344,294.1499938964844,259.2215270996094,258.6745300292969,260.6556396484375,260.2009582519531,286.5677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296420659869,9.330118011519062e-09,0.0010296327527612,-0.0234930198639631,0.0,0.0,0.0,-0.0094381589442491,60.0,-19.27391624450684,-0.0,-7.228221221566855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4549865722656,0.0,0.0,9.663593664299695e-05,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4312744140625,0.0,0.0,0.0001017622780636,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4448547363281,0.0,0.0,7.516128971474245e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4449157714844,0.0,0.0,0.0001017623071675,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4311828613281,0.0,0.0,0.0004827164520975,288.1582946777344,294.1499938964844,259.2215270996094,258.6745300292969,260.6556396484375,260.2009582519531,286.5677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296420659869,9.330118011519062e-09,0.0010296327527612,-0.0234930198639631,0.0,0.0,0.0,-0.0094381589442491,60.0,-19.27391624450684,-0.0,-7.228221221566855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.44854736328125,0.0,0.0,9.652654262026772e-05,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4249572753906,0.0,0.0,0.0001016470851027,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4384765625,0.0,0.0,7.507620466640219e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4385070800781,0.0,0.0,0.0001016471069306,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4248962402344,0.0,0.0,0.0004821699985768,288.1517944335937,294.1499938964844,259.2265319824219,258.6817932128906,260.6426086425781,260.2051696777344,286.56060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284763993695,9.19382436848082e-09,0.0010284673189744,-0.0231361538171768,0.0,0.0,0.0,-0.0093705924227833,60.0,-19.243268966674805,-0.0,-7.211865948875129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44207763671875,0.0,0.0,9.641910583013669e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4186706542969,0.0,0.0,0.0001015339439618,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4320678710937,0.0,0.0,7.49926402932033e-05,290.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.43212890625,0.0,0.0,0.0001015339657897,291.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4186096191406,0.0,0.0,0.0004816333239432,288.14532470703125,294.1499938964844,259.2314453125,258.68896484375,260.6297607421875,260.2094421386719,286.5534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102733168751,9.059966110669393e-09,0.0010273226071149,-0.0227856542915105,0.0,0.0,0.0,-0.0093042328953742,60.0,-19.213003158569336,-0.0,-7.195820472816197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42919921875,0.0,0.0,9.621108620194718e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4060974121094,0.0,0.0,0.0001013148867059,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4193115234375,0.0,0.0,7.48308448237367e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4193725585937,0.0,0.0,0.0001013149085338,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.406005859375,0.0,0.0,0.0004805942007806,288.1323547363281,294.1499938964844,259.24102783203125,258.702880859375,260.60455322265625,260.21807861328125,286.5391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251152561977,8.800794759622477e-09,0.0010251065250486,-0.0221070107072591,0.0,0.0,0.0,-0.009175750426948,60.0,-19.153812408447266,-0.0,-7.164805282400266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42919921875,0.0,0.0,9.621108620194718e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4060974121094,0.0,0.0,0.0001013148867059,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4193115234375,0.0,0.0,7.48308448237367e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4193725585937,0.0,0.0,0.0001013149085338,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.406005859375,0.0,0.0,0.0004805942007806,288.1323547363281,294.1499938964844,259.24102783203125,258.702880859375,260.60455322265625,260.21807861328125,286.5391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251152561977,8.800794759622477e-09,0.0010251065250486,-0.0221070107072591,0.0,0.0,0.0,-0.009175750426948,60.0,-19.153812408447266,-0.0,-7.164805282400266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4163513183594,0.0,0.0,9.601162309991196e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3935241699219,0.0,0.0,0.0001011048443615,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4065856933594,0.0,0.0,7.467570685548708e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4066467285156,0.0,0.0,0.0001011048661894,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3934631347656,0.0,0.0,0.0004795978311449,288.1194152832031,294.1499938964844,259.25,258.7159729003906,260.5800170898437,260.2266540527344,286.52490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229899780824,8.552283325968801e-09,0.0010229814797639,-0.0214562509208917,0.0,0.0,0.0,-0.0090525532141327,60.0,-19.096757888793945,-0.0,-7.135128043955774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4163513183594,0.0,0.0,9.601162309991196e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3935241699219,0.0,0.0,0.0001011048443615,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4065856933594,0.0,0.0,7.467570685548708e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4066467285156,0.0,0.0,0.0001011048661894,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3934631347656,0.0,0.0,0.0004795978311449,288.1194152832031,294.1499938964844,259.25,258.7159729003906,260.5800170898437,260.2266540527344,286.52490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229899780824,8.552283325968801e-09,0.0010229814797639,-0.0214562509208917,0.0,0.0,0.0,-0.0090525532141327,60.0,-19.096757888793945,-0.0,-7.135128043955774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40350341796875,0.0,0.0,9.58235759753734e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3809814453125,0.0,0.0,0.0001009068218991,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.39385986328125,0.0,0.0,7.452945283148438e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3939208984375,0.0,0.0,0.0001009068437269,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3808898925781,0.0,0.0,0.0004786585341207,288.10650634765625,294.1499938964844,259.25811767578125,258.7279663085937,260.5561828613281,260.23492431640625,286.5106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209864703938,8.318002286955561e-09,0.0010209780884906,-0.0208427309989929,0.0,0.0,0.0,-0.0089364098384976,60.0,-19.042484283447266,-0.0,-7.107207267154082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40350341796875,0.0,0.0,9.58235759753734e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3809814453125,0.0,0.0,0.0001009068218991,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.39385986328125,0.0,0.0,7.452945283148438e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3939208984375,0.0,0.0,0.0001009068437269,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3808898925781,0.0,0.0,0.0004786585341207,288.10650634765625,294.1499938964844,259.25811767578125,258.7279663085937,260.5561828613281,260.23492431640625,286.5106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209864703938,8.318002286955561e-09,0.0010209780884906,-0.0208427309989929,0.0,0.0,0.0,-0.0089364098384976,60.0,-19.042484283447266,-0.0,-7.107207267154082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.39068603515625,0.0,0.0,9.56458898144774e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3684387207031,0.0,0.0,0.0001007197133731,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.38116455078125,0.0,0.0,7.439125329256058e-05,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3812255859375,0.0,0.0,0.0001007197352009,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36834716796875,0.0,0.0,0.0004777709546033,288.0935974121094,294.1499938964844,259.2651062011719,258.7385559082031,260.5329284667969,260.24273681640625,286.4964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190932080149,8.096625592202145e-09,0.0010190851753577,-0.0202629845589399,0.0,0.0,0.0,-0.0088266637176275,60.0,-18.99088478088379,-0.0,-7.080873842824077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.39068603515625,0.0,0.0,9.56458898144774e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3684387207031,0.0,0.0,0.0001007197133731,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.38116455078125,0.0,0.0,7.439125329256058e-05,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3812255859375,0.0,0.0,0.0001007197352009,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36834716796875,0.0,0.0,0.0004777709546033,288.0935974121094,294.1499938964844,259.2651062011719,258.7385559082031,260.5329284667969,260.24273681640625,286.4964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190932080149,8.096625592202145e-09,0.0010190851753577,-0.0202629845589399,0.0,0.0,0.0,-0.0088266637176275,60.0,-18.99088478088379,-0.0,-7.080873842824077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38427734375,0.0,0.0,9.55614377744496e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3621520996094,0.0,0.0,0.0001006307793431,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.37481689453125,0.0,0.0,7.432556594721973e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3748474121094,0.0,0.0,0.000100630801171,291.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3620910644531,0.0,0.0,0.0004773490945808,288.0871276855469,294.1499938964844,259.2680969238281,258.74322509765625,260.5215148925781,260.2464294433594,286.4894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181934339925,7.991410200247628e-09,0.0010181854013353,-0.0199874360114336,0.0,0.0,0.0,-0.0087745040655136,60.0,-18.96623611450196,-0.0,-7.068375396102057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3778686523437,0.0,0.0,9.548005618853496e-05,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3558959960937,0.0,0.0,0.0001005450758384,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.36846923828125,0.0,0.0,7.426226511597633e-05,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3685302734375,0.0,0.0,0.0001005450976663,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3558349609375,0.0,0.0,0.000476942572277,288.0806884765625,294.1499938964844,259.2707214355469,258.7474365234375,260.5102233886719,260.2499389648437,286.4823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173262562602,7.890013975497823e-09,0.0010173183400183,-0.0197218861430883,0.0,0.0,0.0,-0.0087242368608713,60.0,-18.942359924316406,-0.0,-7.056341644329224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.36505126953125,0.0,0.0,9.532734839012846e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3433532714844,0.0,0.0,0.0001003842771751,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.35577392578125,0.0,0.0,7.414349965984002e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3558349609375,0.0,0.0,0.000100384299003,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3432922363281,0.0,0.0,0.0004761797899845,288.0677795410156,294.1499938964844,259.27471923828125,258.7543334960937,260.488037109375,260.2562561035156,286.4682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156992357224,7.699767046176476e-09,0.0010156915523111,-0.019223628565669,0.0,0.0,0.0,-0.0086299227550625,60.0,-18.89748764038086,-0.0,-7.033789017896197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.36505126953125,0.0,0.0,9.532734839012846e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3433532714844,0.0,0.0,0.0001003842771751,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.35577392578125,0.0,0.0,7.414349965984002e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3558349609375,0.0,0.0,0.000100384299003,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3432922363281,0.0,0.0,0.0004761797899845,288.0677795410156,294.1499938964844,259.27471923828125,258.7543334960937,260.488037109375,260.2562561035156,286.4682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156992357224,7.699767046176476e-09,0.0010156915523111,-0.019223628565669,0.0,0.0,0.0,-0.0086299227550625,60.0,-18.89748764038086,-0.0,-7.033789017896197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3522644042969,0.0,0.0,9.518669685348868e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3308410644531,0.0,0.0,0.000100236160506,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3431091308594,0.0,0.0,7.403409836115316e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3431701660156,0.0,0.0,0.0001002361750579,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3307800292969,0.0,0.0,0.0004754771653097,288.0549011230469,294.1499938964844,259.2768249511719,258.7589111328125,260.4663391113281,260.26141357421875,286.4541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142006212845,7.524528555791221e-09,0.0010141930542886,-0.0187646672129631,0.0,0.0,0.0,-0.008543049916625,60.0,-18.85646247863769,-0.0,-7.01304827543936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3522644042969,0.0,0.0,9.518669685348868e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3308410644531,0.0,0.0,0.000100236160506,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3431091308594,0.0,0.0,7.403409836115316e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3431701660156,0.0,0.0,0.0001002361750579,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3307800292969,0.0,0.0,0.0004754771653097,288.0549011230469,294.1499938964844,259.2768249511719,258.7589111328125,260.4663391113281,260.26141357421875,286.4541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142006212845,7.524528555791221e-09,0.0010141930542886,-0.0187646672129631,0.0,0.0,0.0,-0.008543049916625,60.0,-18.85646247863769,-0.0,-7.01304827543936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3394775390625,0.0,0.0,9.505908383289352e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3183288574219,0.0,0.0,0.0001001017808448,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3304443359375,0.0,0.0,7.393484702333808e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3305053710937,0.0,0.0,0.0001001018026727,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182678222656,0.0,0.0,0.0004748397623188,288.04205322265625,294.1499938964844,259.2767944335937,258.76092529296875,260.4450988769531,260.265380859375,286.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128408903256,7.365546839110948e-09,0.0010128335561603,-0.0183482728898525,0.0,0.0,0.0,-0.0084642358124256,60.0,-18.819223403930664,-0.0,-6.994257972792185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3394775390625,0.0,0.0,9.505908383289352e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3183288574219,0.0,0.0,0.0001001017808448,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3304443359375,0.0,0.0,7.393484702333808e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3305053710937,0.0,0.0,0.0001001018026727,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182678222656,0.0,0.0,0.0004748397623188,288.04205322265625,294.1499938964844,259.2767944335937,258.76092529296875,260.4450988769531,260.265380859375,286.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128408903256,7.365546839110948e-09,0.0010128335561603,-0.0183482728898525,0.0,0.0,0.0,-0.0084642358124256,60.0,-18.819223403930664,-0.0,-6.994257972792185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.32672119140625,0.0,0.0,9.494475671090186e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3058166503906,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3177795410156,0.0,0.0,7.384592026937753e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3178405761719,0.0,0.0,9.998140012612566e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3057556152344,0.0,0.0,0.0004742686287499,288.0291748046875,294.1499938964844,259.2743530273437,258.7600402832031,260.4241943359375,260.2677917480469,286.4259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.786291122436523,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.32672119140625,0.0,0.0,9.494475671090186e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3058166503906,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3177795410156,0.0,0.0,7.384592026937753e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3178405761719,0.0,0.0,9.998140012612566e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3057556152344,0.0,0.0,0.0004742686287499,288.0291748046875,294.1499938964844,259.2743530273437,258.7600402832031,260.4241943359375,260.2677917480469,286.4259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.786291122436523,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3203430175781,0.0,0.0,9.489236254012212e-05,291.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2995910644531,0.0,0.0,9.992621198762208e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3114624023437,0.0,0.0,7.38051749067381e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3114929199219,0.0,0.0,9.992623381549492e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29949951171875,0.0,0.0,0.0004740069271065,288.0227355957031,294.1499938964844,259.2721252441406,258.7584228515625,260.41387939453125,260.26837158203125,286.4189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157830772541729e-09,0.0010110572911798,-0.0178042221814394,0.0,0.0,0.0,-0.0083612613379955,60.0,-18.77142333984375,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3139343261719,0.0,0.0,9.484323527431116e-05,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933349609375,0.0,0.0,9.987447992898524e-05,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3051452636719,0.0,0.0,7.376696157734841e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30517578125,0.0,0.0,9.987450175685808e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.29327392578125,0.0,0.0,0.0004737615236081,288.01629638671875,294.1499938964844,259.26922607421875,258.7559814453125,260.40362548828125,260.2684631347656,286.4119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105411056429,7.096628618086242e-09,0.0010105340043082,-0.0176439192146062,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.757667541503903,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3011779785156,0.0,0.0,9.47544031077996e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28082275390625,0.0,0.0,9.978093294193968e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29248046875,0.0,0.0,7.369786908384413e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2925109863281,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28076171875,0.0,0.0,0.0004733178066089,288.0034484863281,294.1499938964844,259.2611999511719,258.7484130859375,260.38330078125,260.26739501953125,286.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985956257921089e-09,0.0010095875477418,-0.0173540376126766,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.733295440673828,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3011779785156,0.0,0.0,9.47544031077996e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28082275390625,0.0,0.0,9.978093294193968e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29248046875,0.0,0.0,7.369786908384413e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2925109863281,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28076171875,0.0,0.0,0.0004733178066089,288.0034484863281,294.1499938964844,259.2611999511719,258.7484130859375,260.38330078125,260.26739501953125,286.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985956257921089e-09,0.0010095875477418,-0.0173540376126766,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.733295440673828,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2884216308594,0.0,0.0,9.467821655562147e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.268310546875,0.0,0.0,9.97007082332857e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2798156738281,0.0,0.0,7.363862096099183e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2798767089844,0.0,0.0,9.970073006115854e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26824951171875,0.0,0.0,0.0004729372449219,287.9906005859375,294.1499938964844,259.25,258.73712158203125,260.3631896972656,260.2640991210937,286.3840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.8910419592782546e-09,0.001008775900118,-0.0171054266393184,0.0,0.0,0.0,-0.0082290023565292,60.0,-18.713722229003903,-0.0,-6.93832546971862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2884216308594,0.0,0.0,9.467821655562147e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.268310546875,0.0,0.0,9.97007082332857e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2798156738281,0.0,0.0,7.363862096099183e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2798767089844,0.0,0.0,9.970073006115854e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26824951171875,0.0,0.0,0.0004729372449219,287.9906005859375,294.1499938964844,259.25,258.73712158203125,260.3631896972656,260.2640991210937,286.3840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.8910419592782546e-09,0.001008775900118,-0.0171054266393184,0.0,0.0,0.0,-0.0082290023565292,60.0,-18.713722229003903,-0.0,-6.93832546971862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2756652832031,0.0,0.0,9.46144136833027e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557983398437,0.0,0.0,9.963352204067633e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2671813964844,0.0,0.0,7.358899165410548e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2672119140625,0.0,0.0,9.963353659259155e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557373046875,0.0,0.0,0.0004726185288745,287.97772216796875,294.1499938964844,259.23663330078125,258.72320556640625,260.3432006835937,260.2585754394531,286.3701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.8115526552503525e-09,0.0010080961510539,-0.0168972164392471,0.0,0.0,0.0,-0.0081895953044295,60.0,-18.698505401611328,-0.0,-6.928976858944226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2756652832031,0.0,0.0,9.46144136833027e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557983398437,0.0,0.0,9.963352204067633e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2671813964844,0.0,0.0,7.358899165410548e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2672119140625,0.0,0.0,9.963353659259155e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557373046875,0.0,0.0,0.0004726185288745,287.97772216796875,294.1499938964844,259.23663330078125,258.72320556640625,260.3432006835937,260.2585754394531,286.3701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.8115526552503525e-09,0.0010080961510539,-0.0168972164392471,0.0,0.0,0.0,-0.0081895953044295,60.0,-18.698505401611328,-0.0,-6.928976858944226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2629089355469,0.0,0.0,9.456482803216204e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2432861328125,0.0,0.0,9.958130976883696e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2545166015625,0.0,0.0,7.355042907875031e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2545471191406,0.0,0.0,9.958132432075216e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24322509765625,0.0,0.0,0.0004723708552774,287.9648742675781,294.1499938964844,259.2223205566406,258.7080993652344,260.3233337402344,260.2510070800781,286.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075746104121,6.749782066606258e-09,0.0010075678583234,-0.016735415905714,0.0,0.0,0.0,-0.0081589734181761,60.0,-18.687116622924805,-0.0,-6.921717243812965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2629089355469,0.0,0.0,9.456482803216204e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2432861328125,0.0,0.0,9.958130976883696e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2545166015625,0.0,0.0,7.355042907875031e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2545471191406,0.0,0.0,9.958132432075216e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24322509765625,0.0,0.0,0.0004723708552774,287.9648742675781,294.1499938964844,259.2223205566406,258.7080993652344,260.3233337402344,260.2510070800781,286.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075746104121,6.749782066606258e-09,0.0010075678583234,-0.016735415905714,0.0,0.0,0.0,-0.0081589734181761,60.0,-18.687116622924805,-0.0,-6.921717243812965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
