time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450300,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.25653076171875,0.0,0.0,9.454405517317356e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2370300292969,0.0,0.0,9.955942368833348e-05,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2481994628906,0.0,0.0,7.353426917688921e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24822998046875,0.0,0.0,9.955944551620632e-05,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2369689941406,0.0,0.0,0.0004722670419141,287.9584350585937,294.1499938964844,259.21484375,258.7001647949219,260.3134460449219,260.24658203125,286.3493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073533048853,6.723895662474888e-09,0.0010073465527966,-0.0166676100343465,0.0,0.0,0.0,-0.0081461397930979,60.0,-18.68255424499512,-0.0,-6.91867612090391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2501220703125,0.0,0.0,9.452604717807844e-05,291.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23077392578125,0.0,0.0,9.954046254279092e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2418518066406,0.0,0.0,7.352026295848191e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2419128417969,0.0,0.0,9.954048437066376e-05,291.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.230712890625,0.0,0.0,0.000472177111078,287.9519958496094,294.1499938964844,259.2071533203125,258.69195556640625,260.3035888671875,260.2418212890625,286.3424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071614524349,6.701464716485361e-09,0.0010071547003462,-0.0166088547557592,0.0,0.0,0.0,-0.008135019801557,60.0,-18.67869758605957,-0.0,-6.916041428439712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.23736572265625,0.0,0.0,9.44976054597646e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2182312011719,0.0,0.0,9.951051470125094e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.22918701171875,0.0,0.0,7.349813677137718e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2292175292969,0.0,0.0,9.951052925316616e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2181701660156,0.0,0.0,0.0004720350261777,287.9391174316406,294.1499938964844,259.19122314453125,258.6747741699219,260.2839050292969,260.23114013671875,286.3285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.666033502966684e-09,0.0010068516712635,-0.0165160447359085,0.0,0.0,0.0,-0.0081174550577998,60.0,-18.67304420471192,-0.0,-6.911880490179102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.23736572265625,0.0,0.0,9.44976054597646e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2182312011719,0.0,0.0,9.951051470125094e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.22918701171875,0.0,0.0,7.349813677137718e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2292175292969,0.0,0.0,9.951052925316616e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2181701660156,0.0,0.0,0.0004720350261777,287.9391174316406,294.1499938964844,259.19122314453125,258.6747741699219,260.2839050292969,260.23114013671875,286.3285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.666033502966684e-09,0.0010068516712635,-0.0165160447359085,0.0,0.0,0.0,-0.0081174550577998,60.0,-18.67304420471192,-0.0,-6.911880490179102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2245788574219,0.0,0.0,9.447756019653752e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2057189941406,0.0,0.0,9.94894071482122e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2165222167969,0.0,0.0,7.34825516701676e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.216552734375,0.0,0.0,9.948942170012742e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2056579589844,0.0,0.0,0.0004719349090009,287.9262390136719,294.1499938964844,259.174560546875,258.6566772460937,260.2642822265625,260.21929931640625,286.31475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066448012366,6.6410636989644445e-09,0.0010066381655633,-0.0164506398141384,0.0,0.0,0.0,-0.008105075918138,60.0,-18.66965675354004,-0.0,-6.908948790851356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2245788574219,0.0,0.0,9.447756019653752e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2057189941406,0.0,0.0,9.94894071482122e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2165222167969,0.0,0.0,7.34825516701676e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.216552734375,0.0,0.0,9.948942170012742e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2056579589844,0.0,0.0,0.0004719349090009,287.9262390136719,294.1499938964844,259.174560546875,258.6566772460937,260.2642822265625,260.21929931640625,286.31475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066448012366,6.6410636989644445e-09,0.0010066381655633,-0.0164506398141384,0.0,0.0,0.0,-0.008105075918138,60.0,-18.66965675354004,-0.0,-6.908948790851356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2118225097656,0.0,0.0,9.446515468880534e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19317626953125,0.0,0.0,9.947633952833712e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.203857421875,0.0,0.0,7.347290375037119e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2038879394531,0.0,0.0,9.947636135620996e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.193115234375,0.0,0.0,0.0004718729469459,287.9133605957031,294.1499938964844,259.15728759765625,258.63775634765625,260.24468994140625,260.20623779296875,286.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065126698464,6.6256116149077116e-09,0.001006506034173,-0.0164101645350456,0.0,0.0,0.0,-0.0080974157899618,60.0,-18.6684684753418,-0.0,-6.907134775246959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2118225097656,0.0,0.0,9.446515468880534e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19317626953125,0.0,0.0,9.947633952833712e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.203857421875,0.0,0.0,7.347290375037119e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2038879394531,0.0,0.0,9.947636135620996e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.193115234375,0.0,0.0,0.0004718729469459,287.9133605957031,294.1499938964844,259.15728759765625,258.63775634765625,260.24468994140625,260.20623779296875,286.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065126698464,6.6256116149077116e-09,0.001006506034173,-0.0164101645350456,0.0,0.0,0.0,-0.0080974157899618,60.0,-18.6684684753418,-0.0,-6.907134775246959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19903564453125,0.0,0.0,9.44590356084518e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1806030273437,0.0,0.0,9.946990030584856e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.191162109375,0.0,0.0,7.346814527409151e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1911926269531,0.0,0.0,9.94699221337214e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1805419921875,0.0,0.0,0.0004718423879239,287.90045166015625,294.1499938964844,259.1394348144531,258.6180725097656,260.22515869140625,260.192138671875,286.2872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064474772661,6.617997261315622e-09,0.0010064408415928,-0.0163902174681425,0.0,0.0,0.0,-0.0080936411395668,60.0,-18.66910171508789,-0.0,-6.90624162302811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19903564453125,0.0,0.0,9.44590356084518e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1806030273437,0.0,0.0,9.946990030584856e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.191162109375,0.0,0.0,7.346814527409151e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1911926269531,0.0,0.0,9.94699221337214e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1805419921875,0.0,0.0,0.0004718423879239,287.90045166015625,294.1499938964844,259.1394348144531,258.6180725097656,260.22515869140625,260.192138671875,286.2872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064474772661,6.617997261315622e-09,0.0010064408415928,-0.0163902174681425,0.0,0.0,0.0,-0.0080936411395668,60.0,-18.66910171508789,-0.0,-6.90624162302811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.192626953125,0.0,0.0,9.445838077226654e-05,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1743469238281,0.0,0.0,9.946920908987522e-05,290.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.184814453125,0.0,0.0,7.34676286811009e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1848449707031,0.0,0.0,9.946922364179044e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1742858886719,0.0,0.0,0.0004718390991911,287.8940124511719,294.1499938964844,259.1303405761719,258.6080017089844,260.21539306640625,260.1846618652344,286.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064404923468,6.6171765844558195e-09,0.0010064338566735,-0.0163880698382854,0.0,0.0,0.0,-0.0080932341516017,60.0,-18.670108795166016,-0.0,-6.906144989216045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1862487792969,0.0,0.0,9.445899922866374e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1680603027344,0.0,0.0,9.94698639260605e-05,290.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.178466796875,0.0,0.0,7.346811617026106e-05,290.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1784973144531,0.0,0.0,9.946987847797573e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1679992675781,0.0,0.0,0.0004718422133009,287.8875427246094,294.1499938964844,259.1211242675781,258.5977478027344,260.20562744140625,260.177001953125,286.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064471280202,6.617951076037798e-09,0.0010064404923468,-0.0163900982588529,0.0,0.0,0.0,-0.0080936178565025,60.0,-18.671449661254883,-0.0,-6.906235938686224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1734313964844,0.0,0.0,9.446428884984924e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1554870605469,0.0,0.0,9.947543730959296e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1657409667969,0.0,0.0,7.347222708631307e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658020019531,0.0,0.0,9.94754518615082e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1554260253906,0.0,0.0,0.000471868639579,287.8746337890625,294.1499938964844,259.1023864746094,258.57684326171875,260.1861267089844,260.1610717773437,286.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065034730359,6.6245480212501215e-09,0.0010064968373626,-0.0164073780179023,0.0,0.0,0.0,-0.0080968886613845,60.0,-18.675168991088867,-0.0,-6.907010430268201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1734313964844,0.0,0.0,9.446428884984924e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1554870605469,0.0,0.0,9.947543730959296e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1657409667969,0.0,0.0,7.347222708631307e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658020019531,0.0,0.0,9.94754518615082e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1554260253906,0.0,0.0,0.000471868639579,287.8746337890625,294.1499938964844,259.1023864746094,258.57684326171875,260.1861267089844,260.1610717773437,286.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065034730359,6.6245480212501215e-09,0.0010064968373626,-0.0164073780179023,0.0,0.0,0.0,-0.0080968886613845,60.0,-18.675168991088867,-0.0,-6.907010430268201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1606140136719,0.0,0.0,9.44741041166708e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14288330078125,0.0,0.0,9.94857691694051e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1530456542969,0.0,0.0,7.347985956585035e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.153076171875,0.0,0.0,9.948578372132032e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.142822265625,0.0,0.0,0.0004719176504295,287.8617248535156,294.1499938964844,259.0833435058594,258.5554504394531,260.1666564941406,260.1444702148437,286.2461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066080139949,6.636777794000181e-09,0.0010066013783216,-0.0164394136518239,0.0,0.0,0.0,-0.0081029515713453,60.0,-18.680042266845703,-0.0,-6.908445726594439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1606140136719,0.0,0.0,9.44741041166708e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14288330078125,0.0,0.0,9.94857691694051e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1530456542969,0.0,0.0,7.347985956585035e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.153076171875,0.0,0.0,9.948578372132032e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.142822265625,0.0,0.0,0.0004719176504295,287.8617248535156,294.1499938964844,259.0833435058594,258.5554504394531,260.1666564941406,260.1444702148437,286.2461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066080139949,6.636777794000181e-09,0.0010066013783216,-0.0164394136518239,0.0,0.0,0.0,-0.0081029515713453,60.0,-18.680042266845703,-0.0,-6.908445726594439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477966308594,0.0,0.0,9.448811033507808e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1302795410156,0.0,0.0,9.950051753548904e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.14031982421875,0.0,0.0,7.349075167439878e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1403503417969,0.0,0.0,9.950053208740428e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1302185058594,0.0,0.0,0.0004719876160379,287.8487854003906,294.1499938964844,259.06402587890625,258.5336303710937,260.14715576171875,260.127197265625,286.2324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067572584375,6.654229167679659e-09,0.0010067506227642,-0.0164851266890764,0.0,0.0,0.0,-0.0081116026267409,60.0,-18.686073303222656,-0.0,-6.910494221301633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477966308594,0.0,0.0,9.448811033507808e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1302795410156,0.0,0.0,9.950051753548904e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.14031982421875,0.0,0.0,7.349075167439878e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1403503417969,0.0,0.0,9.950053208740428e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1302185058594,0.0,0.0,0.0004719876160379,287.8487854003906,294.1499938964844,259.06402587890625,258.5336303710937,260.14715576171875,260.127197265625,286.2324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067572584375,6.654229167679659e-09,0.0010067506227642,-0.0164851266890764,0.0,0.0,0.0,-0.0081116026267409,60.0,-18.686073303222656,-0.0,-6.910494221301633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1349792480469,0.0,0.0,9.450568177271634e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11767578125,0.0,0.0,9.951902029570192e-05,290.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275634765625,0.0,0.0,7.350441592279822e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12762451171875,0.0,0.0,9.951903484761716e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1176147460937,0.0,0.0,0.0004720753640867,287.8358154296875,294.1499938964844,259.0445556640625,258.5115051269531,260.1276550292969,260.1094055175781,286.21881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069445706903,6.6761227657252675e-09,0.0010069378186017,-0.0165424738079309,0.0,0.0,0.0,-0.0081224562600255,60.0,-18.69304847717285,-0.0,-6.913064964919613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1349792480469,0.0,0.0,9.450568177271634e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11767578125,0.0,0.0,9.951902029570192e-05,290.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275634765625,0.0,0.0,7.350441592279822e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12762451171875,0.0,0.0,9.951903484761716e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1176147460937,0.0,0.0,0.0004720753640867,287.8358154296875,294.1499938964844,259.0445556640625,258.5115051269531,260.1276550292969,260.1094055175781,286.21881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069445706903,6.6761227657252675e-09,0.0010069378186017,-0.0165424738079309,0.0,0.0,0.0,-0.0081224562600255,60.0,-18.69304847717285,-0.0,-6.913064964919613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285400390625,0.0,0.0,9.451562073081732e-05,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1113586425781,0.0,0.0,9.952949039870872e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1212158203125,0.0,0.0,7.35121502657421e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1212463378906,0.0,0.0,9.952950495062396e-05,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112976074219,0.0,0.0,0.0004721250443253,287.829345703125,294.1499938964844,259.0347595214844,258.5003662109375,260.117919921875,260.10028076171875,286.2120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.688512854680084e-09,0.0010070437565445,-0.0165749285370111,0.0,0.0,0.0,-0.008128598332405,60.0,-18.696861267089844,-0.0,-6.91452015644245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12213134765625,0.0,0.0,9.452638914808632e-05,291.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10504150390625,0.0,0.0,9.954083361662924e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148376464844,0.0,0.0,7.352053216891363e-05,290.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148681640625,0.0,0.0,9.954084816854448e-05,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10498046875,0.0,0.0,0.0004721788573078,287.8228759765625,294.1499938964844,259.02496337890625,258.4891662597656,260.108154296875,260.091064453125,286.2051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071652941405,6.701933230601753e-09,0.0010071585420519,-0.0166100822389125,0.0,0.0,0.0,-0.0081352517008781,60.0,-18.70084571838379,-0.0,-6.916096140230368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092834472656,0.0,0.0,9.454978862777352e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924072265625,0.0,0.0,9.956547000911088e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10205078125,0.0,0.0,7.35387293389067e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.10211181640625,0.0,0.0,9.95654845610261e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09234619140625,0.0,0.0,0.0004722957382909,287.8099060058594,294.1499938964844,259.0053405761719,258.4666442871094,260.0886535644531,260.0723876953125,286.1915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731088575406829e-09,0.0010074077872559,-0.016686450690031,0.0,0.0,0.0,-0.0081497048959136,60.0,-18.70924568176269,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092834472656,0.0,0.0,9.454978862777352e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924072265625,0.0,0.0,9.956547000911088e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10205078125,0.0,0.0,7.35387293389067e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.10211181640625,0.0,0.0,9.95654845610261e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09234619140625,0.0,0.0,0.0004722957382909,287.8099060058594,294.1499938964844,259.0053405761719,258.4666442871094,260.0886535644531,260.0723876953125,286.1915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731088575406829e-09,0.0010074077872559,-0.016686450690031,0.0,0.0,0.0,-0.0081497048959136,60.0,-18.70924568176269,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0964050292969,0.0,0.0,9.457515261601657e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0797424316406,0.0,0.0,9.959218004951254e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892944335937,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0893249511719,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0797119140625,0.0,0.0,0.0004724224272649,287.7969055175781,294.1499938964844,258.9858093261719,258.4440612792969,260.06915283203125,260.05340576171875,286.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762691295847389e-09,0.0010076781036332,-0.0167692303657531,0.0,0.0,0.0,-0.0081653716042637,60.0,-18.71809959411621,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0964050292969,0.0,0.0,9.457515261601657e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0797424316406,0.0,0.0,9.959218004951254e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892944335937,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0893249511719,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0797119140625,0.0,0.0,0.0004724224272649,287.7969055175781,294.1499938964844,258.9858093261719,258.4440612792969,260.06915283203125,260.05340576171875,286.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762691295847389e-09,0.0010076781036332,-0.0167692303657531,0.0,0.0,0.0,-0.0081653716042637,60.0,-18.71809959411621,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0835266113281,0.0,0.0,9.460198634769768e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06707763671875,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765075683594,0.0,0.0,7.357932190643623e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765380859375,0.0,0.0,9.962044714484364e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670471191406,0.0,0.0,0.0004725564504042,287.7839050292969,294.1499938964844,258.96636962890625,258.4214782714844,260.0496520996094,260.0342102050781,286.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.7961245520109514e-09,0.0010079639032483,-0.0168568044900894,0.0,0.0,0.0,-0.0081819463521242,60.0,-18.727256774902344,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0835266113281,0.0,0.0,9.460198634769768e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06707763671875,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765075683594,0.0,0.0,7.357932190643623e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765380859375,0.0,0.0,9.962044714484364e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670471191406,0.0,0.0,0.0004725564504042,287.7839050292969,294.1499938964844,258.96636962890625,258.4214782714844,260.0496520996094,260.0342102050781,286.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.7961245520109514e-09,0.0010079639032483,-0.0168568044900894,0.0,0.0,0.0,-0.0081819463521242,60.0,-18.727256774902344,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0706481933594,0.0,0.0,9.46294967434369e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0544128417969,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0636901855469,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.063720703125,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0543518066406,0.0,0.0,0.0004726938786916,287.7709045410156,294.1499938964844,258.9471435546875,258.3990173339844,260.0301208496094,260.0149230957031,286.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.8304015776732285e-09,0.0010082570370286,-0.0169465895742177,0.0,0.0,0.0,-0.008198938332498,60.0,-18.73651885986328,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0706481933594,0.0,0.0,9.46294967434369e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0544128417969,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0636901855469,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.063720703125,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0543518066406,0.0,0.0,0.0004726938786916,287.7709045410156,294.1499938964844,258.9471435546875,258.3990173339844,260.0301208496094,260.0149230957031,286.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.8304015776732285e-09,0.0010082570370286,-0.0169465895742177,0.0,0.0,0.0,-0.008198938332498,60.0,-18.73651885986328,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,9.464337927056476e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0480651855469,0.0,0.0,9.966402285499498e-05,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572814941406,0.0,0.0,7.3611518018879e-05,290.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0573425292969,0.0,0.0,9.966404468286784e-05,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0480041503906,0.0,0.0,0.0004727632331196,287.764404296875,294.1499938964844,258.9376220703125,258.3878479003906,260.0203552246094,260.0052795410156,286.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.847703737378197e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.741153717041016,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577392578125,0.0,0.0,9.465712355449796e-05,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0417175292969,0.0,0.0,9.96784947346896e-05,290.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508728027344,0.0,0.0,7.362220640061423e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0509338378906,0.0,0.0,9.967850928660482e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416564941406,0.0,0.0,0.0004728318599518,287.75787353515625,294.1499938964844,258.9281921386719,258.3767395019531,260.0106201171875,259.99560546875,286.1372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822488239497e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.74574089050293,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448303222656,0.0,0.0,9.468374628340824e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02899169921875,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380554199219,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380859375,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0289306640625,0.0,0.0,0.000472964864457,287.7448425292969,294.1499938964844,258.9095764160156,258.354736328125,259.9911193847656,259.97637939453125,286.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75462532043457,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448303222656,0.0,0.0,9.468374628340824e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02899169921875,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380554199219,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380859375,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0289306640625,0.0,0.0,0.000472964864457,287.7448425292969,294.1499938964844,258.9095764160156,258.354736328125,259.9911193847656,259.97637939453125,286.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75462532043457,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03192138671875,0.0,0.0,9.470907389186324e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162658691406,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252380371094,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252685546875,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162353515625,0.0,0.0,0.000473091378808,287.7318115234375,294.1499938964844,258.89141845703125,258.3330993652344,259.9716186523437,259.957275390625,286.1101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-18.76310157775879,-0.0,-6.942856600744562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03192138671875,0.0,0.0,9.470907389186324e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162658691406,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252380371094,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252685546875,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162353515625,0.0,0.0,0.000473091378808,287.7318115234375,294.1499938964844,258.89141845703125,258.3330993652344,259.9716186523437,259.957275390625,286.1101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-18.76310157775879,-0.0,-6.942856600744562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0189819335937,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035400390625,0.0,0.0,9.97568349703215e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01239013671875,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0124206542969,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00347900390625,0.0,0.0,0.0004732034576591,287.71875,294.1499938964844,258.8737487792969,258.3118591308594,259.9521484375,259.9384155273437,286.0966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957515452654661e-09,0.0010093440068885,-0.0172795429825782,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.77076530456543,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0189819335937,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035400390625,0.0,0.0,9.97568349703215e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01239013671875,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0124206542969,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00347900390625,0.0,0.0,0.0004732034576591,287.71875,294.1499938964844,258.8737487792969,258.3118591308594,259.9521484375,259.9384155273437,286.0966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957515452654661e-09,0.0010093440068885,-0.0172795429825782,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.77076530456543,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00604248046875,0.0,0.0,9.475093975197524e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99078369140625,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99951171875,0.0,0.0,7.369517697952688e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9995422363281,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0004733005189336,287.7056884765625,294.1499938964844,258.8566589355469,258.2911682128906,259.9327392578125,259.9198913574219,286.08306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.9817271963756874e-09,0.001009551109746,-0.0173429604619741,0.0,0.0,0.0,-0.0082739572972059,60.0,-18.777603149414062,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94903564453125,304.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9097454699894835e-21,7.498876121139797e-21,-2.5891306511503124e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
