time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454680,290.7439880371094,297.1499938964844,293.1499938964844,0.0055246641859412,-395.4295654296875,298.6257629394531,0.4957273006439209,0.050000000745058,0.0463886521756649,291.1256408691406,297.1499938964844,293.1499938964844,0.0046175033785402,-355.1639709472656,297.59814453125,0.4957273006439209,0.050000000745058,0.0488494858145713,290.6733703613281,297.1499938964844,293.1499938964844,0.0052550300024449,-294.5548400878906,298.3192443847656,0.4957273006439209,0.050000000745058,0.0360800623893737,290.4664611816406,297.1499938964844,293.1499938964844,0.0058236569166183,-435.3030700683594,298.9295349121094,0.4957273006439209,0.050000000745058,0.0488494858145713,291.4497985839844,297.1499938964844,293.1499938964844,0.0037622649688273,-1388.7391357421875,296.5561828613281,0.4957273006439209,0.050000000745058,0.2317209243774414,291.6785583496094,291.1499938964844,258.718505859375,258.08203125,279.1815795898437,292.44403076171875,291.8078308105469,1.0,0.1785148829221725,0.6239349246025085,0.6239349246025085,1.0,1.0,-0.4942821860313415,0.1853725612163543,0.3089096248149872,0.0545894615352153,0.0,0.0,0.8857219815254211,39.13484573364258,25.0,701.7853393554688,-7276.00341796875,39.77335357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2801818847656,306.0518493652344,278.1499938964844,0.0,18000.0,313.1499938964844,22199.7578125,21240.0,0.0,0.0,0.2105797976255417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4139667749404907,1.413983941078186,-1.716120823402889e-05,0.0,0.0002137117262464,0.0,0.0,322.649658203125,0.0,0.0,0.0,0.7748122811317444,4.0,0.0,1.0
454740,290.7853088378906,297.1499938964844,293.1499938964844,0.0060690892860293,-419.6210021972656,299.5836486816406,0.5031092166900635,0.050000000745058,0.0462759472429752,291.1527099609375,297.1499938964844,293.1499938964844,0.0050453874282538,-377.5780334472656,298.5004577636719,0.5031092166900635,0.050000000745058,0.0487307980656623,290.7113037109375,297.1499938964844,293.1499938964844,0.0058232056908309,-315.4755859375,299.32574462890625,0.5031092166900635,0.050000000745058,0.0359924025833606,290.5043029785156,297.1499938964844,293.1499938964844,0.0064924317412078,-466.2409057617188,299.9825134277344,0.5031092166900635,0.050000000745058,0.0487307980656623,291.4849548339844,297.1499938964844,293.1499938964844,0.0040758489631116,-1471.474609375,297.37042236328125,0.5031092166900635,0.050000000745058,0.2311579287052154,292.1751708984375,291.1499938964844,258.7196960449219,258.0779724121094,279.1797790527344,292.4797058105469,292.29034423828125,1.0,0.1731326878070831,0.6268160343170166,0.6268160343170166,1.0,1.0,-0.4930811524391174,0.1852849274873733,0.3077962100505829,0.0557033456861972,0.0,0.0,0.715317964553833,36.13007736206055,25.0,624.3975830078125,-7357.65234375,37.12334442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2320556640625,306.7233581542969,278.1499938964844,0.0,18000.0,313.1499938964844,24619.775390625,20160.0,0.0,0.0,0.2226939648389816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16021728515625,1.1602309942245483,-1.3741955626755953e-05,0.0,0.0002260060573462,0.0,0.0,201.256103515625,0.0,0.0,0.0,0.6403703689575195,4.0,0.0,1.0
454800,290.7853088378906,297.1499938964844,293.1499938964844,0.0060690892860293,-419.6210021972656,299.5836486816406,0.5031092166900635,0.050000000745058,0.0462759472429752,291.1527099609375,297.1499938964844,293.1499938964844,0.0050453874282538,-377.5780334472656,298.5004577636719,0.5031092166900635,0.050000000745058,0.0487307980656623,290.7113037109375,297.1499938964844,293.1499938964844,0.0058232056908309,-315.4755859375,299.32574462890625,0.5031092166900635,0.050000000745058,0.0359924025833606,290.5043029785156,297.1499938964844,293.1499938964844,0.0064924317412078,-466.2409057617188,299.9825134277344,0.5031092166900635,0.050000000745058,0.0487307980656623,291.4849548339844,297.1499938964844,293.1499938964844,0.0040758489631116,-1471.474609375,297.37042236328125,0.5031092166900635,0.050000000745058,0.2311579287052154,292.1751708984375,291.1499938964844,258.7196960449219,258.0779724121094,279.1797790527344,292.4797058105469,292.29034423828125,1.0,0.1731326878070831,0.6268160343170166,0.6268160343170166,1.0,1.0,-0.4930811524391174,0.1852849274873733,0.3077962100505829,0.0557033456861972,0.0,0.0,0.715317964553833,36.13007736206055,25.0,624.3975830078125,-7357.65234375,37.12334442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2320556640625,306.7233581542969,278.1499938964844,0.0,18000.0,313.1499938964844,24619.775390625,20160.0,0.0,0.0,0.2226939648389816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16021728515625,1.1602309942245483,-1.3741955626755953e-05,0.0,0.0002260060573462,0.0,0.0,201.256103515625,0.0,0.0,0.0,0.6403703689575195,4.0,0.0,1.0
454860,290.82208251953125,297.1499938964844,293.1499938964844,0.0066336831077933,-443.4908447265625,300.4267272949219,0.5094315409660339,0.050000000745058,0.0461907647550106,291.1772155761719,297.1499938964844,293.1499938964844,0.0054765096865594,-399.5631408691406,299.2891845703125,0.5094315409660339,0.050000000745058,0.048641100525856,290.74517822265625,297.1499938964844,293.1499938964844,0.0064095528796315,-335.8452453613281,300.2110900878906,0.5094315409660339,0.050000000745058,0.0359261520206928,290.5379638671875,297.1499938964844,293.1499938964844,0.0071985297836363,-496.4642639160156,300.9134216308594,0.5094315409660339,0.050000000745058,0.048641100525856,291.51678466796875,297.1499938964844,293.1499938964844,0.0043818480335175,-1551.9117431640625,298.0726928710937,0.5094315409660339,0.050000000745058,0.2307324409484863,292.5756530761719,291.1499938964844,258.72149658203125,258.0743713378906,279.1786499023437,292.5120849609375,292.6469116210937,1.0,0.1688331216573715,0.6296192407608032,0.6296192407608032,0.9996599555015564,1.0,-0.4921734929084778,0.1852688938379287,0.3069045841693878,0.0568541847169399,0.0,0.0,0.4967277348041534,33.86176300048828,25.0,405.747802734375,-7023.40673828125,35.1309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3587646484375,306.79052734375,278.1499938964844,0.0,18000.0,313.1499938964844,24937.357421875,20160.0,0.0,0.0,0.2289091050624847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6427264213562012,0.6427345871925354,-8.148102097038645e-06,0.0,0.0002323136432096,0.0,0.0,57.11554336547852,0.0,0.0,0.0,0.4418875873088836,4.0,0.0,1.0
454920,290.82208251953125,297.1499938964844,293.1499938964844,0.0066336831077933,-443.4908447265625,300.4267272949219,0.5094315409660339,0.050000000745058,0.0461907647550106,291.1772155761719,297.1499938964844,293.1499938964844,0.0054765096865594,-399.5631408691406,299.2891845703125,0.5094315409660339,0.050000000745058,0.048641100525856,290.74517822265625,297.1499938964844,293.1499938964844,0.0064095528796315,-335.8452453613281,300.2110900878906,0.5094315409660339,0.050000000745058,0.0359261520206928,290.5379638671875,297.1499938964844,293.1499938964844,0.0071985297836363,-496.4642639160156,300.9134216308594,0.5094315409660339,0.050000000745058,0.048641100525856,291.51678466796875,297.1499938964844,293.1499938964844,0.0043818480335175,-1551.9117431640625,298.0726928710937,0.5094315409660339,0.050000000745058,0.2307324409484863,292.5756530761719,291.1499938964844,258.72149658203125,258.0743713378906,279.1786499023437,292.5120849609375,292.6469116210937,1.0,0.1688331216573715,0.6296192407608032,0.6296192407608032,0.9996599555015564,1.0,-0.4921734929084778,0.1852688938379287,0.3069045841693878,0.0568541847169399,0.0,0.0,0.4967277348041534,33.86176300048828,25.0,405.747802734375,-7023.40673828125,35.1309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3587646484375,306.79052734375,278.1499938964844,0.0,18000.0,313.1499938964844,24937.357421875,20160.0,0.0,0.0,0.2289091050624847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6427264213562012,0.6427345871925354,-8.148102097038645e-06,0.0,0.0002323136432096,0.0,0.0,57.11554336547852,0.0,0.0,0.0,0.4418875873088836,4.0,0.0,1.0
454980,290.8542785644531,297.1499938964844,293.1499938964844,0.0073510017246007,-477.4179382324219,301.1322631835937,0.5149404406547546,0.050000000745058,0.0461241789162159,291.1988830566406,297.1499938964844,293.1499938964844,0.0060042538680136,-430.4484558105469,299.9173889160156,0.5149404406547546,0.050000000745058,0.048570979386568,290.77496337890625,297.1499938964844,293.1499938964844,0.0071421111933887,-363.6575927734375,300.95068359375,0.5149404406547546,0.050000000745058,0.0358743593096733,290.5649719238281,297.1499938964844,293.1499938964844,0.0081156883388757,-538.30029296875,301.7182922363281,0.5149404406547546,0.050000000745058,0.048570979386568,291.5448608398437,297.1499938964844,293.1499938964844,0.0047460924834012,-1666.166748046875,298.5904846191406,0.5149404406547546,0.050000000745058,0.2303998172283172,292.6863708496094,291.1499938964844,258.72381591796875,258.0711364746094,279.177734375,292.5408020019531,292.64434814453125,1.0,0.1653916984796524,0.6323491930961609,0.6323491930961609,0.9993199706077576,1.0,-0.4914639890193939,0.1852903962135315,0.3061735928058624,0.0580197609961032,0.0,0.0,0.2796472907066345,32.09096908569336,25.0,-155.94261169433594,-5953.81005859375,33.5804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.720947265625,305.6260681152344,278.1499938964844,0.0,18000.0,313.1499938964844,22438.58203125,20160.0,0.0,0.0,0.2278186082839965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2694541215896606,0.2694596946239471,-5.578059244726319e-06,0.0,0.0002312069264007,0.0,0.0,14.33481216430664,0.0,0.0,0.0,0.3249917924404144,4.0,0.0,1.0
455040,290.8542785644531,297.1499938964844,293.1499938964844,0.0073510017246007,-477.4179382324219,301.1322631835937,0.5149404406547546,0.050000000745058,0.0461241789162159,291.1988830566406,297.1499938964844,293.1499938964844,0.0060042538680136,-430.4484558105469,299.9173889160156,0.5149404406547546,0.050000000745058,0.048570979386568,290.77496337890625,297.1499938964844,293.1499938964844,0.0071421111933887,-363.6575927734375,300.95068359375,0.5149404406547546,0.050000000745058,0.0358743593096733,290.5649719238281,297.1499938964844,293.1499938964844,0.0081156883388757,-538.30029296875,301.7182922363281,0.5149404406547546,0.050000000745058,0.048570979386568,291.5448608398437,297.1499938964844,293.1499938964844,0.0047460924834012,-1666.166748046875,298.5904846191406,0.5149404406547546,0.050000000745058,0.2303998172283172,292.6863708496094,291.1499938964844,258.72381591796875,258.0711364746094,279.177734375,292.5408020019531,292.64434814453125,1.0,0.1653916984796524,0.6323491930961609,0.6323491930961609,0.9993199706077576,1.0,-0.4914639890193939,0.1852903962135315,0.3061735928058624,0.0580197609961032,0.0,0.0,0.2796472907066345,32.09096908569336,25.0,-155.94261169433594,-5953.81005859375,33.5804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.720947265625,305.6260681152344,278.1499938964844,0.0,18000.0,313.1499938964844,22438.58203125,20160.0,0.0,0.0,0.2278186082839965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2694541215896606,0.2694596946239471,-5.578059244726319e-06,0.0,0.0002312069264007,0.0,0.0,14.33481216430664,0.0,0.0,0.0,0.3249917924404144,4.0,0.0,1.0
455100,290.8684997558594,297.1499938964844,293.1499938964844,0.0078419037163257,-502.8165283203125,301.43170166015625,0.5174082517623901,0.050000000745058,0.0460963957011699,291.2084350585937,297.1499938964844,293.1499938964844,0.0063542071729898,-453.4784240722656,300.157958984375,0.5174082517623901,0.050000000745058,0.0485417209565639,290.78814697265625,297.1499938964844,293.1499938964844,0.0076361377723515,-383.9757995605469,301.2637023925781,0.5174082517623901,0.050000000745058,0.0358527526259422,290.57379150390625,297.1499938964844,293.1499938964844,0.0087590627372264,-569.1742553710938,302.0843505859375,0.5174082517623901,0.050000000745058,0.0485417209565639,291.5570068359375,297.1499938964844,293.1499938964844,0.0049835476092994,-1752.658935546875,298.75421142578125,0.5174082517623901,0.050000000745058,0.2302610278129577,292.5479431152344,291.1499938964844,258.7251281738281,258.06964111328125,279.1772155761719,292.5533752441406,292.43463134765625,1.0,0.1639340221881866,0.6336708068847656,0.6336708068847656,0.9991499185562134,1.0,-0.4911679327487945,0.1853078454732895,0.3058601021766662,0.0586006492376327,0.0,0.0,0.1995038092136383,31.35294342041016,25.0,-520.56689453125,-5339.17333984375,32.93545913696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.506103515625,304.8476867675781,278.1499938964844,0.0,18000.0,313.1499938964844,21386.912109375,19080.0,0.0,0.0,0.2240505367517471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843426823616027,0.1843478083610534,-5.128117663844023e-06,0.0,0.0002273828140459,0.0,0.0,8.79650592803955,0.0,0.0,0.0,0.2889576256275177,4.0,0.0,1.0
455160,290.8814392089844,297.1499938964844,293.1499938964844,0.0084499632939696,-534.4121704101562,301.7103881835937,0.5196951627731323,0.050000000745058,0.046071670949459,291.21697998046875,297.1499938964844,293.1499938964844,0.0067767845466732,-482.1360168457031,300.362060546875,0.5196951627731323,0.050000000745058,0.0485156886279583,290.8001708984375,297.1499938964844,293.1499938964844,0.0082443812862038,-409.056884765625,301.5543518066406,0.5196951627731323,0.050000000745058,0.0358335226774215,290.5802307128906,297.1499938964844,293.1499938964844,0.0095730405300855,-607.3176879882812,302.4423828125,0.5196951627731323,0.050000000745058,0.0485156886279583,291.5677490234375,297.1499938964844,293.1499938964844,0.0052657788619399,-1861.15234375,298.8641967773437,0.5196951627731323,0.050000000745058,0.2301375418901443,292.2772216796875,291.1499938964844,258.7265625,258.0682373046875,279.17657470703125,292.5645446777344,292.10858154296875,1.0,0.1626261174678802,0.6349503993988037,0.6349503993988037,0.9989052414894104,1.0,-0.4909045398235321,0.1853266507387161,0.3055778741836548,0.059176530689001,0.0,0.0,0.1507805287837982,30.69684600830078,25.0,-833.5675048828125,-4877.81591796875,32.36267852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3481750488281,304.19464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,19820.130859375,19080.0,0.0,0.0,0.2180874049663543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379020512104034,0.1379067301750183,-4.684553459810559e-06,0.0,0.0002213309926446,0.0,0.0,5.9523444175720215,0.0,0.0,0.0,0.2869602143764496,4.0,0.0,1.0
455220,290.904052734375,297.1499938964844,293.1499938964844,0.0099553624168038,-605.4776611328125,302.2857971191406,0.5237598419189453,0.050000000745058,0.0460299737751483,291.2315673828125,297.1499938964844,293.1499938964844,0.0077775293029844,-546.8486938476562,300.7645263671875,0.5237598419189453,0.050000000745058,0.0484717786312103,290.8211364746094,297.1499938964844,293.1499938964844,0.0097489785403013,-465.3987121582031,302.1537170410156,0.5237598419189453,0.050000000745058,0.0358010903000831,290.5880126953125,297.1499938964844,293.1499938964844,0.0116952406242489,-693.226318359375,303.2037048339844,0.5237598419189453,0.050000000745058,0.0484717786312103,291.5854797363281,297.1499938964844,293.1499938964844,0.0059121348895132,-2108.194580078125,299.0511474609375,0.5237598419189453,0.050000000745058,0.2299292534589767,291.5774841308594,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,292.5829772949219,291.42156982421875,1.0,0.1603965759277343,0.637385904788971,0.637385904788971,0.9984157681465148,1.0,-0.4904602468013763,0.1853630244731903,0.305097222328186,0.0603046603500843,0.0,0.0,0.1406857222318649,29.59173583984375,25.0,-930.629150390625,-4832.44677734375,31.3991813659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1430358886719,304.3804016113281,278.1499938964844,0.0,18000.0,313.1499938964844,19198.712890625,19080.0,0.0,0.0,0.1997647136449813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117413230240345,0.1174177452921867,-4.50921925221337e-06,0.0,0.0002027357841143,0.0,0.0,4.860339641571045,0.0,0.0,0.0,0.280528724193573,4.0,0.0,1.0
455280,290.904052734375,297.1499938964844,293.1499938964844,0.0099553624168038,-605.4776611328125,302.2857971191406,0.5237598419189453,0.050000000745058,0.0460299737751483,291.2315673828125,297.1499938964844,293.1499938964844,0.0077775293029844,-546.8486938476562,300.7645263671875,0.5237598419189453,0.050000000745058,0.0484717786312103,290.8211364746094,297.1499938964844,293.1499938964844,0.0097489785403013,-465.3987121582031,302.1537170410156,0.5237598419189453,0.050000000745058,0.0358010903000831,290.5880126953125,297.1499938964844,293.1499938964844,0.0116952406242489,-693.226318359375,303.2037048339844,0.5237598419189453,0.050000000745058,0.0484717786312103,291.5854797363281,297.1499938964844,293.1499938964844,0.0059121348895132,-2108.194580078125,299.0511474609375,0.5237598419189453,0.050000000745058,0.2299292534589767,291.5774841308594,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,292.5829772949219,291.42156982421875,1.0,0.1603965759277343,0.637385904788971,0.637385904788971,0.9984157681465148,1.0,-0.4904602468013763,0.1853630244731903,0.305097222328186,0.0603046603500843,0.0,0.0,0.1406857222318649,29.59173583984375,25.0,-930.629150390625,-4832.44677734375,31.3991813659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1430358886719,304.3804016113281,278.1499938964844,0.0,18000.0,313.1499938964844,19198.712890625,19080.0,0.0,0.0,0.1997647136449813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117413230240345,0.1174177452921867,-4.50921925221337e-06,0.0,0.0002027357841143,0.0,0.0,4.860339641571045,0.0,0.0,0.0,0.280528724193573,4.0,0.0,1.0
455340,290.9241027832031,297.1499938964844,293.1499938964844,0.0116389198228716,-667.669189453125,302.9523010253906,0.5272062420845032,0.050000000745058,0.0459966659545898,291.2442321777344,297.1499938964844,293.1499938964844,0.0088244853541255,-603.7630615234375,301.27783203125,0.5272062420845032,0.050000000745058,0.0484367050230503,290.8394775390625,297.1499938964844,293.1499938964844,0.0114460075274109,-515.0857543945312,302.8496398925781,0.5272062420845032,0.050000000745058,0.0357751846313476,290.5916748046875,297.1499938964844,293.1499938964844,0.0143080987036228,-769.8419799804688,304.0618591308594,0.5272062420845032,0.050000000745058,0.0484367050230503,291.6002502441406,297.1499938964844,293.1499938964844,0.0065488270483911,-2325.86962890625,299.3689270019531,0.5272062420845032,0.050000000745058,0.2297628670930862,291.09490966796875,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,292.5980529785156,291.0186767578125,1.0,0.1585945039987564,0.6396979093551636,0.6396979093551636,0.9979262948036194,1.0,-0.4901053607463836,0.1854030042886734,0.3047023415565491,0.0613992139697074,0.0,0.0,0.1837279647588729,28.710811614990234,25.0,-575.7266845703125,-5292.3427734375,30.632266998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7094116210937,306.1683044433594,278.1499938964844,0.0,18000.0,313.1499938964844,19025.76171875,18000.0,0.0,0.0,0.1768335998058319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337365210056305,0.133741021156311,-4.497629561228678e-06,0.0,0.0001794636336853,0.0,0.0,5.540699481964111,0.0,0.0,0.0,0.2672711610794067,4.0,0.0,1.0
455400,290.9241027832031,297.1499938964844,293.1499938964844,0.0116389198228716,-667.669189453125,302.9523010253906,0.5272062420845032,0.050000000745058,0.0459966659545898,291.2442321777344,297.1499938964844,293.1499938964844,0.0088244853541255,-603.7630615234375,301.27783203125,0.5272062420845032,0.050000000745058,0.0484367050230503,290.8394775390625,297.1499938964844,293.1499938964844,0.0114460075274109,-515.0857543945312,302.8496398925781,0.5272062420845032,0.050000000745058,0.0357751846313476,290.5916748046875,297.1499938964844,293.1499938964844,0.0143080987036228,-769.8419799804688,304.0618591308594,0.5272062420845032,0.050000000745058,0.0484367050230503,291.6002502441406,297.1499938964844,293.1499938964844,0.0065488270483911,-2325.86962890625,299.3689270019531,0.5272062420845032,0.050000000745058,0.2297628670930862,291.09490966796875,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,292.5980529785156,291.0186767578125,1.0,0.1585945039987564,0.6396979093551636,0.6396979093551636,0.9979262948036194,1.0,-0.4901053607463836,0.1854030042886734,0.3047023415565491,0.0613992139697074,0.0,0.0,0.1837279647588729,28.710811614990234,25.0,-575.7266845703125,-5292.3427734375,30.632266998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7094116210937,306.1683044433594,278.1499938964844,0.0,18000.0,313.1499938964844,19025.76171875,18000.0,0.0,0.0,0.1768335998058319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337365210056305,0.133741021156311,-4.497629561228678e-06,0.0,0.0001794636336853,0.0,0.0,5.540699481964111,0.0,0.0,0.0,0.2672711610794067,4.0,0.0,1.0
455460,290.9434509277344,297.1499938964844,293.1499938964844,0.0134344305843114,-717.0151977539062,303.6729736328125,0.5385724902153015,0.050000000745058,0.0458978712558746,291.256591796875,297.1499938964844,293.1499938964844,0.0098621826618909,-649.057861328125,301.877197265625,0.5385724902153015,0.050000000745058,0.0483326688408851,290.8572082519531,297.1499938964844,293.1499938964844,0.0132784973829984,-554.9246826171875,303.6036682128906,0.5385724902153015,0.050000000745058,0.0356983430683612,290.630126953125,297.1499938964844,293.1499938964844,0.0431502126157283,-1367.95703125,304.0759582519531,0.6664756536483765,0.1034178808331489,0.0866690576076507,291.6152038574219,297.1499938964844,293.1499938964844,0.0071314177475869,-2496.875,299.8039245605469,0.5385724902153015,0.050000000745058,0.2292693704366684,290.8836669921875,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,292.61285400390625,290.84918212890625,1.0,0.1578225046396255,0.6396821737289429,0.6396821737289429,0.9974378943443298,1.0,-0.5350487232208252,0.202879786491394,0.3321689069271087,0.0678557083010673,0.0,0.0,0.2351708859205246,26.41949462890625,28.0,-277.9338684082031,-6020.22802734375,32.75638961791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.64410400390625,307.47662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.70703125,18000.0,0.0,0.0,0.1551427692174911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577778905630111,0.1577821969985962,-4.294449354347307e-06,0.0,0.0001574501948198,0.0,0.0,6.284945011138916,0.0,0.0,0.0,0.2789841592311859,4.0,0.0,1.0
455520,290.9434509277344,297.1499938964844,293.1499938964844,0.0134344305843114,-717.0151977539062,303.6729736328125,0.5385724902153015,0.050000000745058,0.0458978712558746,291.256591796875,297.1499938964844,293.1499938964844,0.0098621826618909,-649.057861328125,301.877197265625,0.5385724902153015,0.050000000745058,0.0483326688408851,290.8572082519531,297.1499938964844,293.1499938964844,0.0132784973829984,-554.9246826171875,303.6036682128906,0.5385724902153015,0.050000000745058,0.0356983430683612,290.630126953125,297.1499938964844,293.1499938964844,0.0431502126157283,-1367.95703125,304.0759582519531,0.6664756536483765,0.1034178808331489,0.0866690576076507,291.6152038574219,297.1499938964844,293.1499938964844,0.0071314177475869,-2496.875,299.8039245605469,0.5385724902153015,0.050000000745058,0.2292693704366684,290.8836669921875,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,292.61285400390625,290.84918212890625,1.0,0.1578225046396255,0.6396821737289429,0.6396821737289429,0.9974378943443298,1.0,-0.5350487232208252,0.202879786491394,0.3321689069271087,0.0678557083010673,0.0,0.0,0.2351708859205246,26.41949462890625,28.0,-277.9338684082031,-6020.22802734375,32.75638961791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.64410400390625,307.47662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.70703125,18000.0,0.0,0.0,0.1551427692174911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577778905630111,0.1577821969985962,-4.294449354347307e-06,0.0,0.0001574501948198,0.0,0.0,6.284945011138916,0.0,0.0,0.0,0.2789841592311859,4.0,0.0,1.0
455580,290.9661560058594,297.1499938964844,293.1499938964844,0.0187775343656539,-851.6131591796875,304.1248474121094,0.5839861631393433,0.0688090845942497,0.052776038646698,291.2698974609375,297.1499938964844,293.1499938964844,0.0109879337251186,-689.9271240234375,302.4999389648437,0.5511928796768188,0.050000000745058,0.0482336953282356,290.87744140625,297.1499938964844,293.1499938964844,0.0174968186765909,-638.8090209960938,304.1261901855469,0.5755893588066101,0.0666051432490348,0.0395826697349548,290.74560546875,297.1499938964844,293.1499938964844,0.0806896016001701,-2053.012939453125,304.039794921875,0.7739831805229187,0.1439301669597625,0.1279990375041961,291.6365966796875,297.1499938964844,293.1499938964844,0.0076982025057077,-2645.2470703125,300.2584228515625,0.5511928796768188,0.050000000745058,0.2287998795509338,290.7728271484375,291.1499938964844,258.7399597167969,258.0577392578125,279.1410522460937,292.6334533691406,290.76690673828125,1.0,0.1595396697521209,0.6381309628486633,0.6381309628486633,0.9969494342803956,1.0,-0.5968694686889648,0.2269044518470764,0.369964987039566,0.0762660354375839,0.0,0.0,0.2941645979881286,24.39909744262696,48.0,-74.44200897216797,-6961.49853515625,36.861793518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.82159423828125,308.3192749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17829.1484375,18000.0,0.0,0.0,0.1387886852025985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966365277767181,0.1966408789157867,-4.349953087512404e-06,0.0,0.0001408528623869,0.0,0.0,8.029544830322266,0.0,0.0,0.0,0.2855979800224304,4.0,0.0,1.0
455640,290.9661560058594,297.1499938964844,293.1499938964844,0.0187775343656539,-851.6131591796875,304.1248474121094,0.5839861631393433,0.0688090845942497,0.052776038646698,291.2698974609375,297.1499938964844,293.1499938964844,0.0109879337251186,-689.9271240234375,302.4999389648437,0.5511928796768188,0.050000000745058,0.0482336953282356,290.87744140625,297.1499938964844,293.1499938964844,0.0174968186765909,-638.8090209960938,304.1261901855469,0.5755893588066101,0.0666051432490348,0.0395826697349548,290.74560546875,297.1499938964844,293.1499938964844,0.0806896016001701,-2053.012939453125,304.039794921875,0.7739831805229187,0.1439301669597625,0.1279990375041961,291.6365966796875,297.1499938964844,293.1499938964844,0.0076982025057077,-2645.2470703125,300.2584228515625,0.5511928796768188,0.050000000745058,0.2287998795509338,290.7728271484375,291.1499938964844,258.7399597167969,258.0577392578125,279.1410522460937,292.6334533691406,290.76690673828125,1.0,0.1595396697521209,0.6381309628486633,0.6381309628486633,0.9969494342803956,1.0,-0.5968694686889648,0.2269044518470764,0.369964987039566,0.0762660354375839,0.0,0.0,0.2941645979881286,24.39909744262696,48.0,-74.44200897216797,-6961.49853515625,36.861793518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.82159423828125,308.3192749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17829.1484375,18000.0,0.0,0.0,0.1387886852025985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966365277767181,0.1966408789157867,-4.349953087512404e-06,0.0,0.0001408528623869,0.0,0.0,8.029544830322266,0.0,0.0,0.0,0.2855979800224304,4.0,0.0,1.0
455700,291.00152587890625,297.1499938964844,293.1499938964844,0.0355049222707748,-1163.1168212890625,304.098876953125,0.6571934223175049,0.0895552933216095,0.0720626339316368,291.2776184082031,297.1499938964844,293.1499938964844,0.0115752136334776,-708.1717529296875,302.8141174316406,0.5588198304176331,0.050000000745058,0.0481802932918071,290.9055480957031,297.1499938964844,293.1499938964844,0.0341167375445365,-889.5645751953125,304.1001892089844,0.6545389294624329,0.0898967236280441,0.0553822144865989,290.8143920898437,297.1499938964844,293.1499938964844,0.0943816974759101,-2324.0556640625,304.0350036621094,0.8163554668426514,0.160876378417015,0.1447997391223907,291.651123046875,297.1499938964844,293.1499938964844,0.0079628694802522,-2707.822021484375,300.4862060546875,0.5588198304176331,0.050000000745058,0.2285465747117996,290.7597351074219,291.1499938964844,258.74169921875,258.0563659667969,279.12335205078125,292.6475524902344,290.750244140625,1.0,0.1644175201654434,0.6354472041130066,0.6354472041130066,0.9967052340507508,1.0,-0.6587672829627991,0.2509617805480957,0.4078055322170257,0.0842210203409195,0.0,0.0,0.3214771151542663,23.550445556640625,48.0,-66.00988006591797,-7571.72802734375,42.64003372192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6307067871094,308.3280334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17800.939453125,18000.0,0.0,0.0,0.1335135698318481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187761217355728,0.218780517578125,-4.394513780425768e-06,0.0,0.0001354993000859,0.0,0.0,9.095050811767578,0.0,0.0,0.0,0.2898564338684082,4.0,0.0,1.0
455760,291.0545959472656,297.1499938964844,293.1499938964844,0.0518484003841877,-1434.8369140625,304.07861328125,0.7073949575424194,0.1063558533787727,0.0887577459216117,291.2862243652344,297.1499938964844,293.1499938964844,0.0122614707797765,-729.1116333007812,303.1220092773437,0.5589672327041626,0.050000000745058,0.0481790751218795,290.950439453125,297.1499938964844,293.1499938964844,0.0532824471592903,-1135.0238037109375,304.0746459960937,0.7116211652755737,0.1095208078622818,0.0702354535460472,290.8787536621094,297.1499938964844,293.1499938964844,0.107986956834793,-2591.468017578125,304.0311584472656,0.8438328504562378,0.1778194010257721,0.1608499735593795,291.66912841796875,297.1499938964844,293.1499938964844,0.0082503398880362,-2777.747802734375,300.6930847167969,0.5589672327041626,0.050000000745058,0.2285407930612564,290.7123107910156,291.1499938964844,258.74346923828125,258.05499267578125,279.1132202148437,292.66510009765625,290.68878173828125,1.0,0.1714619100093841,0.6328185200691223,0.6328185200691223,0.9968487024307252,1.0,-0.7158839106559753,0.2731679379940033,0.4427159428596496,0.0917388349771499,0.0,0.0,0.3551456034183502,24.008445739746094,36.0,-109.3056640625,-8158.1044921875,50.084903717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2618408203125,308.2489624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17745.83984375,18000.0,0.0,0.0,0.1305839568376541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448983788490295,0.2449028193950653,-4.4481766963144764e-06,0.0,0.000132526125526,0.0,0.0,10.407881736755373,0.0,0.0,0.0,0.2952424883842468,4.0,0.0,1.0
455820,291.1748962402344,297.1499938964844,293.1499938964844,0.0770822092890739,-1882.67822265625,304.0609741210937,0.7900373935699463,0.1350700706243515,0.1157418340444564,291.30682373046875,297.1499938964844,293.1499938964844,0.0137437963858246,-768.515625,303.72906494140625,0.5757080912590027,0.050000000745058,0.0480751022696495,291.0569763183594,297.1499938964844,293.1499938964844,0.0826418325304985,-1545.390625,304.0515441894531,0.8049723505973816,0.1436761915683746,0.0950743481516838,290.9999694824219,297.1499938964844,293.1499938964844,0.1358609199523925,-3118.423095703125,304.0244445800781,0.919866681098938,0.2107783555984497,0.1922287195920944,291.7135925292969,297.1499938964844,293.1499938964844,0.0087996656075119,-2903.570068359375,301.0741271972656,0.5757080912590027,0.050000000745058,0.2280475944280624,290.6054077148437,291.1499938964844,258.746826171875,258.052001953125,279.1087646484375,292.7091369628906,290.6015930175781,1.0,0.1780281364917755,0.6283524036407471,0.6283524036407471,0.9971356391906738,1.0,-0.815022349357605,0.3117916882038116,0.503230631351471,0.1056416258215904,0.0,0.0,0.4361978769302368,22.28942108154297,25.0,-60.45071029663086,-9409.3623046875,61.65773010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0767517089844,308.1368103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17490.875,18000.0,0.0,0.0,0.1321766376495361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267501294612884,0.3267547786235809,-4.646193247026531e-06,0.0,0.0001341424940619,0.0,0.0,15.028334617614746,0.0,0.0,0.0,0.3143860101699829,4.0,0.0,1.0
455880,291.1748962402344,297.1499938964844,293.1499938964844,0.0770822092890739,-1882.67822265625,304.0609741210937,0.7900373935699463,0.1350700706243515,0.1157418340444564,291.30682373046875,297.1499938964844,293.1499938964844,0.0137437963858246,-768.515625,303.72906494140625,0.5757080912590027,0.050000000745058,0.0480751022696495,291.0569763183594,297.1499938964844,293.1499938964844,0.0826418325304985,-1545.390625,304.0515441894531,0.8049723505973816,0.1436761915683746,0.0950743481516838,290.9999694824219,297.1499938964844,293.1499938964844,0.1358609199523925,-3118.423095703125,304.0244445800781,0.919866681098938,0.2107783555984497,0.1922287195920944,291.7135925292969,297.1499938964844,293.1499938964844,0.0087996656075119,-2903.570068359375,301.0741271972656,0.5757080912590027,0.050000000745058,0.2280475944280624,290.6054077148437,291.1499938964844,258.746826171875,258.052001953125,279.1087646484375,292.7091369628906,290.6015930175781,1.0,0.1780281364917755,0.6283524036407471,0.6283524036407471,0.9971356391906738,1.0,-0.815022349357605,0.3117916882038116,0.503230631351471,0.1056416258215904,0.0,0.0,0.4361978769302368,22.28942108154297,25.0,-60.45071029663086,-9409.3623046875,61.65773010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0767517089844,308.1368103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17490.875,18000.0,0.0,0.0,0.1321766376495361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267501294612884,0.3267547786235809,-4.646193247026531e-06,0.0,0.0001341424940619,0.0,0.0,15.028334617614746,0.0,0.0,0.0,0.3143860101699829,4.0,0.0,1.0
455940,291.29547119140625,297.1499938964844,293.1499938964844,0.0974141806364059,-2263.09814453125,304.05694580078125,0.8740736246109009,0.1606649905443191,0.139180451631546,291.33209228515625,297.1499938964844,293.1499938964844,0.0168658029288053,-850.8687133789062,304.1375732421875,0.6209341287612915,0.0627666115760803,0.05203253403306,291.16656494140625,297.1499938964844,293.1499938964844,0.1070256605744361,-1900.034912109375,304.0439147949219,0.8975008130073547,0.1744818091392517,0.1169668063521385,291.11181640625,297.1499938964844,293.1499938964844,0.1489530354738235,-3349.85791015625,304.0479736328125,0.9852903485298156,0.2425218373537063,0.2060279548168182,291.7646484375,297.1499938964844,293.1499938964844,0.0092750480398535,-2995.90380859375,301.4467468261719,0.603661835193634,0.050000000745058,0.2273623347282409,290.6045227050781,291.1499938964844,258.75,258.0487060546875,279.1181640625,292.76025390625,290.6047668457031,1.0,0.1808431446552276,0.6253904700279236,0.6253904700279236,0.9974225759506226,1.0,-0.8901059627532959,0.3411490023136139,0.5489569902420044,0.1173265874385833,0.0,0.0,0.509268581867218,19.390832901000977,45.0,0.9732374548912048,-10357.1748046875,69.40113067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49664306640625,307.65692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17268.466796875,18000.0,0.0,0.0,0.1433576494455337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4270093739032745,0.427014410495758,-5.025171958550345e-06,0.0,0.0001454897865187,0.0,0.0,22.27872085571289,0.0,0.0,0.0,0.3434986472129822,4.0,0.0,1.0
456000,291.29547119140625,297.1499938964844,293.1499938964844,0.0974141806364059,-2263.09814453125,304.05694580078125,0.8740736246109009,0.1606649905443191,0.139180451631546,291.33209228515625,297.1499938964844,293.1499938964844,0.0168658029288053,-850.8687133789062,304.1375732421875,0.6209341287612915,0.0627666115760803,0.05203253403306,291.16656494140625,297.1499938964844,293.1499938964844,0.1070256605744361,-1900.034912109375,304.0439147949219,0.8975008130073547,0.1744818091392517,0.1169668063521385,291.11181640625,297.1499938964844,293.1499938964844,0.1489530354738235,-3349.85791015625,304.0479736328125,0.9852903485298156,0.2425218373537063,0.2060279548168182,291.7646484375,297.1499938964844,293.1499938964844,0.0092750480398535,-2995.90380859375,301.4467468261719,0.603661835193634,0.050000000745058,0.2273623347282409,290.6045227050781,291.1499938964844,258.75,258.0487060546875,279.1181640625,292.76025390625,290.6047668457031,1.0,0.1808431446552276,0.6253904700279236,0.6253904700279236,0.9974225759506226,1.0,-0.8901059627532959,0.3411490023136139,0.5489569902420044,0.1173265874385833,0.0,0.0,0.509268581867218,19.390832901000977,45.0,0.9732374548912048,-10357.1748046875,69.40113067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49664306640625,307.65692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17268.466796875,18000.0,0.0,0.0,0.1433576494455337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4270093739032745,0.427014410495758,-5.025171958550345e-06,0.0,0.0001454897865187,0.0,0.0,22.27872085571289,0.0,0.0,0.0,0.3434986472129822,4.0,0.0,1.0
456060,291.4119567871094,297.1499938964844,293.1499938964844,0.1163346841931343,-2609.992919921875,304.0564270019531,0.9233907461166382,0.1840278655290603,0.1606275886297226,291.3965148925781,297.1499938964844,293.1499938964844,0.0405487455427646,-1337.077880859375,304.10333251953125,0.7320540547370911,0.0958777964115142,0.0841314569115638,291.27374267578125,297.1499938964844,293.1499938964844,0.130455195903778,-2227.368408203125,304.0402526855469,0.9568713903427124,0.203001469373703,0.1372459977865219,291.1641540527344,297.1499938964844,293.1499938964844,0.146294355392456,-3296.19140625,304.0842590332031,0.9836568236351012,0.2834896743297577,0.2024383693933487,291.8172607421875,297.1499938964844,293.1499938964844,0.0097797447815537,-3087.88720703125,301.7979431152344,0.6061841249465942,0.050000000745058,0.2273052930831909,290.6161499023437,291.1499938964844,258.7528686523437,258.04498291015625,279.1183166503906,292.8132019042969,290.6102905273437,1.0,0.1931774616241455,0.6223325133323669,0.6223325133323669,0.9982495903968812,1.0,-0.9741379022598268,0.3743437528610229,0.5997941493988037,0.1310401558876037,0.0,0.0,0.5791477560997009,19.99818420410156,63.0,-15.988739013671877,-11187.1953125,85.63639831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8417358398437,306.8778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17046.947265625,18000.0,0.0,0.0,0.1618305295705795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411019325256348,0.5411075949668884,-5.633393357129535e-06,0.0,0.0001642374118091,0.0,0.0,33.38574981689453,0.0,0.0,0.0,0.3815171420574188,4.0,0.0,1.0
456120,291.4119567871094,297.1499938964844,293.1499938964844,0.1163346841931343,-2609.992919921875,304.0564270019531,0.9233907461166382,0.1840278655290603,0.1606275886297226,291.3965148925781,297.1499938964844,293.1499938964844,0.0405487455427646,-1337.077880859375,304.10333251953125,0.7320540547370911,0.0958777964115142,0.0841314569115638,291.27374267578125,297.1499938964844,293.1499938964844,0.130455195903778,-2227.368408203125,304.0402526855469,0.9568713903427124,0.203001469373703,0.1372459977865219,291.1641540527344,297.1499938964844,293.1499938964844,0.146294355392456,-3296.19140625,304.0842590332031,0.9836568236351012,0.2834896743297577,0.2024383693933487,291.8172607421875,297.1499938964844,293.1499938964844,0.0097797447815537,-3087.88720703125,301.7979431152344,0.6061841249465942,0.050000000745058,0.2273052930831909,290.6161499023437,291.1499938964844,258.7528686523437,258.04498291015625,279.1183166503906,292.8132019042969,290.6102905273437,1.0,0.1931774616241455,0.6223325133323669,0.6223325133323669,0.9982495903968812,1.0,-0.9741379022598268,0.3743437528610229,0.5997941493988037,0.1310401558876037,0.0,0.0,0.5791477560997009,19.99818420410156,63.0,-15.988739013671877,-11187.1953125,85.63639831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8417358398437,306.8778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17046.947265625,18000.0,0.0,0.0,0.1618305295705795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411019325256348,0.5411075949668884,-5.633393357129535e-06,0.0,0.0001642374118091,0.0,0.0,33.38574981689453,0.0,0.0,0.0,0.3815171420574188,4.0,0.0,1.0
456180,291.52325439453125,297.1499938964844,293.1499938964844,0.1356771141290664,-2954.11181640625,304.0553894042969,0.9366480112075806,0.2054928839206695,0.1803830116987228,291.4918518066406,297.1499938964844,293.1499938964844,0.0672815591096878,-1794.857421875,304.0760192871094,0.7768515348434448,0.1210054829716682,0.109436921775341,291.3769836425781,297.1499938964844,293.1499938964844,0.1546887755393982,-2554.266357421875,304.0364685058594,0.9731135368347168,0.2295996099710464,0.156187042593956,291.2247009277344,297.1499938964844,293.1499938964844,0.1697329729795456,-3717.16015625,304.0660705566406,0.9928932189941406,0.321599930524826,0.2268164902925491,291.8707580566406,297.1499938964844,293.1499938964844,0.0103973010554909,-3207.011962890625,302.109619140625,0.5888181924819946,0.050000000745058,0.2277029752731323,290.5137023925781,291.1499938964844,258.7553405761719,258.0408020019531,279.1140441894531,292.86700439453125,290.4984741210937,1.0,0.2126016914844513,0.6185268759727478,0.6185268759727478,0.9990765452384948,1.0,-1.0806831121444702,0.4165310859680176,0.6641520261764526,0.1500806212425232,0.0,0.0,0.6698355078697205,23.40367889404297,81.0,-127.61990356445312,-12159.513671875,114.6923370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2188415527344,306.0216979980469,278.1499938964844,0.0,18000.0,313.1499938964844,16464.544921875,18000.0,0.0,0.0,0.1865557432174682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953207850456238,0.6953274607658386,-6.659322025370784e-06,0.0,0.0001893303560791,0.0,0.0,54.183555603027344,0.0,0.0,0.0,0.4399513602256775,4.0,0.0,1.0
456240,291.52325439453125,297.1499938964844,293.1499938964844,0.1356771141290664,-2954.11181640625,304.0553894042969,0.9366480112075806,0.2054928839206695,0.1803830116987228,291.4918518066406,297.1499938964844,293.1499938964844,0.0672815591096878,-1794.857421875,304.0760192871094,0.7768515348434448,0.1210054829716682,0.109436921775341,291.3769836425781,297.1499938964844,293.1499938964844,0.1546887755393982,-2554.266357421875,304.0364685058594,0.9731135368347168,0.2295996099710464,0.156187042593956,291.2247009277344,297.1499938964844,293.1499938964844,0.1697329729795456,-3717.16015625,304.0660705566406,0.9928932189941406,0.321599930524826,0.2268164902925491,291.8707580566406,297.1499938964844,293.1499938964844,0.0103973010554909,-3207.011962890625,302.109619140625,0.5888181924819946,0.050000000745058,0.2277029752731323,290.5137023925781,291.1499938964844,258.7553405761719,258.0408020019531,279.1140441894531,292.86700439453125,290.4984741210937,1.0,0.2126016914844513,0.6185268759727478,0.6185268759727478,0.9990765452384948,1.0,-1.0806831121444702,0.4165310859680176,0.6641520261764526,0.1500806212425232,0.0,0.0,0.6698355078697205,23.40367889404297,81.0,-127.61990356445312,-12159.513671875,114.6923370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2188415527344,306.0216979980469,278.1499938964844,0.0,18000.0,313.1499938964844,16464.544921875,18000.0,0.0,0.0,0.1865557432174682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953207850456238,0.6953274607658386,-6.659322025370784e-06,0.0,0.0001893303560791,0.0,0.0,54.183555603027344,0.0,0.0,0.0,0.4399513602256775,4.0,0.0,1.0
456300,291.5770263671875,297.1499938964844,293.1499938964844,0.1453975439071655,-3123.310791015625,304.0549011230469,0.9313968420028688,0.2155369222164154,0.1896729171276092,291.5427551269531,297.1499938964844,293.1499938964844,0.0771196410059928,-1984.505859375,304.0716247558594,0.7849766612052917,0.1320151537656784,0.1203712075948715,291.4271850585937,297.1499938964844,293.1499938964844,0.1669924557209015,-2716.150634765625,304.03472900390625,0.970413327217102,0.2421989738941192,0.1651925444602966,291.26934814453125,297.1499938964844,293.1499938964844,0.1889960169792175,-4055.223876953125,304.0462646484375,0.99742990732193,0.3372286260128021,0.2464475929737091,291.8984680175781,297.1499938964844,293.1499938964844,0.0107385916635394,-3271.984130859375,302.2539978027344,0.5742828249931335,0.050000000745058,0.2280785292387008,290.4396667480469,291.1499938964844,258.7563781738281,258.0385131835937,279.1119384765625,292.8948059082031,290.4227294921875,1.0,0.2245500236749649,0.6164668798446655,0.6164668798446655,0.9994900226593018,1.0,-1.1397758722305298,0.4399794042110443,0.6997964382171631,0.1615190505981445,0.0,0.0,0.7245399951934814,26.18779945373535,81.0,-170.11056518554688,-12695.5146484375,134.8516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4325256347656,305.60211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,16078.0869140625,18000.0,0.0,0.0,0.2010729014873504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7951236963272095,0.7951312065124512,-7.475212441931944e-06,0.0,0.0002040634281001,0.0,0.0,72.13790130615234,0.0,0.0,0.0,0.4813224673271179,4.0,0.0,1.0
456360,291.6296691894531,297.1499938964844,293.1499938964844,0.1551595479249954,-3290.98193359375,304.054443359375,0.9199641942977904,0.2251252382993698,0.1985798180103302,291.59442138671875,297.1499938964844,293.1499938964844,0.0862703993916511,-2165.37744140625,304.0692443847656,0.7858673930168152,0.1422289758920669,0.1305208802223205,291.4765625,297.1499938964844,293.1499938964844,0.179431065917015,-2877.325927734375,304.0330810546875,0.96190345287323,0.254328966140747,0.1738916486501693,291.3240661621094,297.1499938964844,293.1499938964844,0.2118386477231979,-4447.25146484375,304.0235595703125,0.9990000128746032,0.3503170013427734,0.2689816653728485,291.9271240234375,297.1499938964844,293.1499938964844,0.0111043564975261,-3340.718994140625,302.3905944824219,0.5567939877510071,0.050000000745058,0.2285985350608825,290.3526916503906,291.1499938964844,258.75732421875,258.0360412597656,279.1093139648437,292.92352294921875,290.333740234375,1.0,0.2377085387706756,0.6142383217811584,0.6142383217811584,0.9995920658111572,1.0,-1.2007596492767334,0.4642657041549682,0.7364940047264099,0.1735425889492035,0.0,0.0,0.7863191366195679,29.814790725708008,99.0,-210.61724853515625,-13227.2861328125,159.2063751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6748352050781,305.1791687011719,278.1499938964844,0.0,18000.0,313.1499938964844,15711.5654296875,18000.0,0.0,0.0,0.2168498784303665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9072815179824828,0.9072900414466858,-8.551793143851683e-06,0.0,0.0002200750459451,0.0,0.0,97.46052551269533,0.0,0.0,0.0,0.5303705930709839,4.0,0.0,1.0
