time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
459960,293.0594787597656,297.1499938964844,293.1499938964844,0.3573573529720306,-6327.73779296875,304.1541748046875,0.8136401176452637,0.4004051983356476,0.3641945123672485,293.01708984375,297.1499938964844,293.1499938964844,0.2833466827869415,-5559.38720703125,304.14654541015625,0.7653249502182007,0.3333519399166107,0.3201414942741394,292.9358825683594,297.1499938964844,293.1499938964844,0.5176862478256226,-6573.42822265625,304.1380920410156,0.8942963480949402,0.538930356502533,0.3787589073181152,292.91473388671875,297.1499938964844,293.1499938964844,0.6411793231964111,-10501.97265625,304.1361389160156,0.9512299299240112,0.6376677751541138,0.6052026748657227,293.05889892578125,297.1499938964844,293.1499938964844,0.063587337732315,-8199.9970703125,304.1477966308594,0.5039241909980774,0.099473625421524,0.4721618890762329,289.7792663574219,291.1499938964844,258.18218994140625,256.99725341796875,279.1456604003906,294.0584716796875,289.7816772460937,1.0,0.5336039662361145,0.5658935308456421,0.5658935308456421,1.0,1.0,-2.569638967514038,1.0255306959152222,1.544108271598816,0.4463801681995392,0.0,0.0,1.0,179.4852752685547,189.0,61.10468292236328,-27607.578125,1750.4056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9024963378906,308.1983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,30674.12890625,30960.0,0.0,0.0,0.6458306908607483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813502550125122,1.7813764810562134,-2.620621853566263e-05,0.0,0.0006554360734298,0.0,0.0,628.501220703125,0.0,0.0,0.0,0.9728574752807616,4.0,0.0,1.0
460020,293.07568359375,297.1499938964844,293.1499938964844,0.3554783761501312,-6300.64453125,304.1558837890625,0.8100093007087708,0.3994150459766388,0.3634959459304809,293.03228759765625,297.1499938964844,293.1499938964844,0.283081978559494,-5554.24609375,304.14813232421875,0.7626925110816956,0.3336387872695923,0.3206083178520202,292.9526672363281,297.1499938964844,293.1499938964844,0.518905520439148,-6584.4990234375,304.1399841308594,0.8919074535369873,0.540951669216156,0.380293607711792,292.93316650390625,297.1499938964844,293.1499938964844,0.6424843072891235,-10516.890625,304.1385498046875,0.94839608669281,0.6398894786834717,0.6074739098548889,293.0694274902344,297.1499938964844,293.1499938964844,0.0636787414550781,-8205.5810546875,304.1483764648437,0.5023329257965088,0.0996431559324264,0.4736431837081909,289.8152770996094,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,294.0693054199219,289.8167419433594,1.0,0.536548376083374,0.5656140446662903,0.5656140446662903,1.0,1.0,-2.5757148265838623,1.0278807878494265,1.5478341579437256,0.4474915564060211,0.0,0.0,1.0,182.96090698242188,192.0,50.93622589111328,-27741.71484375,1774.396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9850769042969,308.2763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7265625,30960.0,0.0,0.0,0.6498327255249023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.7877994775772097,-2.639553713379428e-05,0.0,0.0006594976293854,0.0,0.0,635.32421875,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
460080,293.07568359375,297.1499938964844,293.1499938964844,0.3554783761501312,-6300.64453125,304.1558837890625,0.8100093007087708,0.3994150459766388,0.3634959459304809,293.03228759765625,297.1499938964844,293.1499938964844,0.283081978559494,-5554.24609375,304.14813232421875,0.7626925110816956,0.3336387872695923,0.3206083178520202,292.9526672363281,297.1499938964844,293.1499938964844,0.518905520439148,-6584.4990234375,304.1399841308594,0.8919074535369873,0.540951669216156,0.380293607711792,292.93316650390625,297.1499938964844,293.1499938964844,0.6424843072891235,-10516.890625,304.1385498046875,0.94839608669281,0.6398894786834717,0.6074739098548889,293.0694274902344,297.1499938964844,293.1499938964844,0.0636787414550781,-8205.5810546875,304.1483764648437,0.5023329257965088,0.0996431559324264,0.4736431837081909,289.8152770996094,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,294.0693054199219,289.8167419433594,1.0,0.536548376083374,0.5656140446662903,0.5656140446662903,1.0,1.0,-2.5757148265838623,1.0278807878494265,1.5478341579437256,0.4474915564060211,0.0,0.0,1.0,182.96090698242188,192.0,50.93622589111328,-27741.71484375,1774.396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9850769042969,308.2763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7265625,30960.0,0.0,0.0,0.6498327255249023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.7877994775772097,-2.639553713379428e-05,0.0,0.0006594976293854,0.0,0.0,635.32421875,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
460140,293.0911560058594,297.1499938964844,293.1499938964844,0.3534821569919586,-6272.10888671875,304.1572570800781,0.806170642375946,0.3981563150882721,0.3625564575195312,293.04693603515625,297.1499938964844,293.1499938964844,0.2826657295227051,-5546.95068359375,304.1494445800781,0.7599328756332397,0.3336499035358429,0.320813924074173,292.9683837890625,297.1499938964844,293.1499938964844,0.5200971961021423,-6595.556640625,304.1413269042969,0.8894652724266052,0.5427592992782593,0.3816776275634765,292.9505310058594,297.1499938964844,293.1499938964844,0.6437466740608215,-10531.73828125,304.1402587890625,0.9454657435417176,0.6418617367744446,0.6095064878463745,293.0791015625,297.1499938964844,293.1499938964844,0.0637254565954208,-8207.6865234375,304.1488342285156,0.5006394386291504,0.0997247099876403,0.4747205078601837,289.844482421875,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,294.0796203613281,289.8458557128906,1.0,0.5392765402793884,0.5654498934745789,0.5654498934745789,1.0,1.0,-2.5802342891693115,1.0296767950057983,1.5505576133728027,0.4483790695667267,0.0,0.0,1.0,186.40231323242188,195.0,43.59282684326172,-27855.015625,1796.07470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0790710449219,308.3582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5859375,32040.0,0.0,0.0,0.6533654928207397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.643813604663592e-05,0.0,0.0006630829302594,0.0,0.0,636.86279296875,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460200,293.0911560058594,297.1499938964844,293.1499938964844,0.3534821569919586,-6272.10888671875,304.1572570800781,0.806170642375946,0.3981563150882721,0.3625564575195312,293.04693603515625,297.1499938964844,293.1499938964844,0.2826657295227051,-5546.95068359375,304.1494445800781,0.7599328756332397,0.3336499035358429,0.320813924074173,292.9683837890625,297.1499938964844,293.1499938964844,0.5200971961021423,-6595.556640625,304.1413269042969,0.8894652724266052,0.5427592992782593,0.3816776275634765,292.9505310058594,297.1499938964844,293.1499938964844,0.6437466740608215,-10531.73828125,304.1402587890625,0.9454657435417176,0.6418617367744446,0.6095064878463745,293.0791015625,297.1499938964844,293.1499938964844,0.0637254565954208,-8207.6865234375,304.1488342285156,0.5006394386291504,0.0997247099876403,0.4747205078601837,289.844482421875,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,294.0796203613281,289.8458557128906,1.0,0.5392765402793884,0.5654498934745789,0.5654498934745789,1.0,1.0,-2.5802342891693115,1.0296767950057983,1.5505576133728027,0.4483790695667267,0.0,0.0,1.0,186.40231323242188,195.0,43.59282684326172,-27855.015625,1796.07470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0790710449219,308.3582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5859375,32040.0,0.0,0.0,0.6533654928207397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.643813604663592e-05,0.0,0.0006630829302594,0.0,0.0,636.86279296875,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460260,293.1061096191406,297.1499938964844,293.1499938964844,0.3504846692085266,-6228.84765625,304.1597595214844,0.8021169304847717,0.3966175317764282,0.3613718450069427,293.0611267089844,297.1499938964844,293.1499938964844,0.2813941240310669,-5525.74853515625,304.1517028808594,0.7570420503616333,0.3333849310874939,0.3207623958587646,292.98358154296875,297.1499938964844,293.1499938964844,0.5199497938156128,-6592.59033203125,304.1443786621094,0.8869385123252869,0.5442835092544556,0.3828877210617065,292.967041015625,297.1499938964844,293.1499938964844,0.64341139793396,-10525.0283203125,304.1439514160156,0.9424216151237488,0.643566370010376,0.6112965941429138,293.0879211425781,297.1499938964844,293.1499938964844,0.0635557994246482,-8189.1533203125,304.1495056152344,0.4988558292388916,0.0997275859117508,0.4754431247711181,289.89874267578125,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,294.0878295898437,289.90057373046875,1.0,0.5418016910552979,0.5653645396232605,0.5653645396232605,1.0,1.0,-2.583223581314087,1.0308899879455566,1.5523337125778198,0.4490101933479309,0.0,0.0,1.0,189.82293701171875,198.0,61.60902786254883,-28049.57421875,1815.490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1521301269531,308.46209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6567703485488892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168071508407595,-2.7259027774562128e-05,0.0,0.0006665384280495,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460320,293.1061096191406,297.1499938964844,293.1499938964844,0.3504846692085266,-6228.84765625,304.1597595214844,0.8021169304847717,0.3966175317764282,0.3613718450069427,293.0611267089844,297.1499938964844,293.1499938964844,0.2813941240310669,-5525.74853515625,304.1517028808594,0.7570420503616333,0.3333849310874939,0.3207623958587646,292.98358154296875,297.1499938964844,293.1499938964844,0.5199497938156128,-6592.59033203125,304.1443786621094,0.8869385123252869,0.5442835092544556,0.3828877210617065,292.967041015625,297.1499938964844,293.1499938964844,0.64341139793396,-10525.0283203125,304.1439514160156,0.9424216151237488,0.643566370010376,0.6112965941429138,293.0879211425781,297.1499938964844,293.1499938964844,0.0635557994246482,-8189.1533203125,304.1495056152344,0.4988558292388916,0.0997275859117508,0.4754431247711181,289.89874267578125,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,294.0878295898437,289.90057373046875,1.0,0.5418016910552979,0.5653645396232605,0.5653645396232605,1.0,1.0,-2.583223581314087,1.0308899879455566,1.5523337125778198,0.4490101933479309,0.0,0.0,1.0,189.82293701171875,198.0,61.60902786254883,-28049.57421875,1815.490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1521301269531,308.46209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6567703485488892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168071508407595,-2.7259027774562128e-05,0.0,0.0006665384280495,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460380,293.1204528808594,297.1499938964844,293.1499938964844,0.3477444648742676,-6189.82958984375,304.1610717773437,0.7979300022125244,0.3948195874691009,0.3599499762058258,293.0748291015625,297.1499938964844,293.1499938964844,0.280276894569397,-5507.5595703125,304.1529846191406,0.7540258765220642,0.3328520953655243,0.3204566538333893,292.9982604980469,297.1499938964844,293.1499938964844,0.5201997756958008,-6594.32861328125,304.1458435058594,0.8842958807945251,0.5455173850059509,0.3838835954666137,292.98260498046875,297.1499938964844,293.1499938964844,0.6436772346496582,-10527.4365234375,304.1455078125,0.9392738342285156,0.6450424790382385,0.6128603219985962,293.09600830078125,297.1499938964844,293.1499938964844,0.0634342804551124,-8176.2236328125,304.1498718261719,0.4969914555549621,0.0996577963232994,0.475837230682373,289.933349609375,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,294.0952453613281,289.9349060058594,1.0,0.5441294312477112,0.5653937458992004,0.5653937458992004,1.0,1.0,-2.58469820022583,1.0315667390823364,1.5531314611434937,0.4494240581989288,0.0,0.0,1.0,193.2244415283203,201.0,51.480262756347656,-28138.92578125,1832.634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2327575683594,308.5370483398437,278.1499938964844,0.0,18000.0,313.1499938964844,32010.53125,32040.0,0.0,0.0,0.6597968935966492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.0006696099881082,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
460440,293.1204528808594,297.1499938964844,293.1499938964844,0.3477444648742676,-6189.82958984375,304.1610717773437,0.7979300022125244,0.3948195874691009,0.3599499762058258,293.0748291015625,297.1499938964844,293.1499938964844,0.280276894569397,-5507.5595703125,304.1529846191406,0.7540258765220642,0.3328520953655243,0.3204566538333893,292.9982604980469,297.1499938964844,293.1499938964844,0.5201997756958008,-6594.32861328125,304.1458435058594,0.8842958807945251,0.5455173850059509,0.3838835954666137,292.98260498046875,297.1499938964844,293.1499938964844,0.6436772346496582,-10527.4365234375,304.1455078125,0.9392738342285156,0.6450424790382385,0.6128603219985962,293.09600830078125,297.1499938964844,293.1499938964844,0.0634342804551124,-8176.2236328125,304.1498718261719,0.4969914555549621,0.0996577963232994,0.475837230682373,289.933349609375,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,294.0952453613281,289.9349060058594,1.0,0.5441294312477112,0.5653937458992004,0.5653937458992004,1.0,1.0,-2.58469820022583,1.0315667390823364,1.5531314611434937,0.4494240581989288,0.0,0.0,1.0,193.2244415283203,201.0,51.480262756347656,-28138.92578125,1832.634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2327575683594,308.5370483398437,278.1499938964844,0.0,18000.0,313.1499938964844,32010.53125,32040.0,0.0,0.0,0.6597968935966492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.0006696099881082,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
460500,293.1274108886719,297.1499938964844,293.1499938964844,0.3463008999824524,-6169.29736328125,304.16168212890625,0.7957966923713684,0.3938252031803131,0.3591541349887848,293.08154296875,297.1499938964844,293.1499938964844,0.2796365022659302,-5497.21875,304.1535949707031,0.7524781823158264,0.3324858844280243,0.3202099502086639,293.0053405761719,297.1499938964844,293.1499938964844,0.5202540159225464,-6594.533203125,304.146484375,0.8829534649848938,0.546051561832428,0.3843207955360412,292.99005126953125,297.1499938964844,293.1499938964844,0.6437488198280334,-10527.931640625,304.14617919921875,0.93767511844635,0.6457000374794006,0.6135669350624084,293.09979248046875,297.1499938964844,293.1499938964844,0.0633565112948417,-8168.3388671875,304.1500244140625,0.4960359334945678,0.0995984449982643,0.4759212434291839,289.9496459960937,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,294.098876953125,289.9512023925781,1.0,0.5452234745025635,0.5654582381248474,0.5654582381248474,1.0,1.0,-2.584921598434448,1.0317370891571045,1.5531845092773438,0.4495704770088196,0.0,0.0,1.0,194.91372680664065,201.0,48.79793930053711,-28179.61328125,1840.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2773742675781,308.57720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,32025.890625,33120.0,0.0,0.0,0.6611382365226746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177793502808,1.8202050924301147,-2.7361083994037472e-05,0.0,0.0006709712324663,0.0,0.0,670.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1342468261719,297.1499938964844,293.1499938964844,0.3445103168487549,-6143.55859375,304.1628112792969,0.7936381101608276,0.3927671611309051,0.3583033382892608,293.0881652832031,297.1499938964844,293.1499938964844,0.2787003815174103,-5481.98876953125,304.1546630859375,0.7509061098098755,0.3320547640323639,0.3199033141136169,293.01220703125,297.1499938964844,293.1499938964844,0.5198268294334412,-6589.62158203125,304.1479187011719,0.8816009759902954,0.5465331673622131,0.3847229480743408,292.997314453125,297.1499938964844,293.1499938964844,0.6432448625564575,-10520.5,304.1477966308594,0.9360606074333192,0.6463013887405396,0.6142245531082153,293.1034240722656,297.1499938964844,293.1499938964844,0.0632060542702674,-8153.39453125,304.1502990722656,0.4950679838657379,0.099524900317192,0.4759406149387359,289.9761657714844,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,294.1024475097656,289.9781799316406,1.0,0.5462750196456909,0.565557062625885,0.565557062625885,1.0,1.0,-2.5848281383514404,1.0318080186843872,1.5530200004577637,0.44968381524086,0.0,0.0,1.0,196.5967559814453,204.0,59.98770904541016,-28259.88671875,1847.681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3167724609375,308.6297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,32438.3046875,33120.0,0.0,0.0,0.6624496579170227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318599462509155,1.8318877220153809,-2.7713427698472515e-05,0.0,0.0006723022088408,0.0,0.0,683.4949340820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.14752197265625,297.1499938964844,293.1499938964844,0.3412398993968963,-6097.02099609375,304.1640014648437,0.7892436981201172,0.3904764950275421,0.3564348220825195,293.1011047363281,297.1499938964844,293.1499938964844,0.2770359814167022,-5455.3173828125,304.1558837890625,0.7476835250854492,0.3309963047504425,0.319103330373764,293.0253601074219,297.1499938964844,293.1499938964844,0.5195148587226868,-6585.94140625,304.14910888671875,0.8788645267486572,0.5473548769950867,0.3854225277900696,293.0111999511719,297.1499938964844,293.1499938964844,0.6429026126861572,-10515.4296875,304.14910888671875,0.9327800273895264,0.647348165512085,0.6153849363327026,293.11016845703125,297.1499938964844,293.1499938964844,0.0629758462309837,-8131.009765625,304.15057373046875,0.4930943548679352,0.0993365347385406,0.4757936298847198,290.0110168457031,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,294.1094665527344,290.0126342773437,1.0,0.5482515096664429,0.5658647418022156,0.5658647418022156,1.0,1.0,-2.583681106567383,1.0316559076309204,1.5520251989364624,0.4498147070407867,0.0,0.0,1.0,199.94509887695312,207.0,51.51765441894531,-28324.033203125,1860.73046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022216796875,308.706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6647598147392273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006746466970071,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.14752197265625,297.1499938964844,293.1499938964844,0.3412398993968963,-6097.02099609375,304.1640014648437,0.7892436981201172,0.3904764950275421,0.3564348220825195,293.1011047363281,297.1499938964844,293.1499938964844,0.2770359814167022,-5455.3173828125,304.1558837890625,0.7476835250854492,0.3309963047504425,0.319103330373764,293.0253601074219,297.1499938964844,293.1499938964844,0.5195148587226868,-6585.94140625,304.14910888671875,0.8788645267486572,0.5473548769950867,0.3854225277900696,293.0111999511719,297.1499938964844,293.1499938964844,0.6429026126861572,-10515.4296875,304.14910888671875,0.9327800273895264,0.647348165512085,0.6153849363327026,293.11016845703125,297.1499938964844,293.1499938964844,0.0629758462309837,-8131.009765625,304.15057373046875,0.4930943548679352,0.0993365347385406,0.4757936298847198,290.0110168457031,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,294.1094665527344,290.0126342773437,1.0,0.5482515096664429,0.5658647418022156,0.5658647418022156,1.0,1.0,-2.583681106567383,1.0316559076309204,1.5520251989364624,0.4498147070407867,0.0,0.0,1.0,199.94509887695312,207.0,51.51765441894531,-28324.033203125,1860.73046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022216796875,308.706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6647598147392273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006746466970071,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.15997314453125,297.1499938964844,293.1499938964844,0.3377630710601806,-6047.4912109375,304.16510009765625,0.7848013639450073,0.3880085349082947,0.3543992638587951,293.1136474609375,297.1499938964844,293.1499938964844,0.2751014828681946,-5424.39453125,304.1571350097656,0.7443727254867554,0.3296852707862854,0.3180637061595917,293.0377197265625,297.1499938964844,293.1499938964844,0.5189599394798279,-6579.8603515625,304.1503295898437,0.8761124014854431,0.5480048656463623,0.3860018253326416,293.0243225097656,297.1499938964844,293.1499938964844,0.6422784328460693,-10506.7548828125,304.15045166015625,0.9294640421867372,0.6482037901878357,0.6163651347160339,293.1163330078125,297.1499938964844,293.1499938964844,0.0626933798193931,-8104.04248046875,304.1508483886719,0.4910711944103241,0.0990931987762451,0.4753988683223724,290.0462646484375,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,294.1163635253906,290.0479736328125,1.0,0.550071656703949,0.5663243532180786,0.5663243532180786,1.0,1.0,-2.5813865661621094,1.03117573261261,1.550210952758789,0.4498514831066131,0.0,0.0,1.0,203.2631072998047,210.0,50.14672470092773,-28386.595703125,1871.9278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4947509765625,308.7911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.666637659072876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000676552474033,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.15997314453125,297.1499938964844,293.1499938964844,0.3377630710601806,-6047.4912109375,304.16510009765625,0.7848013639450073,0.3880085349082947,0.3543992638587951,293.1136474609375,297.1499938964844,293.1499938964844,0.2751014828681946,-5424.39453125,304.1571350097656,0.7443727254867554,0.3296852707862854,0.3180637061595917,293.0377197265625,297.1499938964844,293.1499938964844,0.5189599394798279,-6579.8603515625,304.1503295898437,0.8761124014854431,0.5480048656463623,0.3860018253326416,293.0243225097656,297.1499938964844,293.1499938964844,0.6422784328460693,-10506.7548828125,304.15045166015625,0.9294640421867372,0.6482037901878357,0.6163651347160339,293.1163330078125,297.1499938964844,293.1499938964844,0.0626933798193931,-8104.04248046875,304.1508483886719,0.4910711944103241,0.0990931987762451,0.4753988683223724,290.0462646484375,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,294.1163635253906,290.0479736328125,1.0,0.550071656703949,0.5663243532180786,0.5663243532180786,1.0,1.0,-2.5813865661621094,1.03117573261261,1.550210952758789,0.4498514831066131,0.0,0.0,1.0,203.2631072998047,210.0,50.14672470092773,-28386.595703125,1871.9278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4947509765625,308.7911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.666637659072876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000676552474033,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1728210449219,297.1499938964844,293.1499938964844,0.3339332044124603,-5992.74951171875,304.1664733886719,0.7801241874694824,0.3851557970046997,0.3521014451980591,293.1268615722656,297.1499938964844,293.1499938964844,0.2727648317813873,-5387.0419921875,304.1586608886719,0.7407997846603394,0.327931135892868,0.3166887462139129,293.05010986328125,297.1499938964844,293.1499938964844,0.5180116891860962,-6569.77001953125,304.1518249511719,0.8731716275215149,0.5483383536338806,0.3864065408706665,293.0374755859375,297.1499938964844,293.1499938964844,0.6412011384963989,-10492.1044921875,304.152099609375,0.92591392993927,0.6487197279930115,0.6170893907546997,293.122802734375,297.1499938964844,293.1499938964844,0.0622735060751438,-8064.90380859375,304.1512756347656,0.488765686750412,0.0986357480287551,0.474361389875412,290.0838928222656,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,294.1241149902344,290.0857849121094,1.0,0.5517063736915588,0.5669872164726257,0.5669872164726257,1.0,1.0,-2.5770864486694336,1.0300369262695312,1.5470495223999023,0.449677973985672,0.0,0.0,1.0,206.6680450439453,213.0,52.48036575317383,-28437.5703125,1880.4981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5896301269531,308.8793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6681201457977295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780570256523,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1728210449219,297.1499938964844,293.1499938964844,0.3339332044124603,-5992.74951171875,304.1664733886719,0.7801241874694824,0.3851557970046997,0.3521014451980591,293.1268615722656,297.1499938964844,293.1499938964844,0.2727648317813873,-5387.0419921875,304.1586608886719,0.7407997846603394,0.327931135892868,0.3166887462139129,293.05010986328125,297.1499938964844,293.1499938964844,0.5180116891860962,-6569.77001953125,304.1518249511719,0.8731716275215149,0.5483383536338806,0.3864065408706665,293.0374755859375,297.1499938964844,293.1499938964844,0.6412011384963989,-10492.1044921875,304.152099609375,0.92591392993927,0.6487197279930115,0.6170893907546997,293.122802734375,297.1499938964844,293.1499938964844,0.0622735060751438,-8064.90380859375,304.1512756347656,0.488765686750412,0.0986357480287551,0.474361389875412,290.0838928222656,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,294.1241149902344,290.0857849121094,1.0,0.5517063736915588,0.5669872164726257,0.5669872164726257,1.0,1.0,-2.5770864486694336,1.0300369262695312,1.5470495223999023,0.449677973985672,0.0,0.0,1.0,206.6680450439453,213.0,52.48036575317383,-28437.5703125,1880.4981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5896301269531,308.8793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6681201457977295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780570256523,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.18634033203125,297.1499938964844,293.1499938964844,0.3294846415519714,-5928.84814453125,304.1683959960937,0.7750048637390137,0.3818325698375702,0.3493707776069641,293.14117431640625,297.1499938964844,293.1499938964844,0.2697680294513702,-5339.0595703125,304.1607666015625,0.7367512583732605,0.3256192505359649,0.3147867918014526,293.06256103515625,297.1499938964844,293.1499938964844,0.5164443254470825,-6553.3193359375,304.1538391113281,0.86989825963974,0.548340380191803,0.3865707218647003,293.0508117675781,297.1499938964844,293.1499938964844,0.6394014954566956,-10467.853515625,304.1544189453125,0.9219639301300048,0.6488682627677917,0.6174578070640564,293.1297912597656,297.1499938964844,293.1499938964844,0.0615833029150962,-8001.8837890625,304.1520080566406,0.4858726561069488,0.097909390926361,0.4720796346664428,290.12677001953125,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,294.13311767578125,290.1289367675781,1.0,0.5530548095703125,0.5679029226303101,0.5679029226303101,1.0,1.0,-2.56942105293274,1.027695894241333,1.5417251586914062,0.4490243792533874,0.0,0.0,1.0,210.23492431640625,216.0,58.54229736328125,-28468.3984375,1884.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6874389648437,308.9731140136719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691861748695374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791388732381,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.18634033203125,297.1499938964844,293.1499938964844,0.3294846415519714,-5928.84814453125,304.1683959960937,0.7750048637390137,0.3818325698375702,0.3493707776069641,293.14117431640625,297.1499938964844,293.1499938964844,0.2697680294513702,-5339.0595703125,304.1607666015625,0.7367512583732605,0.3256192505359649,0.3147867918014526,293.06256103515625,297.1499938964844,293.1499938964844,0.5164443254470825,-6553.3193359375,304.1538391113281,0.86989825963974,0.548340380191803,0.3865707218647003,293.0508117675781,297.1499938964844,293.1499938964844,0.6394014954566956,-10467.853515625,304.1544189453125,0.9219639301300048,0.6488682627677917,0.6174578070640564,293.1297912597656,297.1499938964844,293.1499938964844,0.0615833029150962,-8001.8837890625,304.1520080566406,0.4858726561069488,0.097909390926361,0.4720796346664428,290.12677001953125,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,294.13311767578125,290.1289367675781,1.0,0.5530548095703125,0.5679029226303101,0.5679029226303101,1.0,1.0,-2.56942105293274,1.027695894241333,1.5417251586914062,0.4490243792533874,0.0,0.0,1.0,210.23492431640625,216.0,58.54229736328125,-28468.3984375,1884.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6874389648437,308.9731140136719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691861748695374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791388732381,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1929931640625,297.1499938964844,293.1499938964844,0.3270837068557739,-5894.28515625,304.1694030761719,0.7723842263221741,0.3800662457942962,0.3478935956954956,293.1483764648437,297.1499938964844,293.1499938964844,0.268060028553009,-5311.69873046875,304.16192626953125,0.7346301078796387,0.3243096470832824,0.3136755526065826,293.0686340332031,297.1499938964844,293.1499938964844,0.5154602527618408,-6543.07177734375,304.1549072265625,0.868226170539856,0.5482526421546936,0.3865865767002105,293.05731201171875,297.1499938964844,293.1499938964844,0.6382595896720886,-10452.578125,304.1556701660156,0.9199486374855042,0.648840606212616,0.6175397634506226,293.1332702636719,297.1499938964844,293.1499938964844,0.0611629486083984,-7963.78369140625,304.15240478515625,0.4842833876609802,0.0974809005856514,0.4706102609634399,290.1502380371094,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,294.1377868652344,290.1524963378906,1.0,0.5536239743232727,0.5684420466423035,0.5684420466423035,1.0,1.0,-2.564663887023926,1.0262068510055542,1.5384570360183716,0.4485716521739959,0.0,0.0,1.0,212.01638793945312,216.0,61.9166374206543,-28478.568359375,1885.454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73748779296875,309.0218200683594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6695579290390015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006795161752961,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1994323730469,297.1499938964844,293.1499938964844,0.3246046602725982,-5858.56005859375,304.1703796386719,0.7697637677192688,0.3782550990581512,0.3463704586029053,293.1555480957031,297.1499938964844,293.1499938964844,0.2662481069564819,-5282.666015625,304.1630554199219,0.7324782609939575,0.3229261338710785,0.3124861419200897,293.0745849609375,297.1499938964844,293.1499938964844,0.5143664479255676,-6531.73046875,304.156005859375,0.8665574789047241,0.5481169819831848,0.3865672349929809,293.063720703125,297.1499938964844,293.1499938964844,0.6369832754135132,-10435.583984375,304.1569519042969,0.9179421663284302,0.6487573981285095,0.617566704750061,293.1366882324219,297.1499938964844,293.1499938964844,0.0607058331370353,-7922.5078125,304.1528015136719,0.4826237559318542,0.0970208868384361,0.4689842164516449,290.1747436523437,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,294.1425170898437,290.1771240234375,1.0,0.5541326999664307,0.5690274238586426,0.5690274238586426,1.0,1.0,-2.5594606399536133,1.0245702266693115,1.5348905324935913,0.4480631351470947,0.0,0.0,1.0,213.77978515625,219.0,65.12286376953125,-28486.06640625,1885.4249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7879638671875,309.0713195800781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6698272824287415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006797895184718,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2117004394531,297.1499938964844,293.1499938964844,0.3194615840911865,-5784.33056640625,304.1721496582031,0.7645595669746399,0.3745171725749969,0.3432128727436065,293.1693725585937,297.1499938964844,293.1499938964844,0.262377917766571,-5220.62548828125,304.1651306152344,0.728116512298584,0.3199785053730011,0.3099211752414703,293.0859680175781,297.1499938964844,293.1499938964844,0.5118887424468994,-6506.1875,304.1581420898437,0.8632524609565735,0.5477149486541748,0.3864330649375915,293.0760803222656,297.1499938964844,293.1499938964844,0.6340721249580383,-10397.0703125,304.15948486328125,0.913993000984192,0.6484385132789612,0.6174706816673279,293.1432800292969,297.1499938964844,293.1499938964844,0.0596997626125812,-7832.14794921875,304.1535339355469,0.4790931940078735,0.0960215404629707,0.4653404951095581,290.2264404296875,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,294.1518859863281,290.2289733886719,1.0,0.5549867153167725,0.5703246593475342,0.5703246593475342,1.0,1.0,-2.547931432723999,1.020931601524353,1.526999831199646,0.44691002368927,0.0,0.0,1.0,217.2404327392578,222.0,70.5392837524414,-28493.35546875,1883.3917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88897705078125,309.1713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6700612306594849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800270057283,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2117004394531,297.1499938964844,293.1499938964844,0.3194615840911865,-5784.33056640625,304.1721496582031,0.7645595669746399,0.3745171725749969,0.3432128727436065,293.1693725585937,297.1499938964844,293.1499938964844,0.262377917766571,-5220.62548828125,304.1651306152344,0.728116512298584,0.3199785053730011,0.3099211752414703,293.0859680175781,297.1499938964844,293.1499938964844,0.5118887424468994,-6506.1875,304.1581420898437,0.8632524609565735,0.5477149486541748,0.3864330649375915,293.0760803222656,297.1499938964844,293.1499938964844,0.6340721249580383,-10397.0703125,304.15948486328125,0.913993000984192,0.6484385132789612,0.6174706816673279,293.1432800292969,297.1499938964844,293.1499938964844,0.0596997626125812,-7832.14794921875,304.1535339355469,0.4790931940078735,0.0960215404629707,0.4653404951095581,290.2264404296875,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,294.1518859863281,290.2289733886719,1.0,0.5549867153167725,0.5703246593475342,0.5703246593475342,1.0,1.0,-2.547931432723999,1.020931601524353,1.526999831199646,0.44691002368927,0.0,0.0,1.0,217.2404327392578,222.0,70.5392837524414,-28493.35546875,1883.3917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88897705078125,309.1713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6700612306594849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800270057283,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2230834960937,297.1499938964844,293.1499938964844,0.3141288757324219,-5707.18798828125,304.17364501953125,0.7594218254089355,0.3706418871879577,0.3399268090724945,293.1825256347656,297.1499938964844,293.1499938964844,0.2582496702671051,-5154.376953125,304.1669616699219,0.723676323890686,0.3168200254440307,0.3071483075618744,293.0967102050781,297.1499938964844,293.1499938964844,0.5090907216072083,-6477.5166015625,304.1600646972656,0.8599997758865356,0.547156572341919,0.3861859738826751,293.0877685546875,297.1499938964844,293.1499938964844,0.6307617425918579,-10353.5830078125,304.1618347167969,0.9101585745811462,0.6479367613792419,0.6171966791152954,293.1494445800781,297.1499938964844,293.1499938964844,0.0585982166230678,-7733.8798828125,304.1542053222656,0.4752434194087982,0.0949380025267601,0.4612842798233032,290.2806701660156,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,294.1611022949219,290.2832946777344,1.0,0.5556561350822449,0.5717734098434448,0.5717734098434448,1.0,1.0,-2.5351529121398926,1.0168894529342651,1.518263339996338,0.4456057548522949,0.0,0.0,1.0,220.6189422607422,225.0,74.44686126708984,-28490.240234375,1879.139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881896972656,309.2709655761719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715101599693298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006814974476583,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2230834960937,297.1499938964844,293.1499938964844,0.3141288757324219,-5707.18798828125,304.17364501953125,0.7594218254089355,0.3706418871879577,0.3399268090724945,293.1825256347656,297.1499938964844,293.1499938964844,0.2582496702671051,-5154.376953125,304.1669616699219,0.723676323890686,0.3168200254440307,0.3071483075618744,293.0967102050781,297.1499938964844,293.1499938964844,0.5090907216072083,-6477.5166015625,304.1600646972656,0.8599997758865356,0.547156572341919,0.3861859738826751,293.0877685546875,297.1499938964844,293.1499938964844,0.6307617425918579,-10353.5830078125,304.1618347167969,0.9101585745811462,0.6479367613792419,0.6171966791152954,293.1494445800781,297.1499938964844,293.1499938964844,0.0585982166230678,-7733.8798828125,304.1542053222656,0.4752434194087982,0.0949380025267601,0.4612842798233032,290.2806701660156,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,294.1611022949219,290.2832946777344,1.0,0.5556561350822449,0.5717734098434448,0.5717734098434448,1.0,1.0,-2.5351529121398926,1.0168894529342651,1.518263339996338,0.4456057548522949,0.0,0.0,1.0,220.6189422607422,225.0,74.44686126708984,-28490.240234375,1879.139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881896972656,309.2709655761719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715101599693298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006814974476583,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2336730957031,297.1499938964844,293.1499938964844,0.3085480034351349,-5626.12890625,304.1750793457031,0.7543523907661438,0.3666417896747589,0.3365258872509002,293.1949462890625,297.1499938964844,293.1499938964844,0.2538292407989502,-5083.2197265625,304.1686706542969,0.7191185355186462,0.3134722411632538,0.3041922450065613,293.1068115234375,297.1499938964844,293.1499938964844,0.505864679813385,-6444.5029296875,304.162109375,0.8567959070205688,0.5464569330215454,0.3858385980129242,293.0988464355469,297.1499938964844,293.1499938964844,0.6269198656082153,-10303.193359375,304.164306640625,0.9064590334892272,0.647269070148468,0.6167638897895813,293.1551818847656,297.1499938964844,293.1499938964844,0.0573996230959892,-7627.45703125,304.15478515625,0.470982164144516,0.0937869325280189,0.4569040536880493,290.3406677246094,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,294.17010498046875,290.3436584472656,1.0,0.5561744570732117,0.5733582377433777,0.5733582377433777,1.0,1.0,-2.521315574645996,1.0125036239624023,1.5088119506835938,0.4441685676574707,0.0,0.0,1.0,223.9326171875,228.0,82.07913208007812,-28497.046875,1873.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082763671875,309.39019775390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.671354353427887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813392974436,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2336730957031,297.1499938964844,293.1499938964844,0.3085480034351349,-5626.12890625,304.1750793457031,0.7543523907661438,0.3666417896747589,0.3365258872509002,293.1949462890625,297.1499938964844,293.1499938964844,0.2538292407989502,-5083.2197265625,304.1686706542969,0.7191185355186462,0.3134722411632538,0.3041922450065613,293.1068115234375,297.1499938964844,293.1499938964844,0.505864679813385,-6444.5029296875,304.162109375,0.8567959070205688,0.5464569330215454,0.3858385980129242,293.0988464355469,297.1499938964844,293.1499938964844,0.6269198656082153,-10303.193359375,304.164306640625,0.9064590334892272,0.647269070148468,0.6167638897895813,293.1551818847656,297.1499938964844,293.1499938964844,0.0573996230959892,-7627.45703125,304.15478515625,0.470982164144516,0.0937869325280189,0.4569040536880493,290.3406677246094,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,294.17010498046875,290.3436584472656,1.0,0.5561744570732117,0.5733582377433777,0.5733582377433777,1.0,1.0,-2.521315574645996,1.0125036239624023,1.5088119506835938,0.4441685676574707,0.0,0.0,1.0,223.9326171875,228.0,82.07913208007812,-28497.046875,1873.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082763671875,309.39019775390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.671354353427887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813392974436,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2434997558594,297.1499938964844,293.1499938964844,0.3028136193752289,-5542.55908203125,304.17626953125,0.7493454813957214,0.3625246882438659,0.3330170214176178,293.20672607421875,297.1499938964844,293.1499938964844,0.2492001205682754,-5008.50634765625,304.170166015625,0.7143729329109192,0.3099437057971954,0.3010624051094055,293.1163024902344,297.1499938964844,293.1499938964844,0.5023435950279236,-6408.5849609375,304.1639099121094,0.8536310195922852,0.5456239581108093,0.385396271944046,293.1092834472656,297.1499938964844,293.1499938964844,0.6227046847343445,-10248.1328125,304.1665344238281,0.9029104113578796,0.6464434862136841,0.6161796450614929,293.1604919433594,297.1499938964844,293.1499938964844,0.0561310946941375,-7515.51171875,304.1553039550781,0.4661643803119659,0.0925770103931427,0.4522466361522674,290.4035339355469,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,294.17889404296875,290.4065856933594,1.0,0.5565631985664368,0.575069785118103,0.575069785118103,1.0,1.0,-2.506510734558105,1.0077968835830688,1.4987138509750366,0.442601203918457,0.0,0.0,1.0,227.1977081298828,231.0,86.1779556274414,-28490.060546875,1865.34375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210693359375,309.5038757324219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.67080157995224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807783502154,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2434997558594,297.1499938964844,293.1499938964844,0.3028136193752289,-5542.55908203125,304.17626953125,0.7493454813957214,0.3625246882438659,0.3330170214176178,293.20672607421875,297.1499938964844,293.1499938964844,0.2492001205682754,-5008.50634765625,304.170166015625,0.7143729329109192,0.3099437057971954,0.3010624051094055,293.1163024902344,297.1499938964844,293.1499938964844,0.5023435950279236,-6408.5849609375,304.1639099121094,0.8536310195922852,0.5456239581108093,0.385396271944046,293.1092834472656,297.1499938964844,293.1499938964844,0.6227046847343445,-10248.1328125,304.1665344238281,0.9029104113578796,0.6464434862136841,0.6161796450614929,293.1604919433594,297.1499938964844,293.1499938964844,0.0561310946941375,-7515.51171875,304.1553039550781,0.4661643803119659,0.0925770103931427,0.4522466361522674,290.4035339355469,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,294.17889404296875,290.4065856933594,1.0,0.5565631985664368,0.575069785118103,0.575069785118103,1.0,1.0,-2.506510734558105,1.0077968835830688,1.4987138509750366,0.442601203918457,0.0,0.0,1.0,227.1977081298828,231.0,86.1779556274414,-28490.060546875,1865.34375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210693359375,309.5038757324219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.67080157995224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807783502154,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2481384277344,297.1499938964844,293.1499938964844,0.2999157309532165,-5500.2265625,304.1767578125,0.7468647360801697,0.3604255318641662,0.3312251269817352,293.2123718261719,297.1499938964844,293.1499938964844,0.246829941868782,-4970.17724609375,304.1707763671875,0.7119020819664001,0.3081142604351043,0.2994349896907806,293.1208190917969,297.1499938964844,293.1499938964844,0.5005127191543579,-6389.95458984375,304.1647033691406,0.8520624041557312,0.5451613068580627,0.3851421773433685,293.1142883300781,297.1499938964844,293.1499938964844,0.6205061078071594,-10219.5048828125,304.1675109863281,0.9011831879615784,0.6459758877754211,0.6158347725868225,293.1629943847656,297.1499938964844,293.1499938964844,0.0554774105548858,-7458.1201171875,304.155517578125,0.4634884297847748,0.0919520258903503,0.4498241543769836,290.4351806640625,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,294.1831970214844,290.438232421875,1.0,0.5567144155502319,0.5759705305099487,0.5759705305099487,1.0,1.0,-2.498772621154785,1.005330204963684,1.4934425354003906,0.4417696893215179,0.0,0.0,1.0,228.81532287597656,231.0,87.13243865966797,-28481.337890625,1860.9473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743835449219,309.5583190917969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6751880049705505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852300139144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
