time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463560,293.31103515625,297.1499938964844,293.1499938964844,0.2108765095472335,-4153.73486328125,304.1683349609375,0.7908491492271423,0.2937290668487549,0.2679474055767059,293.3138732910156,297.1499938964844,293.1499938964844,0.1653861552476883,-3603.9873046875,304.1693115234375,0.7416932582855225,0.2408572733402252,0.2324668914079666,293.196044921875,297.1499938964844,293.1499938964844,0.4323696196079254,-5698.9638671875,304.1556701660156,0.960941195487976,0.5243582129478455,0.3679898381233215,293.1547241210937,297.1499938964844,293.1499938964844,0.5168174505233765,-8861.2939453125,304.1725769042969,0.9990000128746032,0.6334984302520752,0.5714388489723206,293.1920471191406,297.1499938964844,293.1499938964844,0.0312446448951959,-5403.69677734375,304.1551818847656,0.4898069500923157,0.0736514776945114,0.3489370942115783,291.341064453125,291.1499938964844,259.0140686035156,257.6081848144531,279.17877197265625,294.2631225585937,291.3372802734375,1.0,0.4392610788345337,0.6157311797142029,0.6157311797142029,1.0,1.0,-2.1471855640411377,0.8832259774208069,1.263959527015686,0.3929682075977325,0.0,0.0,0.6923881769180298,117.27633666992188,114.0,-77.23173522949219,-26158.87890625,991.0792846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.65008544921875,312.4732971191406,278.1499938964844,0.0,18000.0,314.75,36808.61328125,36000.0,0.0,0.0,0.6291369199752808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.207031011581421,1.2070481777191162,-1.7171407307614572e-05,0.0,0.000638494035229,0.0,0.0,251.7582855224609,0.0,0.0,0.0,0.7193227410316467,4.0,0.0,1.0
463620,293.31378173828125,297.1499938964844,293.1499938964844,0.2078838050365448,-4108.03076171875,304.167236328125,0.7855673432350159,0.2890898287296295,0.2638413310050964,293.3194885253906,297.1499938964844,293.1499938964844,0.1618525087833404,-3543.45263671875,304.1687927246094,0.7358382344245911,0.2355712503194809,0.2275535017251968,293.1993103027344,297.1499938964844,293.1499938964844,0.4327532947063446,-5704.296875,304.1531982421875,0.9584423303604126,0.5225304961204529,0.3667624890804291,293.15625,297.1499938964844,293.1499938964844,0.5210562944412231,-8927.4091796875,304.15802001953125,0.9990000128746032,0.6330909729003906,0.573788583278656,293.1934814453125,297.1499938964844,293.1499938964844,0.0304125677794218,-5336.54736328125,304.15484619140625,0.4861040413379669,0.0722957104444503,0.3430734872817993,291.2832946777344,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,294.2675476074219,291.28033447265625,1.0,0.4375770986080169,0.6184095740318298,0.6184095740318298,1.0,1.0,-2.130655527114868,0.8777126669883728,1.25294291973114,0.3908138275146484,0.0,0.0,0.6786556243896484,117.53170776367188,117.0,-76.45199584960938,-25850.373046875,975.7959594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9086608886719,312.5508117675781,278.1499938964844,0.0,18000.0,314.75,36521.3203125,36000.0,0.0,0.0,0.6143949031829834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1527142524719238,1.1527305841445925,-1.632810199225787e-05,0.0,0.0006235327455215,0.0,0.0,226.2501373291016,0.0,0.0,0.0,0.6959386467933655,4.0,0.0,1.0
463680,293.31378173828125,297.1499938964844,293.1499938964844,0.2078838050365448,-4108.03076171875,304.167236328125,0.7855673432350159,0.2890898287296295,0.2638413310050964,293.3194885253906,297.1499938964844,293.1499938964844,0.1618525087833404,-3543.45263671875,304.1687927246094,0.7358382344245911,0.2355712503194809,0.2275535017251968,293.1993103027344,297.1499938964844,293.1499938964844,0.4327532947063446,-5704.296875,304.1531982421875,0.9584423303604126,0.5225304961204529,0.3667624890804291,293.15625,297.1499938964844,293.1499938964844,0.5210562944412231,-8927.4091796875,304.15802001953125,0.9990000128746032,0.6330909729003906,0.573788583278656,293.1934814453125,297.1499938964844,293.1499938964844,0.0304125677794218,-5336.54736328125,304.15484619140625,0.4861040413379669,0.0722957104444503,0.3430734872817993,291.2832946777344,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,294.2675476074219,291.28033447265625,1.0,0.4375770986080169,0.6184095740318298,0.6184095740318298,1.0,1.0,-2.130655527114868,0.8777126669883728,1.25294291973114,0.3908138275146484,0.0,0.0,0.6786556243896484,117.53170776367188,117.0,-76.45199584960938,-25850.373046875,975.7959594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9086608886719,312.5508117675781,278.1499938964844,0.0,18000.0,314.75,36521.3203125,36000.0,0.0,0.0,0.6143949031829834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1527142524719238,1.1527305841445925,-1.632810199225787e-05,0.0,0.0006235327455215,0.0,0.0,226.2501373291016,0.0,0.0,0.0,0.6959386467933655,4.0,0.0,1.0
463740,293.3163146972656,297.1499938964844,293.1499938964844,0.204673483967781,-4058.37744140625,304.1668701171875,0.7791644334793091,0.2844293415546417,0.259730190038681,293.324951171875,297.1499938964844,293.1499938964844,0.1580637991428375,-3477.814208984375,304.1688537597656,0.7289400100708008,0.2301690727472305,0.2225406020879745,293.2026062011719,297.1499938964844,293.1499938964844,0.4327073991298675,-5704.52734375,304.1522521972656,0.9544454216957092,0.5206137895584106,0.3654946088790893,293.16680908203125,297.1499938964844,293.1499938964844,0.5276404619216919,-9024.1748046875,304.1444091796875,0.9990000128746032,0.6308099031448364,0.5785461664199829,293.19512939453125,297.1499938964844,293.1499938964844,0.029461283236742,-5261.673828125,304.15484619140625,0.4813883900642395,0.0708635598421096,0.3370091319084167,291.2369079589844,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,294.27264404296875,291.2344055175781,1.0,0.436820924282074,0.6209604740142822,0.6209604740142822,1.0,1.0,-2.116603374481201,0.873175859451294,1.2434275150299072,0.389128565788269,0.0,0.0,0.6702463626861572,118.60586547851562,120.0,-66.68206024169922,-25599.185546875,966.0380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0393371582031,312.5706787109375,278.1499938964844,0.0,18000.0,314.2699890136719,36319.15625,36000.0,0.0,0.0,0.595349907875061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.11857807636261,1.11859393119812,-1.5811563571332954e-05,0.0,0.0006042044842615,0.0,0.0,211.1620330810547,0.0,0.0,0.0,0.6813926100730896,4.0,0.0,1.0
463800,293.3163146972656,297.1499938964844,293.1499938964844,0.204673483967781,-4058.37744140625,304.1668701171875,0.7791644334793091,0.2844293415546417,0.259730190038681,293.324951171875,297.1499938964844,293.1499938964844,0.1580637991428375,-3477.814208984375,304.1688537597656,0.7289400100708008,0.2301690727472305,0.2225406020879745,293.2026062011719,297.1499938964844,293.1499938964844,0.4327073991298675,-5704.52734375,304.1522521972656,0.9544454216957092,0.5206137895584106,0.3654946088790893,293.16680908203125,297.1499938964844,293.1499938964844,0.5276404619216919,-9024.1748046875,304.1444091796875,0.9990000128746032,0.6308099031448364,0.5785461664199829,293.19512939453125,297.1499938964844,293.1499938964844,0.029461283236742,-5261.673828125,304.15484619140625,0.4813883900642395,0.0708635598421096,0.3370091319084167,291.2369079589844,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,294.27264404296875,291.2344055175781,1.0,0.436820924282074,0.6209604740142822,0.6209604740142822,1.0,1.0,-2.116603374481201,0.873175859451294,1.2434275150299072,0.389128565788269,0.0,0.0,0.6702463626861572,118.60586547851562,120.0,-66.68206024169922,-25599.185546875,966.0380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0393371582031,312.5706787109375,278.1499938964844,0.0,18000.0,314.2699890136719,36319.15625,36000.0,0.0,0.0,0.595349907875061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.11857807636261,1.11859393119812,-1.5811563571332954e-05,0.0,0.0006042044842615,0.0,0.0,211.1620330810547,0.0,0.0,0.0,0.6813926100730896,4.0,0.0,1.0
463860,293.3185119628906,297.1499938964844,293.1499938964844,0.2014853656291961,-4008.89501953125,304.16656494140625,0.7720731496810913,0.279767096042633,0.2556343674659729,293.33013916015625,297.1499938964844,293.1499938964844,0.1542259007692337,-3410.960205078125,304.1689453125,0.7212599515914917,0.2246850281953811,0.2174654603004455,293.20587158203125,297.1499938964844,293.1499938964844,0.4326610863208771,-5704.64599609375,304.1515808105469,0.9493494033813475,0.5186228156089783,0.3641873300075531,293.1849670410156,297.1499938964844,293.1499938964844,0.5363962650299072,-9149.1533203125,304.1317138671875,0.9990000128746032,0.6267175078392029,0.5849897265434265,293.19696044921875,297.1499938964844,293.1499938964844,0.0282425358891487,-5181.169921875,304.1551513671875,0.4755900502204895,0.0693457126617431,0.3306760787963867,291.1896057128906,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,294.27557373046875,291.18701171875,1.0,0.4367109835147857,0.6233144402503967,0.6233144402503967,1.0,1.0,-2.1041505336761475,0.8691776394844055,1.2349728345870972,0.387667715549469,0.0,0.0,0.6680662631988525,120.26596069335938,123.0,-65.8399887084961,-25352.5078125,960.0050048828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9604797363281,312.4676208496094,278.1499938964844,0.0,18000.0,314.2699890136719,36117.8046875,36000.0,0.0,0.0,0.581171452999115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1032040119171145,1.1032196283340454,-1.555860580992885e-05,0.0,0.0005898151430301,0.0,0.0,204.3612060546875,0.0,0.0,0.0,0.6748962998390198,4.0,0.0,1.0
463920,293.3185119628906,297.1499938964844,293.1499938964844,0.2014853656291961,-4008.89501953125,304.16656494140625,0.7720731496810913,0.279767096042633,0.2556343674659729,293.33013916015625,297.1499938964844,293.1499938964844,0.1542259007692337,-3410.960205078125,304.1689453125,0.7212599515914917,0.2246850281953811,0.2174654603004455,293.20587158203125,297.1499938964844,293.1499938964844,0.4326610863208771,-5704.64599609375,304.1515808105469,0.9493494033813475,0.5186228156089783,0.3641873300075531,293.1849670410156,297.1499938964844,293.1499938964844,0.5363962650299072,-9149.1533203125,304.1317138671875,0.9990000128746032,0.6267175078392029,0.5849897265434265,293.19696044921875,297.1499938964844,293.1499938964844,0.0282425358891487,-5181.169921875,304.1551513671875,0.4755900502204895,0.0693457126617431,0.3306760787963867,291.1896057128906,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,294.27557373046875,291.18701171875,1.0,0.4367109835147857,0.6233144402503967,0.6233144402503967,1.0,1.0,-2.1041505336761475,0.8691776394844055,1.2349728345870972,0.387667715549469,0.0,0.0,0.6680662631988525,120.26596069335938,123.0,-65.8399887084961,-25352.5078125,960.0050048828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9604797363281,312.4676208496094,278.1499938964844,0.0,18000.0,314.2699890136719,36117.8046875,36000.0,0.0,0.0,0.581171452999115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1032040119171145,1.1032196283340454,-1.555860580992885e-05,0.0,0.0005898151430301,0.0,0.0,204.3612060546875,0.0,0.0,0.0,0.6748962998390198,4.0,0.0,1.0
463980,293.3204040527344,297.1499938964844,293.1499938964844,0.1981150507926941,-3956.0400390625,304.1666564941406,0.7640981674194336,0.2751153707504272,0.2515717446804046,293.3349914550781,297.1499938964844,293.1499938964844,0.1501942873001098,-3340.024658203125,304.1693725585937,0.712291419506073,0.219137966632843,0.2123539596796035,293.208984375,297.1499938964844,293.1499938964844,0.4321616888046264,-5699.60400390625,304.15191650390625,0.942739188671112,0.5165741443634033,0.3628593385219574,293.2083740234375,297.1499938964844,293.1499938964844,0.543743371963501,-9250.052734375,304.1261291503906,0.9984967708587646,0.6210885643959045,0.5900423526763916,293.1988830566406,297.1499938964844,293.1499938964844,0.0274361073970794,-5092.6923828125,304.15478515625,0.46793332695961,0.0677662268280983,0.3241510987281799,291.15350341796875,291.1499938964844,259.1643371582031,257.74725341796875,279.1744079589844,294.2797546386719,291.1518859863281,1.0,0.4369375109672546,0.6257150769233704,0.6257150769233704,1.0,1.0,-2.0898139476776123,0.8642673492431641,1.2255467176437378,0.3858498334884643,0.0,0.0,0.6701774597167969,122.66334533691406,126.0,-51.231666564941406,-25134.62890625,954.8204345703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.75115966796875,312.3134765625,278.1499938964844,0.0,18000.0,314.2699890136719,35966.30078125,36000.0,0.0,0.0,0.56888747215271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1050360202789309,1.1050516366958618,-1.5548908777418546e-05,0.0,0.0005773484590463,0.0,0.0,204.765853881836,0.0,0.0,0.0,0.6755533814430237,4.0,0.0,1.0
464040,293.3204040527344,297.1499938964844,293.1499938964844,0.1981150507926941,-3956.0400390625,304.1666564941406,0.7640981674194336,0.2751153707504272,0.2515717446804046,293.3349914550781,297.1499938964844,293.1499938964844,0.1501942873001098,-3340.024658203125,304.1693725585937,0.712291419506073,0.219137966632843,0.2123539596796035,293.208984375,297.1499938964844,293.1499938964844,0.4321616888046264,-5699.60400390625,304.15191650390625,0.942739188671112,0.5165741443634033,0.3628593385219574,293.2083740234375,297.1499938964844,293.1499938964844,0.543743371963501,-9250.052734375,304.1261291503906,0.9984967708587646,0.6210885643959045,0.5900423526763916,293.1988830566406,297.1499938964844,293.1499938964844,0.0274361073970794,-5092.6923828125,304.15478515625,0.46793332695961,0.0677662268280983,0.3241510987281799,291.15350341796875,291.1499938964844,259.1643371582031,257.74725341796875,279.1744079589844,294.2797546386719,291.1518859863281,1.0,0.4369375109672546,0.6257150769233704,0.6257150769233704,1.0,1.0,-2.0898139476776123,0.8642673492431641,1.2255467176437378,0.3858498334884643,0.0,0.0,0.6701774597167969,122.66334533691406,126.0,-51.231666564941406,-25134.62890625,954.8204345703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.75115966796875,312.3134765625,278.1499938964844,0.0,18000.0,314.2699890136719,35966.30078125,36000.0,0.0,0.0,0.56888747215271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1050360202789309,1.1050516366958618,-1.5548908777418546e-05,0.0,0.0005773484590463,0.0,0.0,204.765853881836,0.0,0.0,0.0,0.6755533814430237,4.0,0.0,1.0
464100,293.3211975097656,297.1499938964844,293.1499938964844,0.1962846368551254,-3926.984130859375,304.1669616699219,0.7592117190361023,0.2728008329868316,0.2495824545621872,293.33721923828125,297.1499938964844,293.1499938964844,0.1480583697557449,-3302.03759765625,304.16973876953125,0.7065407633781433,0.2163527160882949,0.2098187804222107,293.2104797363281,297.1499938964844,293.1499938964844,0.4315337240695953,-5692.84521484375,304.1527099609375,0.9379673600196838,0.5155329704284668,0.3622094094753265,293.2173767089844,297.1499938964844,293.1499938964844,0.5419811010360718,-9222.0068359375,304.1336364746094,0.994690477848053,0.6185747385025024,0.5876079201698303,293.1997375488281,297.1499938964844,293.1499938964844,0.0270119439810514,-5046.32861328125,304.1546936035156,0.4625337421894073,0.0669780448079109,0.3210248053073883,291.1459045410156,291.1499938964844,259.18048095703125,257.762451171875,279.176025390625,294.2822265625,291.14532470703125,1.0,0.4368904531002044,0.6271421909332275,0.6271421909332275,1.0,1.0,-2.076885938644409,0.8593162894248962,1.2175697088241575,0.3836796879768371,0.0,0.0,0.6712639331817627,124.50733947753906,126.0,-34.84665298461914,-24985.3671875,949.082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.61248779296875,312.22515869140625,278.1499938964844,0.0,18000.0,313.7900085449219,35937.8515625,36000.0,0.0,0.0,0.5586497783660889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1087602376937866,1.1087758541107178,-1.55925408762414e-05,0.0,0.0005669585079886,0.0,0.0,206.2265625,0.0,0.0,0.0,0.6770380139350891,4.0,0.0,1.0
464160,293.3219909667969,297.1499938964844,293.1499938964844,0.1944558769464492,-3897.933349609375,304.1672058105469,0.7546206116676331,0.2704750001430511,0.2475828528404235,293.3394775390625,297.1499938964844,293.1499938964844,0.1459126025438308,-3263.7861328125,304.1700439453125,0.7008752226829529,0.2135397344827652,0.2072587311267852,293.2120361328125,297.1499938964844,293.1499938964844,0.4308899939060211,-5685.99658203125,304.15338134765625,0.9334849715232848,0.5144598484039307,0.3615377247333526,293.2234191894531,297.1499938964844,293.1499938964844,0.5405482649803162,-9199.45703125,304.1391906738281,0.9911145567893982,0.6165377497673035,0.585570752620697,293.2006225585937,297.1499938964844,293.1499938964844,0.026477912440896,-4999.24169921875,304.1548156738281,0.4570775628089905,0.0661773532629013,0.3178423047065735,291.1384582519531,291.1499938964844,259.1958923339844,257.7770690917969,279.1770324707031,294.2843933105469,291.1368713378906,1.0,0.436806172132492,0.6285702586174011,0.6285702586174011,1.0,1.0,-2.064333915710449,0.8545262813568115,1.2098076343536377,0.3815710246562958,0.0,0.0,0.6727238297462463,126.2273941040039,129.0,-31.907001495361328,-24803.21484375,943.2841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4249572753906,312.0925598144531,278.1499938964844,0.0,18000.0,313.7900085449219,35930.60546875,36000.0,0.0,0.0,0.5530644059181213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1120654344558716,1.1120810508728027,-1.5635474483133294e-05,0.0,0.0005612900713458,0.0,0.0,207.5706329345703,0.0,0.0,0.0,0.6784561276435852,4.0,0.0,1.0
464220,293.32342529296875,297.1499938964844,293.1499938964844,0.1908556967973709,-3840.671630859375,304.16748046875,0.7460567355155945,0.265827864408493,0.2435672879219055,293.3438415527344,297.1499938964844,293.1499938964844,0.1416212022304535,-3187.00439453125,304.1705322265625,0.6898435354232788,0.2078558951616287,0.2020658105611801,293.2151184082031,297.1499938964844,293.1499938964844,0.4296694099903106,-5673.15087890625,304.154296875,0.925121545791626,0.5122637152671814,0.3601424992084503,293.2308044433594,297.1499938964844,293.1499938964844,0.538526713848114,-9168.234375,304.1460876464844,0.9844366312026978,0.6131698489189148,0.5823818445205688,293.2022705078125,297.1499938964844,293.1499938964844,0.025436220690608,-4904.53759765625,304.1549377441406,0.446861982345581,0.0645618513226509,0.3113341033458709,291.1181335449219,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,294.2879333496094,291.1172180175781,1.0,0.4365772604942322,0.6314131617546082,0.6314131617546082,1.0,1.0,-2.039952754974365,0.845215916633606,1.1947367191314695,0.3774923682212829,0.0,0.0,0.6784887909889221,129.45147705078125,132.0,-26.45405960083008,-24482.470703125,931.7222290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0225524902344,311.8272705078125,278.1499938964844,0.0,18000.0,313.7900085449219,35839.28515625,36000.0,0.0,0.0,0.5433472990989685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267526149749756,1.1267684698104858,-1.5814499420230277e-05,0.0,0.0005514284130185,0.0,0.0,213.48648071289065,0.0,0.0,0.0,0.6846522092819214,4.0,0.0,1.0
464280,293.32342529296875,297.1499938964844,293.1499938964844,0.1908556967973709,-3840.671630859375,304.16748046875,0.7460567355155945,0.265827864408493,0.2435672879219055,293.3438415527344,297.1499938964844,293.1499938964844,0.1416212022304535,-3187.00439453125,304.1705322265625,0.6898435354232788,0.2078558951616287,0.2020658105611801,293.2151184082031,297.1499938964844,293.1499938964844,0.4296694099903106,-5673.15087890625,304.154296875,0.925121545791626,0.5122637152671814,0.3601424992084503,293.2308044433594,297.1499938964844,293.1499938964844,0.538526713848114,-9168.234375,304.1460876464844,0.9844366312026978,0.6131698489189148,0.5823818445205688,293.2022705078125,297.1499938964844,293.1499938964844,0.025436220690608,-4904.53759765625,304.1549377441406,0.446861982345581,0.0645618513226509,0.3113341033458709,291.1181335449219,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,294.2879333496094,291.1172180175781,1.0,0.4365772604942322,0.6314131617546082,0.6314131617546082,1.0,1.0,-2.039952754974365,0.845215916633606,1.1947367191314695,0.3774923682212829,0.0,0.0,0.6784887909889221,129.45147705078125,132.0,-26.45405960083008,-24482.470703125,931.7222290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0225524902344,311.8272705078125,278.1499938964844,0.0,18000.0,313.7900085449219,35839.28515625,36000.0,0.0,0.0,0.5433472990989685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267526149749756,1.1267684698104858,-1.5814499420230277e-05,0.0,0.0005514284130185,0.0,0.0,213.48648071289065,0.0,0.0,0.0,0.6846522092819214,4.0,0.0,1.0
464340,293.3245544433594,297.1499938964844,293.1499938964844,0.1871352791786193,-3781.080810546875,304.1678466796875,0.7380602955818176,0.261206567287445,0.2395641803741455,293.3479309082031,297.1499938964844,293.1499938964844,0.1371893435716629,-3107.0166015625,304.1710510253906,0.6790842413902283,0.2021160721778869,0.1968078017234802,293.21807861328125,297.1499938964844,293.1499938964844,0.4280648231506347,-5656.15380859375,304.1555480957031,0.9173452854156494,0.510015606880188,0.358704000711441,293.2355651855469,297.1499938964844,293.1499938964844,0.5363985300064087,-9136.9228515625,304.15087890625,0.9779521822929382,0.6101546883583069,0.5796538591384888,293.2037048339844,297.1499938964844,293.1499938964844,0.0243765972554683,-4805.38330078125,304.1550598144531,0.4374618530273437,0.0629418715834617,0.3047608435153961,291.10614013671875,291.1499938964844,259.25,257.8291015625,279.1780090332031,294.2908020019531,291.10546875,1.0,0.4363118708133697,0.6342226266860962,0.6342226266860962,1.0,1.0,-2.015932559967041,0.8359825015068054,1.1799499988555908,0.3734430074691772,0.0,0.0,0.6851900219917297,132.53713989257812,135.0,-18.5595760345459,-24180.89453125,920.16357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.60308837890625,311.5592956542969,278.1499938964844,0.0,18000.0,313.3099975585937,35794.52734375,36000.0,0.0,0.0,0.5306580066680908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463335752487185,1.1463496685028076,-1.607465856068302e-05,0.0,0.0005385503754951,0.0,0.0,221.7533416748047,0.0,0.0,0.0,0.6929566264152527,4.0,0.0,1.0
464400,293.3245544433594,297.1499938964844,293.1499938964844,0.1871352791786193,-3781.080810546875,304.1678466796875,0.7380602955818176,0.261206567287445,0.2395641803741455,293.3479309082031,297.1499938964844,293.1499938964844,0.1371893435716629,-3107.0166015625,304.1710510253906,0.6790842413902283,0.2021160721778869,0.1968078017234802,293.21807861328125,297.1499938964844,293.1499938964844,0.4280648231506347,-5656.15380859375,304.1555480957031,0.9173452854156494,0.510015606880188,0.358704000711441,293.2355651855469,297.1499938964844,293.1499938964844,0.5363985300064087,-9136.9228515625,304.15087890625,0.9779521822929382,0.6101546883583069,0.5796538591384888,293.2037048339844,297.1499938964844,293.1499938964844,0.0243765972554683,-4805.38330078125,304.1550598144531,0.4374618530273437,0.0629418715834617,0.3047608435153961,291.10614013671875,291.1499938964844,259.25,257.8291015625,279.1780090332031,294.2908020019531,291.10546875,1.0,0.4363118708133697,0.6342226266860962,0.6342226266860962,1.0,1.0,-2.015932559967041,0.8359825015068054,1.1799499988555908,0.3734430074691772,0.0,0.0,0.6851900219917297,132.53713989257812,135.0,-18.5595760345459,-24180.89453125,920.16357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.60308837890625,311.5592956542969,278.1499938964844,0.0,18000.0,313.3099975585937,35794.52734375,36000.0,0.0,0.0,0.5306580066680908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463335752487185,1.1463496685028076,-1.607465856068302e-05,0.0,0.0005385503754951,0.0,0.0,221.7533416748047,0.0,0.0,0.0,0.6929566264152527,4.0,0.0,1.0
464460,293.3246154785156,297.1499938964844,293.1499938964844,0.1835887432098388,-3724.216552734375,304.16778564453125,0.730625331401825,0.2567707598209381,0.2356659173965454,293.35089111328125,297.1499938964844,293.1499938964844,0.1328607201576233,-3028.49853515625,304.1712341308594,0.6688107252120972,0.1964942067861557,0.1915907114744186,293.2200927734375,297.1499938964844,293.1499938964844,0.4266318678855896,-5641.24560546875,304.1560363769531,0.9103381037712096,0.5078791379928589,0.3572946488857269,293.2384948730469,297.1499938964844,293.1499938964844,0.5345458388328552,-9110.623046875,304.15362548828125,0.9716501235961914,0.6073895692825317,0.5771379470825195,293.20416259765625,297.1499938964844,293.1499938964844,0.0234202519059181,-4714.111328125,304.15496826171875,0.4292362630367279,0.0614874772727489,0.2985993027687073,291.08984375,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,294.29254150390625,291.0887451171875,1.0,0.4360700845718384,0.6369359493255615,0.6369359493255615,1.0,1.0,-1.9928706884384155,0.8270741701126099,1.1657965183258057,0.3695095479488373,0.0,0.0,0.6941766738891602,135.4746856689453,138.0,-22.51984596252441,-23863.4296875,909.118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1100769042969,311.2376403808594,278.1499938964844,0.0,18000.0,313.3099975585937,35725.20703125,36000.0,0.0,0.0,0.52340167760849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1711615324020386,1.1711779832839966,-1.640838490857277e-05,0.0,0.0005311861750669,0.0,0.0,232.547103881836,0.0,0.0,0.0,0.7036283016204834,4.0,0.0,1.0
464520,293.3246154785156,297.1499938964844,293.1499938964844,0.1835887432098388,-3724.216552734375,304.16778564453125,0.730625331401825,0.2567707598209381,0.2356659173965454,293.35089111328125,297.1499938964844,293.1499938964844,0.1328607201576233,-3028.49853515625,304.1712341308594,0.6688107252120972,0.1964942067861557,0.1915907114744186,293.2200927734375,297.1499938964844,293.1499938964844,0.4266318678855896,-5641.24560546875,304.1560363769531,0.9103381037712096,0.5078791379928589,0.3572946488857269,293.2384948730469,297.1499938964844,293.1499938964844,0.5345458388328552,-9110.623046875,304.15362548828125,0.9716501235961914,0.6073895692825317,0.5771379470825195,293.20416259765625,297.1499938964844,293.1499938964844,0.0234202519059181,-4714.111328125,304.15496826171875,0.4292362630367279,0.0614874772727489,0.2985993027687073,291.08984375,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,294.29254150390625,291.0887451171875,1.0,0.4360700845718384,0.6369359493255615,0.6369359493255615,1.0,1.0,-1.9928706884384155,0.8270741701126099,1.1657965183258057,0.3695095479488373,0.0,0.0,0.6941766738891602,135.4746856689453,138.0,-22.51984596252441,-23863.4296875,909.118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1100769042969,311.2376403808594,278.1499938964844,0.0,18000.0,313.3099975585937,35725.20703125,36000.0,0.0,0.0,0.52340167760849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1711615324020386,1.1711779832839966,-1.640838490857277e-05,0.0,0.0005311861750669,0.0,0.0,232.547103881836,0.0,0.0,0.0,0.7036283016204834,4.0,0.0,1.0
464580,293.3236083984375,297.1499938964844,293.1499938964844,0.1801681518554687,-3669.108642578125,304.1675720214844,0.7237489819526672,0.2525452375411987,0.2319695651531219,293.3526306152344,297.1499938964844,293.1499938964844,0.1286471933126449,-2951.498291015625,304.1711730957031,0.6592813730239868,0.1910509616136551,0.1865489482879638,293.22119140625,297.1499938964844,293.1499938964844,0.4251707196235657,-5626.03076171875,304.1564636230469,0.9042924642562866,0.50588059425354,0.3559918999671936,293.2400817871094,297.1499938964844,293.1499938964844,0.5326330661773682,-9083.9736328125,304.15557861328125,0.9656681418418884,0.6048218011856079,0.5748343467712402,293.20343017578125,297.1499938964844,293.1499938964844,0.0226395949721336,-4637.76953125,304.15460205078125,0.4225702881813049,0.0602622143924236,0.2935019731521606,291.0775756835937,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,294.2930603027344,291.076904296875,1.0,0.4359513521194458,0.6394894123077393,0.6394894123077393,1.0,1.0,-1.9719237089157104,0.8189875483512878,1.1529361009597778,0.3659469485282898,0.0,0.0,0.7047258019447327,138.2384796142578,141.0,-17.36733627319336,-23600.669921875,899.52099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6301574707031,310.9388122558594,278.1499938964844,0.0,18000.0,313.3099975585937,35665.984375,36000.0,0.0,0.0,0.5179738998413086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.20297372341156,1.2029905319213867,-1.68536244018469e-05,0.0,0.0005256776348687,0.0,0.0,247.0194702148437,0.0,0.0,0.0,0.7173252701759338,4.0,0.0,1.0
464640,293.3236083984375,297.1499938964844,293.1499938964844,0.1801681518554687,-3669.108642578125,304.1675720214844,0.7237489819526672,0.2525452375411987,0.2319695651531219,293.3526306152344,297.1499938964844,293.1499938964844,0.1286471933126449,-2951.498291015625,304.1711730957031,0.6592813730239868,0.1910509616136551,0.1865489482879638,293.22119140625,297.1499938964844,293.1499938964844,0.4251707196235657,-5626.03076171875,304.1564636230469,0.9042924642562866,0.50588059425354,0.3559918999671936,293.2400817871094,297.1499938964844,293.1499938964844,0.5326330661773682,-9083.9736328125,304.15557861328125,0.9656681418418884,0.6048218011856079,0.5748343467712402,293.20343017578125,297.1499938964844,293.1499938964844,0.0226395949721336,-4637.76953125,304.15460205078125,0.4225702881813049,0.0602622143924236,0.2935019731521606,291.0775756835937,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,294.2930603027344,291.076904296875,1.0,0.4359513521194458,0.6394894123077393,0.6394894123077393,1.0,1.0,-1.9719237089157104,0.8189875483512878,1.1529361009597778,0.3659469485282898,0.0,0.0,0.7047258019447327,138.2384796142578,141.0,-17.36733627319336,-23600.669921875,899.52099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6301574707031,310.9388122558594,278.1499938964844,0.0,18000.0,313.3099975585937,35665.984375,36000.0,0.0,0.0,0.5179738998413086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.20297372341156,1.2029905319213867,-1.68536244018469e-05,0.0,0.0005256776348687,0.0,0.0,247.0194702148437,0.0,0.0,0.0,0.7173252701759338,4.0,0.0,1.0
464700,293.32293701171875,297.1499938964844,293.1499938964844,0.178472951054573,-3641.6767578125,304.1674499511719,0.7203795313835144,0.2504778802394867,0.2301674038171768,293.3532409667969,297.1499938964844,293.1499938964844,0.1265586167573928,-2913.096435546875,304.1711120605469,0.6547055244445801,0.188363641500473,0.1840667277574539,293.2215881347656,297.1499938964844,293.1499938964844,0.4243836104869842,-5617.8017578125,304.15673828125,0.9015148878097534,0.504897952079773,0.3553564250469208,293.2406616210937,297.1499938964844,293.1499938964844,0.5315984487533569,-9069.67578125,304.1564636230469,0.9627005457878112,0.6035668253898621,0.5737177729606628,293.2028503417969,297.1499938964844,293.1499938964844,0.0222907178103923,-4602.9892578125,304.1543884277344,0.4196120202541351,0.0597005262970924,0.291217029094696,291.0735168457031,291.1499938964844,259.3047790527344,257.8839416503906,279.175537109375,294.2930908203125,291.0730285644531,1.0,0.4359416663646698,0.6407191753387451,0.6407191753387451,1.0,1.0,-1.9619303941726685,0.8151193261146545,1.1468110084533691,0.364240825176239,0.0,0.0,0.7102434039115906,139.60781860351562,141.0,-14.085850715637209,-23479.869140625,895.1468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3998718261719,310.7974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,35649.32421875,35280.0,0.0,0.0,0.5142771601676941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.219948649406433,1.2199656963348389,-1.7099611795856617e-05,0.0,0.0005219259182922,0.0,0.0,255.048080444336,0.0,0.0,0.0,0.714703381061554,4.0,0.0,1.0
464760,293.3222045898437,297.1499938964844,293.1499938964844,0.1769790947437286,-3617.742919921875,304.1669921875,0.7170029878616333,0.2484343200922012,0.2283873558044433,293.353759765625,297.1499938964844,293.1499938964844,0.1246131807565689,-2877.448974609375,304.1708068847656,0.6502305865287781,0.1856901198625564,0.1815996468067169,293.2219543457031,297.1499938964844,293.1499938964844,0.4240180552005768,-5614.35400390625,304.1561584472656,0.8987971544265747,0.5039233565330505,0.3547258377075195,293.2411499023437,297.1499938964844,293.1499938964844,0.5310777425765991,-9062.9736328125,304.1562194824219,0.9597252011299132,0.602325975894928,0.5726136565208435,293.2021789550781,297.1499938964844,293.1499938964844,0.0219947844743728,-4574.13916015625,304.1541442871094,0.4168280065059662,0.0591613426804542,0.2890485227108001,291.05828857421875,291.1499938964844,259.314697265625,257.8941955566406,279.1749572753906,294.2930603027344,291.0565795898437,1.0,0.4359617233276367,0.6419243812561035,0.6419243812561035,1.0,1.0,-1.9521424770355225,0.8113206028938293,1.140821933746338,0.36256143450737,0.0,0.0,0.7177794575691223,140.98147583007812,144.0,-28.515766143798828,-23313.6875,890.990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1737060546875,310.6354064941406,278.1499938964844,0.0,18000.0,313.1499938964844,34997.1015625,35280.0,0.0,0.0,0.5122669339179993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2284642457962036,1.2284812927246094,-1.7078720702556893e-05,0.0,0.0005198858561925,0.0,0.0,257.5262145996094,0.0,0.0,0.0,0.7268146276473999,4.0,0.0,1.0
464820,293.3212280273437,297.1499938964844,293.1499938964844,0.1749700158834457,-3585.0322265625,304.1669311523437,0.7128978371620178,0.246009349822998,0.2262784242630005,293.354248046875,297.1499938964844,293.1499938964844,0.1221259832382202,-2831.32861328125,304.1708068847656,0.6449825167655945,0.1824946254491806,0.1786538958549499,293.2222900390625,297.1499938964844,293.1499938964844,0.423018604516983,-5603.806640625,304.1566467285156,0.8955875635147095,0.5027591586112976,0.3539762496948242,293.2416076660156,297.1499938964844,293.1499938964844,0.529761552810669,-9044.7822265625,304.1572570800781,0.9561419486999512,0.6008488535881042,0.5713058114051819,293.2013244628906,297.1499938964844,293.1499938964844,0.0216180384159088,-4535.67626953125,304.1539306640625,0.4136706292629242,0.0585377216339111,0.2865661084651947,291.0547790527344,291.1499938964844,259.32623291015625,257.9062194824219,279.1743469238281,294.2929077148437,291.0550231933594,1.0,0.4360227584838867,0.6433421969413757,0.6433421969413757,1.0,1.0,-1.9406205415725708,0.8068352937698364,1.1337852478027344,0.3605729937553406,0.0,0.0,0.7258486151695251,142.6400604248047,144.0,-13.117071151733398,-23201.369140625,886.2577514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91192626953125,310.4874572753906,278.1499938964844,0.0,18000.0,313.1499938964844,34870.29296875,35280.0,0.0,0.0,0.5103451013565063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253973364830017,1.2539907693862915,-1.7434582332498394e-05,0.0,0.000517935375683,0.0,0.0,269.8034973144531,0.0,0.0,0.0,0.737740695476532,4.0,0.0,1.0
464880,293.320556640625,297.1499938964844,293.1499938964844,0.1735911518335342,-3562.46240234375,304.1669921875,0.710098147392273,0.2444066852331161,0.224885806441307,293.35455322265625,297.1499938964844,293.1499938964844,0.1204409152269363,-2799.902099609375,304.1708374023437,0.6415484547615051,0.180369570851326,0.1766960620880127,293.2225341796875,297.1499938964844,293.1499938964844,0.4222170412540436,-5595.28369140625,304.1571350097656,0.8934698104858398,0.5019794702529907,0.3534757792949676,293.2419128417969,297.1499938964844,293.1499938964844,0.5287140607833862,-9030.2822265625,304.1581115722656,0.9537375569343568,0.5998620986938477,0.5704352259635925,293.20074462890625,297.1499938964844,293.1499938964844,0.0213688369840383,-4509.70703125,304.15380859375,0.4116534292697906,0.0581333190202713,0.2849693596363067,291.05670166015625,291.1499938964844,259.33367919921875,257.9140930175781,279.17401123046875,294.29278564453125,291.0568542480469,1.0,0.4360831975936889,0.6442737579345703,0.6442737579345703,1.0,1.0,-1.933033108711243,0.8038729429244995,1.1291601657867432,0.3592560291290283,0.0,0.0,0.7306191325187683,143.7547607421875,147.0,-5.880453586578369,-23120.47265625,883.2279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7441711425781,310.3893127441406,278.1499938964844,0.0,18000.0,313.1499938964844,34871.51953125,35280.0,0.0,0.0,0.5093387365341187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.26953387260437,1.2695515155792236,-1.767331013979856e-05,0.0,0.0005169140640646,0.0,0.0,277.70965576171875,0.0,0.0,0.0,0.744568407535553,4.0,0.0,1.0
464940,293.3187561035156,297.1499938964844,293.1499938964844,0.1701860278844833,-3506.560791015625,304.1669921875,0.7029335498809814,0.2404488623142242,0.2214488387107849,293.3551025390625,297.1499938964844,293.1499938964844,0.1162569820880889,-2721.455322265625,304.1708679199219,0.6331483125686646,0.1750707477331161,0.1718165576457977,293.2231140136719,297.1499938964844,293.1499938964844,0.4201639294624328,-5573.52294921875,304.1581726074219,0.8882502913475037,0.5000253319740295,0.3522197604179382,293.2425842285156,297.1499938964844,293.1499938964844,0.5260225534439087,-8993.275390625,304.1598815917969,0.9476811289787292,0.5973957180976868,0.5682572722434998,293.19921875,297.1499938964844,293.1499938964844,0.0207772236317396,-4447.1123046875,304.1535339355469,0.4068340361118316,0.057154107838869,0.2811369001865387,291.0619812011719,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,294.2923889160156,291.0624389648437,1.0,0.4362939894199371,0.6465637683868408,0.6465637683868408,1.0,1.0,-1.9143202304840088,0.7965381741523743,1.1177821159362793,0.3559816181659698,0.0,0.0,0.7420399785041809,146.57191467285156,150.0,4.572086811065674,-22922.1640625,876.015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.360595703125,310.16455078125,278.1499938964844,0.0,18000.0,313.1499938964844,34893.5390625,34200.0,0.0,0.0,0.507590115070343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.306208610534668,1.3062268495559692,-1.825192521209829e-05,0.0,0.0005151394871063,0.0,0.0,297.06573486328125,0.0,0.0,0.0,0.7458711266517639,4.0,0.0,1.0
465000,293.3187561035156,297.1499938964844,293.1499938964844,0.1701860278844833,-3506.560791015625,304.1669921875,0.7029335498809814,0.2404488623142242,0.2214488387107849,293.3551025390625,297.1499938964844,293.1499938964844,0.1162569820880889,-2721.455322265625,304.1708679199219,0.6331483125686646,0.1750707477331161,0.1718165576457977,293.2231140136719,297.1499938964844,293.1499938964844,0.4201639294624328,-5573.52294921875,304.1581726074219,0.8882502913475037,0.5000253319740295,0.3522197604179382,293.2425842285156,297.1499938964844,293.1499938964844,0.5260225534439087,-8993.275390625,304.1598815917969,0.9476811289787292,0.5973957180976868,0.5682572722434998,293.19921875,297.1499938964844,293.1499938964844,0.0207772236317396,-4447.1123046875,304.1535339355469,0.4068340361118316,0.057154107838869,0.2811369001865387,291.0619812011719,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,294.2923889160156,291.0624389648437,1.0,0.4362939894199371,0.6465637683868408,0.6465637683868408,1.0,1.0,-1.9143202304840088,0.7965381741523743,1.1177821159362793,0.3559816181659698,0.0,0.0,0.7420399785041809,146.57191467285156,150.0,4.572086811065674,-22922.1640625,876.015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.360595703125,310.16455078125,278.1499938964844,0.0,18000.0,313.1499938964844,34893.5390625,34200.0,0.0,0.0,0.507590115070343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.306208610534668,1.3062268495559692,-1.825192521209829e-05,0.0,0.0005151394871063,0.0,0.0,297.06573486328125,0.0,0.0,0.0,0.7458711266517639,4.0,0.0,1.0
465060,293.3168334960937,297.1499938964844,293.1499938964844,0.1670540124177932,-3455.228515625,304.1665954589844,0.6958447098731995,0.2365616708993911,0.2180751860141754,293.35552978515625,297.1499938964844,293.1499938964844,0.1122525632381439,-2646.063232421875,304.1706237792969,0.624886155128479,0.1697889119386673,0.166953906416893,293.2235412597656,297.1499938964844,293.1499938964844,0.4185932278633117,-5557.25537109375,304.1581726074219,0.8831620812416077,0.4980828762054443,0.3509687483310699,293.2430419921875,297.1499938964844,293.1499938964844,0.5239166021347046,-8965.001953125,304.16021728515625,0.941613793373108,0.594954252243042,0.5660964846611023,293.1977233886719,297.1499938964844,293.1499938964844,0.0202570799738168,-4392.00732421875,304.1532287597656,0.4022023379802704,0.0562113709747791,0.2774830460548401,291.05328369140625,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,294.2918701171875,291.0545654296875,1.0,0.436577171087265,0.6488081812858582,0.6488081812858582,1.0,1.0,-1.8959449529647827,0.7893006801605225,1.1066442728042605,0.3527334332466125,0.0,0.0,0.7559854388237,149.4215545654297,153.0,2.3888964653015137,-22697.3203125,869.2510375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05670166015625,309.9698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,33835.5390625,34200.0,0.0,0.0,0.5064132213592529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3279107809066772,1.327929139137268,-1.8359800378675573e-05,0.0,0.0005139450659044,0.0,0.0,306.0575561523437,0.0,0.0,0.0,0.7679856419563293,4.0,0.0,1.0
465120,293.3168334960937,297.1499938964844,293.1499938964844,0.1670540124177932,-3455.228515625,304.1665954589844,0.6958447098731995,0.2365616708993911,0.2180751860141754,293.35552978515625,297.1499938964844,293.1499938964844,0.1122525632381439,-2646.063232421875,304.1706237792969,0.624886155128479,0.1697889119386673,0.166953906416893,293.2235412597656,297.1499938964844,293.1499938964844,0.4185932278633117,-5557.25537109375,304.1581726074219,0.8831620812416077,0.4980828762054443,0.3509687483310699,293.2430419921875,297.1499938964844,293.1499938964844,0.5239166021347046,-8965.001953125,304.16021728515625,0.941613793373108,0.594954252243042,0.5660964846611023,293.1977233886719,297.1499938964844,293.1499938964844,0.0202570799738168,-4392.00732421875,304.1532287597656,0.4022023379802704,0.0562113709747791,0.2774830460548401,291.05328369140625,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,294.2918701171875,291.0545654296875,1.0,0.436577171087265,0.6488081812858582,0.6488081812858582,1.0,1.0,-1.8959449529647827,0.7893006801605225,1.1066442728042605,0.3527334332466125,0.0,0.0,0.7559854388237,149.4215545654297,153.0,2.3888964653015137,-22697.3203125,869.2510375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05670166015625,309.9698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,33835.5390625,34200.0,0.0,0.0,0.5064132213592529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3279107809066772,1.327929139137268,-1.8359800378675573e-05,0.0,0.0005139450659044,0.0,0.0,306.0575561523437,0.0,0.0,0.0,0.7679856419563293,4.0,0.0,1.0
465180,293.3148498535156,297.1499938964844,293.1499938964844,0.1635675877332687,-3397.178955078125,304.1668701171875,0.6888713240623474,0.2327372729778289,0.2147600501775741,293.3558349609375,297.1499938964844,293.1499938964844,0.1080114841461181,-2565.021728515625,304.1708068847656,0.6164475083351135,0.1645202934741974,0.1621046215295791,293.2240295410156,297.1499938964844,293.1499938964844,0.4159525334835052,-5528.982421875,304.1598205566406,0.8782004117965698,0.4961260557174682,0.3497141599655151,293.24346923828125,297.1499938964844,293.1499938964844,0.5204922556877136,-8917.7607421875,304.1625061035156,0.9355690479278564,0.5925101637840271,0.563943088054657,293.1962585449219,297.1499938964844,293.1499938964844,0.0196978636085987,-4329.240234375,304.153076171875,0.3975767195224762,0.055297952145338,0.2739711999893188,291.07476806640625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,294.2912902832031,291.0760803222656,1.0,0.4369198083877563,0.6510210037231445,0.6510210037231445,1.0,1.0,-1.8778314590454104,0.7821358442306519,1.0956956148147583,0.3495032489299774,0.0,0.0,0.764565110206604,152.30006408691406,156.0,21.67856788635254,-22539.099609375,862.84423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.803955078125,309.8358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,33895.66796875,34200.0,0.0,0.0,0.5058399438858032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3579837083816528,1.358002543449402,-1.886388963612262e-05,0.0,0.0005133632803335,0.0,0.0,323.1786499023437,0.0,0.0,0.0,0.7814290523529053,4.0,0.0,1.0
465240,293.3148498535156,297.1499938964844,293.1499938964844,0.1635675877332687,-3397.178955078125,304.1668701171875,0.6888713240623474,0.2327372729778289,0.2147600501775741,293.3558349609375,297.1499938964844,293.1499938964844,0.1080114841461181,-2565.021728515625,304.1708068847656,0.6164475083351135,0.1645202934741974,0.1621046215295791,293.2240295410156,297.1499938964844,293.1499938964844,0.4159525334835052,-5528.982421875,304.1598205566406,0.8782004117965698,0.4961260557174682,0.3497141599655151,293.24346923828125,297.1499938964844,293.1499938964844,0.5204922556877136,-8917.7607421875,304.1625061035156,0.9355690479278564,0.5925101637840271,0.563943088054657,293.1962585449219,297.1499938964844,293.1499938964844,0.0196978636085987,-4329.240234375,304.153076171875,0.3975767195224762,0.055297952145338,0.2739711999893188,291.07476806640625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,294.2912902832031,291.0760803222656,1.0,0.4369198083877563,0.6510210037231445,0.6510210037231445,1.0,1.0,-1.8778314590454104,0.7821358442306519,1.0956956148147583,0.3495032489299774,0.0,0.0,0.764565110206604,152.30006408691406,156.0,21.67856788635254,-22539.099609375,862.84423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.803955078125,309.8358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,33895.66796875,34200.0,0.0,0.0,0.5058399438858032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3579837083816528,1.358002543449402,-1.886388963612262e-05,0.0,0.0005133632803335,0.0,0.0,323.1786499023437,0.0,0.0,0.0,0.7814290523529053,4.0,0.0,1.0
