time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465300,293.3138427734375,297.1499938964844,293.1499938964844,0.1618492603302002,-3368.47900390625,304.1669311523437,0.6854369640350342,0.230849489569664,0.213124006986618,293.35595703125,297.1499938964844,293.1499938964844,0.1059097796678543,-2524.615234375,304.1708374023437,0.6119965314865112,0.1618912667036056,0.159684807062149,293.2242431640625,297.1499938964844,293.1499938964844,0.4146082997322082,-5514.646484375,304.1604919433594,0.8757672309875488,0.4951449632644653,0.3490836322307586,293.24365234375,297.1499938964844,293.1499938964844,0.5187488198280334,-8893.8466796875,304.16339111328125,0.932567834854126,0.5912895798683167,0.5628657937049866,293.195556640625,297.1499938964844,293.1499938964844,0.0194292664527893,-4298.57568359375,304.15301513671875,0.3952037394046783,0.0548510365188121,0.2722612619400024,291.0857238769531,291.1499938964844,259.3925476074219,257.9784545898437,279.17218017578125,294.2909851074219,291.0871276855469,1.0,0.4371097087860107,0.6521189212799072,0.6521189212799072,1.0,1.0,-1.868857145309448,0.7785759568214417,1.0902811288833618,0.3478929400444031,0.0,0.0,0.7677537798881531,153.74806213378906,156.0,26.114044189453125,-22457.65234375,859.751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7003173828125,309.7801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,33940.8359375,33120.0,0.0,0.0,0.505675733089447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3695812225341797,1.3696002960205078,-1.9066193999606185e-05,0.0,0.0005131965735927,0.0,0.0,330.0240783691406,0.0,0.0,0.0,0.7716719508171082,4.0,0.0,1.0
465360,293.31280517578125,297.1499938964844,293.1499938964844,0.1603635996580124,-3343.936279296875,304.1665344238281,0.6820443868637085,0.2289794385433197,0.2115028202533722,293.35601806640625,297.1499938964844,293.1499938964844,0.1039591878652572,-2487.24169921875,304.17059326171875,0.6073380708694458,0.1592665165662765,0.1572683900594711,293.22442626953125,297.1499938964844,293.1499938964844,0.4138005077838897,-5506.44384765625,304.1600341796875,0.8733705878257751,0.4941686987876892,0.3484537899494171,293.2438049316406,297.1499938964844,293.1499938964844,0.5176639556884766,-8879.677734375,304.16290283203125,0.929593563079834,0.59007728099823,0.5617921352386475,293.1948547363281,297.1499938964844,293.1499938964844,0.0192023627460002,-4273.4990234375,304.1528625488281,0.3927550315856933,0.0544104315340518,0.2705800533294678,291.0819396972656,291.1499938964844,259.40020751953125,257.9871520996094,279.17205810546875,294.2906494140625,291.0815734863281,1.0,0.4373108446598053,0.6532118916511536,0.6532118916511536,1.0,1.0,-1.8599443435668943,0.7750349640846252,1.0849093198776243,0.3462878465652466,0.0,0.0,0.7725276947021484,155.1997528076172,159.0,6.755503177642822,-22314.423828125,856.7305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6232604980469,309.70849609375,278.1499938964844,0.0,18000.0,313.1499938964844,33070.29296875,33120.0,0.0,0.0,0.5054265260696411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3626708984375,1.3626896142959597,-1.875466841738671e-05,0.0,0.000512943661306,0.0,0.0,323.5762939453125,0.0,0.0,0.0,0.7813141942024231,4.0,0.0,1.0
465420,293.3106384277344,297.1499938964844,293.1499938964844,0.1569928973913192,-3287.27099609375,304.1666564941406,0.6754013299942017,0.2252893596887588,0.2083071619272232,293.3561096191406,297.1499938964844,293.1499938964844,0.0998047292232513,-2406.49609375,304.170654296875,0.597720742225647,0.1540299355983734,0.1524476706981659,293.2247314453125,297.1499938964844,293.1499938964844,0.4110394716262817,-5476.939453125,304.16131591796875,0.8686959147453308,0.4922208189964294,0.3472029864788055,293.2439880371094,297.1499938964844,293.1499938964844,0.5140913724899292,-8830.6455078125,304.16461181640625,0.9237605333328248,0.5876649618148804,0.559665858745575,293.1935119628906,297.1499938964844,293.1499938964844,0.0186940152198076,-4213.77197265625,304.1527709960937,0.3875352442264557,0.0535479485988616,0.2673021256923675,291.1053466796875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,294.2899169921875,291.1073303222656,1.0,0.4377453923225403,0.6553851366043091,0.6553851366043091,1.0,1.0,-1.8423271179199217,0.7680218815803528,1.074305295944214,0.3431015908718109,0.0,0.0,0.7772800922393799,158.11045837402344,162.0,30.326478958129883,-22187.263671875,850.9071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50860595703125,309.6659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,32972.13671875,33120.0,0.0,0.0,0.5049241185188293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802436590194702,1.3802627325057983,-1.902516851259861e-05,0.0,0.0005124337621964,0.0,0.0,333.5502624511719,0.0,0.0,0.0,0.7888919711112976,4.0,0.0,1.0
465480,293.3106384277344,297.1499938964844,293.1499938964844,0.1569928973913192,-3287.27099609375,304.1666564941406,0.6754013299942017,0.2252893596887588,0.2083071619272232,293.3561096191406,297.1499938964844,293.1499938964844,0.0998047292232513,-2406.49609375,304.170654296875,0.597720742225647,0.1540299355983734,0.1524476706981659,293.2247314453125,297.1499938964844,293.1499938964844,0.4110394716262817,-5476.939453125,304.16131591796875,0.8686959147453308,0.4922208189964294,0.3472029864788055,293.2439880371094,297.1499938964844,293.1499938964844,0.5140913724899292,-8830.6455078125,304.16461181640625,0.9237605333328248,0.5876649618148804,0.559665858745575,293.1935119628906,297.1499938964844,293.1499938964844,0.0186940152198076,-4213.77197265625,304.1527709960937,0.3875352442264557,0.0535479485988616,0.2673021256923675,291.1053466796875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,294.2899169921875,291.1073303222656,1.0,0.4377453923225403,0.6553851366043091,0.6553851366043091,1.0,1.0,-1.8423271179199217,0.7680218815803528,1.074305295944214,0.3431015908718109,0.0,0.0,0.7772800922393799,158.11045837402344,162.0,30.326478958129883,-22187.263671875,850.9071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50860595703125,309.6659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,32972.13671875,33120.0,0.0,0.0,0.5049241185188293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802436590194702,1.3802627325057983,-1.902516851259861e-05,0.0,0.0005124337621964,0.0,0.0,333.5502624511719,0.0,0.0,0.0,0.7888919711112976,4.0,0.0,1.0
465540,293.3084716796875,297.1499938964844,293.1499938964844,0.1536268442869186,-3230.352294921875,304.1667175292969,0.6689533591270447,0.2216637879610061,0.2051687091588974,293.3561096191406,297.1499938964844,293.1499938964844,0.0956649109721183,-2325.329833984375,304.1706848144531,0.587734580039978,0.1488118171691894,0.1476433277130127,293.2250671386719,297.1499938964844,293.1499938964844,0.4080575704574585,-5445.09765625,304.1625061035156,0.8641539216041565,0.4902621209621429,0.3459445834159851,293.2441711425781,297.1499938964844,293.1499938964844,0.5102415084838867,-8777.91796875,304.1661376953125,0.9180912971496582,0.5852465033531189,0.5575340390205383,293.19219970703125,297.1499938964844,293.1499938964844,0.0182014126330614,-4154.24951171875,304.1526794433594,0.3822307586669922,0.0527091100811958,0.2641328871250152,291.1352233886719,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,294.2891540527344,291.1371154785156,1.0,0.4382168054580688,0.6575515270233154,0.6575515270233154,1.0,1.0,-1.8249131441116333,0.7610728740692139,1.0638402700424194,0.3399341702461242,0.0,0.0,0.7772319912910461,161.03463745117188,165.0,38.16706466674805,-22039.0,845.3171997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44244384765625,309.6398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,33084.91015625,32040.0,0.0,0.0,0.5043001770973206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3853342533111572,1.385353446006775,-1.913616324600298e-05,0.0,0.000511800579261,0.0,0.0,336.8827819824219,0.0,0.0,0.0,0.7761682868003845,4.0,0.0,1.0
465600,293.3084716796875,297.1499938964844,293.1499938964844,0.1536268442869186,-3230.352294921875,304.1667175292969,0.6689533591270447,0.2216637879610061,0.2051687091588974,293.3561096191406,297.1499938964844,293.1499938964844,0.0956649109721183,-2325.329833984375,304.1706848144531,0.587734580039978,0.1488118171691894,0.1476433277130127,293.2250671386719,297.1499938964844,293.1499938964844,0.4080575704574585,-5445.09765625,304.1625061035156,0.8641539216041565,0.4902621209621429,0.3459445834159851,293.2441711425781,297.1499938964844,293.1499938964844,0.5102415084838867,-8777.91796875,304.1661376953125,0.9180912971496582,0.5852465033531189,0.5575340390205383,293.19219970703125,297.1499938964844,293.1499938964844,0.0182014126330614,-4154.24951171875,304.1526794433594,0.3822307586669922,0.0527091100811958,0.2641328871250152,291.1352233886719,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,294.2891540527344,291.1371154785156,1.0,0.4382168054580688,0.6575515270233154,0.6575515270233154,1.0,1.0,-1.8249131441116333,0.7610728740692139,1.0638402700424194,0.3399341702461242,0.0,0.0,0.7772319912910461,161.03463745117188,165.0,38.16706466674805,-22039.0,845.3171997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44244384765625,309.6398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,33084.91015625,32040.0,0.0,0.0,0.5043001770973206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3853342533111572,1.385353446006775,-1.913616324600298e-05,0.0,0.000511800579261,0.0,0.0,336.8827819824219,0.0,0.0,0.0,0.7761682868003845,4.0,0.0,1.0
465660,293.3061828613281,297.1499938964844,293.1499938964844,0.15062215924263,-3179.725341796875,304.1661682128906,0.6627288460731506,0.21810844540596,0.2020915150642395,293.35595703125,297.1499938964844,293.1499938964844,0.091743879020214,-2248.467041015625,304.1703186035156,0.5774375200271606,0.1436163038015365,0.1428585648536682,293.2252502441406,297.1499938964844,293.1499938964844,0.4058201014995575,-5421.74609375,304.1621398925781,0.859761655330658,0.4883197546005249,0.3446926474571228,293.24420166015625,297.1499938964844,293.1499938964844,0.5073086619377136,-8738.72265625,304.16571044921875,0.912661612033844,0.5828549861907959,0.5554193258285522,293.1909484863281,297.1499938964844,293.1499938964844,0.0177768040448427,-4103.2978515625,304.1524963378906,0.3770346641540527,0.0518929027020931,0.2610648870468139,291.1435546875,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,294.2882995605469,291.14556884765625,1.0,0.4387221336364746,0.6597134470939636,0.6597134470939636,1.0,1.0,-1.807746410369873,0.7542107105255127,1.0535356998443604,0.3367975652217865,0.0,0.0,0.7777949571609497,163.96409606933594,168.0,25.88155174255371,-21839.279296875,839.9659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459228515625,309.6258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32106.001953125,32040.0,0.0,0.0,0.503104031085968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366442322731018,1.366460919380188,-1.8599095710669644e-05,0.0,0.000510586600285,0.0,0.0,323.0558166503906,0.0,0.0,0.0,0.7800623774528503,4.0,0.0,1.0
465720,293.3061828613281,297.1499938964844,293.1499938964844,0.15062215924263,-3179.725341796875,304.1661682128906,0.6627288460731506,0.21810844540596,0.2020915150642395,293.35595703125,297.1499938964844,293.1499938964844,0.091743879020214,-2248.467041015625,304.1703186035156,0.5774375200271606,0.1436163038015365,0.1428585648536682,293.2252502441406,297.1499938964844,293.1499938964844,0.4058201014995575,-5421.74609375,304.1621398925781,0.859761655330658,0.4883197546005249,0.3446926474571228,293.24420166015625,297.1499938964844,293.1499938964844,0.5073086619377136,-8738.72265625,304.16571044921875,0.912661612033844,0.5828549861907959,0.5554193258285522,293.1909484863281,297.1499938964844,293.1499938964844,0.0177768040448427,-4103.2978515625,304.1524963378906,0.3770346641540527,0.0518929027020931,0.2610648870468139,291.1435546875,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,294.2882995605469,291.14556884765625,1.0,0.4387221336364746,0.6597134470939636,0.6597134470939636,1.0,1.0,-1.807746410369873,0.7542107105255127,1.0535356998443604,0.3367975652217865,0.0,0.0,0.7777949571609497,163.96409606933594,168.0,25.88155174255371,-21839.279296875,839.9659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459228515625,309.6258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32106.001953125,32040.0,0.0,0.0,0.503104031085968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366442322731018,1.366460919380188,-1.8599095710669644e-05,0.0,0.000510586600285,0.0,0.0,323.0558166503906,0.0,0.0,0.0,0.7800623774528503,4.0,0.0,1.0
465780,293.30389404296875,297.1499938964844,293.1499938964844,0.1474059373140335,-3124.827880859375,304.1661376953125,0.6567361950874329,0.2146190106868744,0.1990744173526764,293.3557434082031,297.1499938964844,293.1499938964844,0.0876800715923309,-2168.3623046875,304.1703186035156,0.5668964982032776,0.1384453177452087,0.1380959898233413,293.2254638671875,297.1499938964844,293.1499938964844,0.4028194546699524,-5389.689453125,304.1630554199219,0.8555089235305786,0.4863730669021606,0.3434433043003082,293.24420166015625,297.1499938964844,293.1499938964844,0.5034415125846863,-8685.794921875,304.1669006347656,0.9075177311897278,0.5804648399353027,0.5533153414726257,293.18975830078125,297.1499938964844,293.1499938964844,0.0173304546624422,-4046.993896484375,304.15240478515625,0.3719559609889984,0.0510986521840095,0.2580960690975189,291.1744079589844,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,294.28741455078125,291.1763000488281,1.0,0.4392592012882232,0.661878228187561,0.661878228187561,1.0,1.0,-1.790813684463501,0.7474334836006165,1.0433802604675293,0.3336930572986603,0.0,0.0,0.7724407315254211,166.89990234375,171.0,36.98688507080078,-21696.998046875,834.839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4817199707031,309.6585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,32176.96484375,32040.0,0.0,0.0,0.5015007257461548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3563460111618042,1.3563644886016846,-1.8448210539645515e-05,0.0,0.0005089595215395,0.0,0.0,317.459228515625,0.0,0.0,0.0,0.7752949595451355,4.0,0.0,1.0
465840,293.30389404296875,297.1499938964844,293.1499938964844,0.1474059373140335,-3124.827880859375,304.1661376953125,0.6567361950874329,0.2146190106868744,0.1990744173526764,293.3557434082031,297.1499938964844,293.1499938964844,0.0876800715923309,-2168.3623046875,304.1703186035156,0.5668964982032776,0.1384453177452087,0.1380959898233413,293.2254638671875,297.1499938964844,293.1499938964844,0.4028194546699524,-5389.689453125,304.1630554199219,0.8555089235305786,0.4863730669021606,0.3434433043003082,293.24420166015625,297.1499938964844,293.1499938964844,0.5034415125846863,-8685.794921875,304.1669006347656,0.9075177311897278,0.5804648399353027,0.5533153414726257,293.18975830078125,297.1499938964844,293.1499938964844,0.0173304546624422,-4046.993896484375,304.15240478515625,0.3719559609889984,0.0510986521840095,0.2580960690975189,291.1744079589844,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,294.28741455078125,291.1763000488281,1.0,0.4392592012882232,0.661878228187561,0.661878228187561,1.0,1.0,-1.790813684463501,0.7474334836006165,1.0433802604675293,0.3336930572986603,0.0,0.0,0.7724407315254211,166.89990234375,171.0,36.98688507080078,-21696.998046875,834.839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4817199707031,309.6585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,32176.96484375,32040.0,0.0,0.0,0.5015007257461548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3563460111618042,1.3563644886016846,-1.8448210539645515e-05,0.0,0.0005089595215395,0.0,0.0,317.459228515625,0.0,0.0,0.0,0.7752949595451355,4.0,0.0,1.0
465900,293.3027038574219,297.1499938964844,293.1499938964844,0.1458514332771301,-3098.240966796875,304.166015625,0.6538279056549072,0.212899625301361,0.197588101029396,293.3555908203125,297.1499938964844,293.1499938964844,0.0856728553771972,-2128.889892578125,304.1702880859375,0.5615612864494324,0.1358702033758163,0.1357239484786987,293.2255554199219,297.1499938964844,293.1499938964844,0.4013777077198028,-5374.353515625,304.1632995605469,0.8534302711486816,0.4853988587856293,0.3428168594837188,293.24420166015625,297.1499938964844,293.1499938964844,0.5015798211097717,-8660.4462890625,304.1672058105469,0.9050669074058532,0.5792710781097412,0.5522626638412476,293.1891784667969,297.1499938964844,293.1499938964844,0.0171193666756153,-4020.060546875,304.15234375,0.3694620430469513,0.0507093295454978,0.2566470205783844,291.18798828125,291.1499938964844,259.4654846191406,258.06280517578125,279.17169189453125,294.2869567871094,291.1897277832031,1.0,0.4395383894443512,0.6629640460014343,0.6629640460014343,1.0,1.0,-1.782424807548523,0.7440733313560486,1.0383514165878296,0.3321511745452881,0.0,0.0,0.7685361504554749,168.37039184570312,171.0,36.9457893371582,-21617.37890625,832.35009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51129150390625,309.67694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,32228.21875,30960.0,0.0,0.0,0.500512421131134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.347348928451538,1.3473671674728394,-1.831208646763116e-05,0.0,0.0005079564871266,0.0,0.0,312.500244140625,0.0,0.0,0.0,0.7561867237091064,4.0,0.0,1.0
465960,293.301513671875,297.1499938964844,293.1499938964844,0.1445332914590835,-3075.98486328125,304.1654968261719,0.6509796977043152,0.2111983150243759,0.196117028594017,293.3553771972656,297.1499938964844,293.1499938964844,0.0837983340024948,-2092.378662109375,304.16998291015625,0.5562009811401367,0.1333029121160507,0.1333585530519485,293.2256164550781,297.1499938964844,293.1499938964844,0.4005288481712341,-5365.8095703125,304.16241455078125,0.8513855338096619,0.4844302535057068,0.3421916961669922,293.2441711425781,297.1499938964844,293.1499938964844,0.500447690486908,-8645.8857421875,304.1661071777344,0.902710258960724,0.578085720539093,0.5512135028839111,293.1885986328125,297.1499938964844,293.1499938964844,0.0169458482414484,-3998.90283203125,304.1522216796875,0.3670001029968261,0.0503250807523727,0.2552205622196197,291.1851501464844,291.1499938964844,259.4725952148437,258.0711669921875,279.1717224121094,294.2864990234375,291.1845092773437,1.0,0.4398244321346283,0.6640524864196777,0.6640524864196777,1.0,1.0,-1.7740949392318726,0.7407359480857849,1.0333590507507324,0.3306180834770202,0.0,0.0,0.7663168907165527,169.841552734375,174.0,11.981432914733888,-21470.845703125,829.9126586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5590515136719,309.6703796386719,278.1499938964844,0.0,18000.0,313.1499938964844,31363.658203125,30960.0,0.0,0.0,0.4992670118808746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3194798231124878,1.3194975852966309,-1.766524655977264e-05,0.0,0.0005066925077699,0.0,0.0,294.7372741699219,0.0,0.0,0.0,0.7562592625617981,4.0,0.0,1.0
466020,293.29913330078125,297.1499938964844,293.1499938964844,0.1416328847408294,-3026.247802734375,304.1651916503906,0.645560085773468,0.2078443765640258,0.1932159960269928,293.3549499511719,297.1499938964844,293.1499938964844,0.0798633098602294,-2015.6123046875,304.1698913574219,0.5455665588378906,0.1281898319721222,0.1286433637142181,293.2256774902344,297.1499938964844,293.1499938964844,0.3979993462562561,-5339.0029296875,304.1625366210937,0.8475301861763,0.4824990630149841,0.3409472107887268,293.2440490722656,297.1499938964844,293.1499938964844,0.4971745908260345,-8601.48828125,304.166259765625,0.8983007669448853,0.5757278203964233,0.5491312146186829,293.1875915527344,297.1499938964844,293.1499938964844,0.0166711639612913,-3964.182373046875,304.1458740234375,0.3632109761238098,0.050000000745058,0.253502756357193,291.2020263671875,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,294.2854919433594,291.203369140625,1.0,0.440460056066513,0.6661748886108398,0.6661748886108398,1.0,1.0,-1.7588907480239868,0.734695315361023,1.024195432662964,0.3278483152389526,0.0,0.0,0.7585494518280029,172.66197204589844,162.0,23.68675422668457,-21339.115234375,825.8699340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66705322265625,309.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,31220.837890625,30960.0,0.0,0.0,0.4963354766368866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298646092414856,1.2986633777618408,-1.7301721527474e-05,0.0,0.0005037173978053,0.0,0.0,283.2309265136719,0.0,0.0,0.0,0.7464065551757812,4.0,0.0,1.0
466080,293.29913330078125,297.1499938964844,293.1499938964844,0.1416328847408294,-3026.247802734375,304.1651916503906,0.645560085773468,0.2078443765640258,0.1932159960269928,293.3549499511719,297.1499938964844,293.1499938964844,0.0798633098602294,-2015.6123046875,304.1698913574219,0.5455665588378906,0.1281898319721222,0.1286433637142181,293.2256774902344,297.1499938964844,293.1499938964844,0.3979993462562561,-5339.0029296875,304.1625366210937,0.8475301861763,0.4824990630149841,0.3409472107887268,293.2440490722656,297.1499938964844,293.1499938964844,0.4971745908260345,-8601.48828125,304.166259765625,0.8983007669448853,0.5757278203964233,0.5491312146186829,293.1875915527344,297.1499938964844,293.1499938964844,0.0166711639612913,-3964.182373046875,304.1458740234375,0.3632109761238098,0.050000000745058,0.253502756357193,291.2020263671875,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,294.2854919433594,291.203369140625,1.0,0.440460056066513,0.6661748886108398,0.6661748886108398,1.0,1.0,-1.7588907480239868,0.734695315361023,1.024195432662964,0.3278483152389526,0.0,0.0,0.7585494518280029,172.66197204589844,162.0,23.68675422668457,-21339.115234375,825.8699340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66705322265625,309.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,31220.837890625,30960.0,0.0,0.0,0.4963354766368866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298646092414856,1.2986633777618408,-1.7301721527474e-05,0.0,0.0005037173978053,0.0,0.0,283.2309265136719,0.0,0.0,0.0,0.7464065551757812,4.0,0.0,1.0
466140,293.2965393066406,297.1499938964844,293.1499938964844,0.1386660784482956,-2975.15771484375,304.1650695800781,0.6439810991287231,0.2045938521623611,0.1901774406433105,293.354248046875,297.1499938964844,293.1499938964844,0.0757809355854988,-1936.657958984375,304.1700744628906,0.5387251377105713,0.1231378838419914,0.1237466484308242,293.2255859375,297.1499938964844,293.1499938964844,0.3953587412834167,-5310.97900390625,304.1627502441406,0.8486757874488831,0.4806033074855804,0.3395479321479797,293.2437744140625,297.1499938964844,293.1499938964844,0.4938045144081116,-8555.7001953125,304.1664428710937,0.8995794653892517,0.5733990669250488,0.5468374490737915,293.1872863769531,297.1499938964844,293.1499938964844,0.0165357235819101,-3947.638916015625,304.13336181640625,0.3646017014980316,0.050000000745058,0.2529970705509186,291.21734619140625,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,294.284423828125,291.2182312011719,1.0,0.4364336729049682,0.6682717800140381,0.6682717800140381,1.0,1.0,-1.7443230152130127,0.728902280330658,1.0154207944869995,0.325232446193695,0.0,0.0,0.7484900951385498,169.83349609375,150.0,20.898426055908203,-21183.2734375,805.564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77783203125,309.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,31262.447265625,29880.0,0.0,0.0,0.4929393827915191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2713114023208618,1.271328330039978,-1.6884545402717777e-05,0.0,0.0005002708057872,0.0,0.0,269.2174377441406,0.0,0.0,0.0,0.7190659046173096,4.0,0.0,1.0
466200,293.2965393066406,297.1499938964844,293.1499938964844,0.1386660784482956,-2975.15771484375,304.1650695800781,0.6439810991287231,0.2045938521623611,0.1901774406433105,293.354248046875,297.1499938964844,293.1499938964844,0.0757809355854988,-1936.657958984375,304.1700744628906,0.5387251377105713,0.1231378838419914,0.1237466484308242,293.2255859375,297.1499938964844,293.1499938964844,0.3953587412834167,-5310.97900390625,304.1627502441406,0.8486757874488831,0.4806033074855804,0.3395479321479797,293.2437744140625,297.1499938964844,293.1499938964844,0.4938045144081116,-8555.7001953125,304.1664428710937,0.8995794653892517,0.5733990669250488,0.5468374490737915,293.1872863769531,297.1499938964844,293.1499938964844,0.0165357235819101,-3947.638916015625,304.13336181640625,0.3646017014980316,0.050000000745058,0.2529970705509186,291.21734619140625,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,294.284423828125,291.2182312011719,1.0,0.4364336729049682,0.6682717800140381,0.6682717800140381,1.0,1.0,-1.7443230152130127,0.728902280330658,1.0154207944869995,0.325232446193695,0.0,0.0,0.7484900951385498,169.83349609375,150.0,20.898426055908203,-21183.2734375,805.564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77783203125,309.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,31262.447265625,29880.0,0.0,0.0,0.4929393827915191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2713114023208618,1.271328330039978,-1.6884545402717777e-05,0.0,0.0005002708057872,0.0,0.0,269.2174377441406,0.0,0.0,0.0,0.7190659046173096,4.0,0.0,1.0
466260,293.29351806640625,297.1499938964844,293.1499938964844,0.1360154896974563,-2929.78125,304.1644897460937,0.6449309587478638,0.2014894783496856,0.1871353089809417,293.3531188964844,297.1499938964844,293.1499938964844,0.0717945396900177,-1860.7867431640625,304.1700439453125,0.5342929363250732,0.1181903257966041,0.1188037991523742,293.2249755859375,297.1499938964844,293.1499938964844,0.3935369253158569,-5292.2607421875,304.1615905761719,0.8531852960586548,0.478808045387268,0.338110089302063,293.2431030273437,297.1499938964844,293.1499938964844,0.4914461374282837,-8524.6904296875,304.1649780273437,0.9046677350997924,0.5711604356765747,0.5444807410240173,293.1872863769531,297.1499938964844,293.1499938964844,0.0163704250007867,-3929.09375,304.1202392578125,0.3681638836860657,0.050000000745058,0.2518624067306518,291.2070007324219,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,294.2830505371094,291.2078857421875,1.0,0.4297719597816467,0.6704279780387878,0.6704279780387878,1.0,1.0,-1.728817582130432,0.7226889729499817,1.0061285495758057,0.3223752975463867,0.0,0.0,0.7418090105056763,163.4404296875,138.0,2.4824466705322266,-20962.755859375,774.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9148864746094,309.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.32421875,29880.0,0.0,0.0,0.4887844920158386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2283425331115725,1.228358507156372,-1.599053393874783e-05,0.0,0.0004960541264154,0.0,0.0,245.37106323242188,0.0,0.0,0.0,0.7120727896690369,4.0,0.0,1.0
466320,293.29351806640625,297.1499938964844,293.1499938964844,0.1360154896974563,-2929.78125,304.1644897460937,0.6449309587478638,0.2014894783496856,0.1871353089809417,293.3531188964844,297.1499938964844,293.1499938964844,0.0717945396900177,-1860.7867431640625,304.1700439453125,0.5342929363250732,0.1181903257966041,0.1188037991523742,293.2249755859375,297.1499938964844,293.1499938964844,0.3935369253158569,-5292.2607421875,304.1615905761719,0.8531852960586548,0.478808045387268,0.338110089302063,293.2431030273437,297.1499938964844,293.1499938964844,0.4914461374282837,-8524.6904296875,304.1649780273437,0.9046677350997924,0.5711604356765747,0.5444807410240173,293.1872863769531,297.1499938964844,293.1499938964844,0.0163704250007867,-3929.09375,304.1202392578125,0.3681638836860657,0.050000000745058,0.2518624067306518,291.2070007324219,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,294.2830505371094,291.2078857421875,1.0,0.4297719597816467,0.6704279780387878,0.6704279780387878,1.0,1.0,-1.728817582130432,0.7226889729499817,1.0061285495758057,0.3223752975463867,0.0,0.0,0.7418090105056763,163.4404296875,138.0,2.4824466705322266,-20962.755859375,774.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9148864746094,309.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.32421875,29880.0,0.0,0.0,0.4887844920158386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2283425331115725,1.228358507156372,-1.599053393874783e-05,0.0,0.0004960541264154,0.0,0.0,245.37106323242188,0.0,0.0,0.0,0.7120727896690369,4.0,0.0,1.0
466380,293.290283203125,297.1499938964844,293.1499938964844,0.1331392526626587,-2879.821533203125,304.1644592285156,0.6476373076438904,0.198513001203537,0.1841356307268142,293.35162353515625,297.1499938964844,293.1499938964844,0.067609891295433,-1781.8355712890625,304.1703186035156,0.5313828587532043,0.1133456006646156,0.1138784885406494,293.22418212890625,297.1499938964844,293.1499938964844,0.3909202516078949,-5264.3359375,304.1620788574219,0.860095739364624,0.4770695567131042,0.3366625607013702,293.2422790527344,297.1499938964844,293.1499938964844,0.488109141588211,-8479.017578125,304.16552734375,0.9128273129463196,0.5689690113067627,0.5421022176742554,293.1872863769531,297.1499938964844,293.1499938964844,0.0161210466176271,-3897.554443359375,304.107421875,0.3732334077358246,0.050000000745058,0.2503486573696136,291.2204895019531,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,294.28143310546875,291.2211303710937,1.0,0.4214065670967102,0.6726475954055786,0.6726475954055786,1.0,1.0,-1.7128911018371582,0.7162900567054749,0.9966010451316832,0.3194119036197662,0.0,0.0,0.7314488291740417,155.0184326171875,126.0,12.379020690917969,-20795.130859375,737.2579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406494140625,309.9015808105469,278.1499938964844,0.0,18000.0,313.1499938964844,30192.064453125,29880.0,0.0,0.0,0.484211266040802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.200528621673584,1.2005442380905151,-1.558001349621918e-05,0.0,0.0004914128803648,0.0,0.0,232.4012908935547,0.0,0.0,0.0,0.6995009779930115,4.0,0.0,1.0
466440,293.290283203125,297.1499938964844,293.1499938964844,0.1331392526626587,-2879.821533203125,304.1644592285156,0.6476373076438904,0.198513001203537,0.1841356307268142,293.35162353515625,297.1499938964844,293.1499938964844,0.067609891295433,-1781.8355712890625,304.1703186035156,0.5313828587532043,0.1133456006646156,0.1138784885406494,293.22418212890625,297.1499938964844,293.1499938964844,0.3909202516078949,-5264.3359375,304.1620788574219,0.860095739364624,0.4770695567131042,0.3366625607013702,293.2422790527344,297.1499938964844,293.1499938964844,0.488109141588211,-8479.017578125,304.16552734375,0.9128273129463196,0.5689690113067627,0.5421022176742554,293.1872863769531,297.1499938964844,293.1499938964844,0.0161210466176271,-3897.554443359375,304.107421875,0.3732334077358246,0.050000000745058,0.2503486573696136,291.2204895019531,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,294.28143310546875,291.2211303710937,1.0,0.4214065670967102,0.6726475954055786,0.6726475954055786,1.0,1.0,-1.7128911018371582,0.7162900567054749,0.9966010451316832,0.3194119036197662,0.0,0.0,0.7314488291740417,155.0184326171875,126.0,12.379020690917969,-20795.130859375,737.2579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406494140625,309.9015808105469,278.1499938964844,0.0,18000.0,313.1499938964844,30192.064453125,29880.0,0.0,0.0,0.484211266040802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.200528621673584,1.2005442380905151,-1.558001349621918e-05,0.0,0.0004914128803648,0.0,0.0,232.4012908935547,0.0,0.0,0.0,0.6995009779930115,4.0,0.0,1.0
466500,293.28857421875,297.1499938964844,293.1499938964844,0.1317579448223114,-2855.799560546875,304.1643371582031,0.6495525240898132,0.1970712095499038,0.1826592683792114,293.35076904296875,297.1499938964844,293.1499938964844,0.0655272081494331,-1743.037353515625,304.17041015625,0.5303680896759033,0.1109628304839134,0.1114334389567375,293.2237548828125,297.1499938964844,293.1499938964844,0.3896935880184173,-5251.31787109375,304.162109375,0.8643296957015991,0.4762168526649475,0.3359358012676239,293.2418212890625,297.1499938964844,293.1499938964844,0.4865389466285705,-8457.6513671875,304.1655578613281,0.917983055114746,0.5678883194923401,0.5409064888954163,293.1872253417969,297.1499938964844,293.1499938964844,0.0159920044243335,-3881.2236328125,304.1011657714844,0.3762461245059967,0.050000000745058,0.2494999766349792,291.2247009277344,291.1499938964844,259.5406188964844,258.14910888671875,279.1722412109375,294.2805480957031,291.2251281738281,1.0,0.4167706668376922,0.6737818121910095,0.6737818121910095,1.0,1.0,-1.7048555612564087,0.713060200214386,0.9917954206466676,0.317911148071289,0.0,0.0,0.7260382771492004,150.31723022460938,126.0,11.473966598510742,-20700.927734375,717.4920043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10028076171875,309.92681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,30203.470703125,28800.0,0.0,0.0,0.4817714691162109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1852281093597412,1.1852434873580933,-1.5360927136498503e-05,0.0,0.0004889367846772,0.0,0.0,225.51388549804688,0.0,0.0,0.0,0.6777114868164062,4.0,0.0,1.0
466560,293.28680419921875,297.1499938964844,293.1499938964844,0.1306088715791702,-2836.14453125,304.163818359375,0.6518165469169617,0.1956598162651062,0.1812012940645218,293.3498229980469,297.1499938964844,293.1499938964844,0.0635608658194542,-1706.9786376953125,304.1702880859375,0.5296030640602112,0.1086068600416183,0.1090042069554328,293.2232666015625,297.1499938964844,293.1499938964844,0.3890957236289978,-5245.54052734375,304.1609802246094,0.8690506219863892,0.4753790497779846,0.3352108001708984,293.2413024902344,297.1499938964844,293.1499938964844,0.4857412874698639,-8447.76171875,304.1641540527344,0.9237843751907348,0.5668236613273621,0.5397131443023682,293.1871337890625,297.1499938964844,293.1499938964844,0.0158911719918251,-3869.95556640625,304.0948791503906,0.3795477747917175,0.050000000745058,0.2486095130443573,291.2111511230469,291.1499938964844,259.5489196777344,258.1583251953125,279.17254638671875,294.27960205078125,291.20880126953125,1.0,0.4119051098823547,0.6749311089515686,0.6749311089515686,1.0,1.0,-1.6968159675598145,0.7098296284675598,0.9869863986968994,0.3164078295230865,0.0,0.0,0.7231351137161255,145.39381408691406,114.0,-16.495990753173828,-20535.0234375,697.2476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16973876953125,309.9179077148437,278.1499938964844,0.0,18000.0,313.1499938964844,29285.677734375,28800.0,0.0,0.0,0.4791082739830017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.154073715209961,1.1540883779525757,-1.471080759074539e-05,0.0,0.0004862339992541,0.0,0.0,209.7296295166016,0.0,0.0,0.0,0.6763768196105957,4.0,0.0,1.0
466620,293.283203125,297.1499938964844,293.1499938964844,0.1280202716588974,-2790.97998046875,304.1635437011719,0.6574105024337769,0.1929251104593277,0.1783484369516372,293.34765625,297.1499938964844,293.1499938964844,0.0594262033700943,-1631.59326171875,304.17041015625,0.528793215751648,0.1039804369211196,0.1042060703039169,293.2221984863281,297.1499938964844,293.1499938964844,0.3869023323059082,-5222.25634765625,304.1610412597656,0.8799660205841064,0.4737347960472107,0.3337753713130951,293.240234375,297.1499938964844,293.1499938964844,0.4829294383525848,-8409.44921875,304.1641845703125,0.937106430530548,0.5647290349006653,0.5373505353927612,293.1867980957031,297.1499938964844,293.1499938964844,0.0156298540532588,-3836.663330078125,304.0829772949219,0.3869940340518951,0.050000000745058,0.2467374056577682,291.2118530273437,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,294.2775573730469,291.21246337890625,1.0,0.4016079008579254,0.6772742867469788,0.6772742867469788,1.0,1.0,-1.6808218955993652,0.7034097909927368,0.9774121642112732,0.3134172260761261,0.0,0.0,0.7152782678604126,135.06480407714844,102.0,2.1998214721679688,-20379.025390625,655.9574584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2924499511719,309.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,29073.79296875,28800.0,0.0,0.0,0.4735454022884369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1310492753982544,1.1310635805130005,-1.434339446859667e-05,0.0,0.0004805883800145,0.0,0.0,199.6166839599609,0.0,0.0,0.0,0.6657174825668335,4.0,0.0,1.0
466680,293.283203125,297.1499938964844,293.1499938964844,0.1280202716588974,-2790.97998046875,304.1635437011719,0.6574105024337769,0.1929251104593277,0.1783484369516372,293.34765625,297.1499938964844,293.1499938964844,0.0594262033700943,-1631.59326171875,304.17041015625,0.528793215751648,0.1039804369211196,0.1042060703039169,293.2221984863281,297.1499938964844,293.1499938964844,0.3869023323059082,-5222.25634765625,304.1610412597656,0.8799660205841064,0.4737347960472107,0.3337753713130951,293.240234375,297.1499938964844,293.1499938964844,0.4829294383525848,-8409.44921875,304.1641845703125,0.937106430530548,0.5647290349006653,0.5373505353927612,293.1867980957031,297.1499938964844,293.1499938964844,0.0156298540532588,-3836.663330078125,304.0829772949219,0.3869940340518951,0.050000000745058,0.2467374056577682,291.2118530273437,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,294.2775573730469,291.21246337890625,1.0,0.4016079008579254,0.6772742867469788,0.6772742867469788,1.0,1.0,-1.6808218955993652,0.7034097909927368,0.9774121642112732,0.3134172260761261,0.0,0.0,0.7152782678604126,135.06480407714844,102.0,2.1998214721679688,-20379.025390625,655.9574584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2924499511719,309.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,29073.79296875,28800.0,0.0,0.0,0.4735454022884369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1310492753982544,1.1310635805130005,-1.434339446859667e-05,0.0,0.0004805883800145,0.0,0.0,199.6166839599609,0.0,0.0,0.0,0.6657174825668335,4.0,0.0,1.0
466740,293.2795104980469,297.1499938964844,293.1499938964844,0.1254939883947372,-2746.6884765625,304.1632385253906,0.6645015478134155,0.1903027892112732,0.1755812466144561,293.3451843261719,297.1499938964844,293.1499938964844,0.0552914030849933,-1557.468505859375,304.1705017089844,0.5289456844329834,0.0994768962264061,0.0995046868920326,293.2212219238281,297.1499938964844,293.1499938964844,0.3846287131309509,-5198.07470703125,304.1611328125,0.8928719162940979,0.4721038341522217,0.3323388993740082,293.2392272949219,297.1499938964844,293.1499938964844,0.4800183475017547,-8369.712890625,304.164306640625,0.9521976113319396,0.5626482963562012,0.5349867343902588,293.18634033203125,297.1499938964844,293.1499938964844,0.0153621165081858,-3801.7373046875,304.0716247558594,0.3950973153114319,0.050000000745058,0.2447882890701294,291.2164306640625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,294.2754211425781,291.21649169921875,1.0,0.3907014727592468,0.6796831488609314,0.6796831488609314,1.0,1.0,-1.6649519205093384,0.6970515847206116,0.9679003357887268,0.3104517161846161,0.0,0.0,0.7060316205024719,124.33081817626952,90.0,3.5109479427337646,-20188.423828125,614.3147583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38897705078125,310.0214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,29077.3671875,27720.0,0.0,0.0,0.46780925989151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1045490503311155,1.1045631170272827,-1.3984446013637353e-05,0.0,0.000474766944535,0.0,0.0,188.9686279296875,0.0,0.0,0.0,0.6391153335571289,4.0,0.0,1.0
466800,293.2795104980469,297.1499938964844,293.1499938964844,0.1254939883947372,-2746.6884765625,304.1632385253906,0.6645015478134155,0.1903027892112732,0.1755812466144561,293.3451843261719,297.1499938964844,293.1499938964844,0.0552914030849933,-1557.468505859375,304.1705017089844,0.5289456844329834,0.0994768962264061,0.0995046868920326,293.2212219238281,297.1499938964844,293.1499938964844,0.3846287131309509,-5198.07470703125,304.1611328125,0.8928719162940979,0.4721038341522217,0.3323388993740082,293.2392272949219,297.1499938964844,293.1499938964844,0.4800183475017547,-8369.712890625,304.164306640625,0.9521976113319396,0.5626482963562012,0.5349867343902588,293.18634033203125,297.1499938964844,293.1499938964844,0.0153621165081858,-3801.7373046875,304.0716247558594,0.3950973153114319,0.050000000745058,0.2447882890701294,291.2164306640625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,294.2754211425781,291.21649169921875,1.0,0.3907014727592468,0.6796831488609314,0.6796831488609314,1.0,1.0,-1.6649519205093384,0.6970515847206116,0.9679003357887268,0.3104517161846161,0.0,0.0,0.7060316205024719,124.33081817626952,90.0,3.5109479427337646,-20188.423828125,614.3147583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38897705078125,310.0214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,29077.3671875,27720.0,0.0,0.0,0.46780925989151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1045490503311155,1.1045631170272827,-1.3984446013637353e-05,0.0,0.000474766944535,0.0,0.0,188.9686279296875,0.0,0.0,0.0,0.6391153335571289,4.0,0.0,1.0
466860,293.27569580078125,297.1499938964844,293.1499938964844,0.1233589798212051,-2709.627197265625,304.16241455078125,0.6733030080795288,0.1877911984920501,0.1729050576686859,293.34228515625,297.1499938964844,293.1499938964844,0.0513565875589847,-1488.432861328125,304.17022705078125,0.5301942825317383,0.0951145589351654,0.0949215367436409,293.2201843261719,297.1499938964844,293.1499938964844,0.3833096027374267,-5184.78173828125,304.1596984863281,0.9080979228019714,0.4705093502998352,0.3309167325496673,293.2381286621094,297.1499938964844,293.1499938964844,0.4782873392105102,-8347.3046875,304.1625061035156,0.9684235453605652,0.5606120228767395,0.532647967338562,293.18572998046875,297.1499938964844,293.1499938964844,0.0151391765102744,-3774.536376953125,304.0605773925781,0.4032438993453979,0.050000000745058,0.2427946925163269,291.1925048828125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,294.2730712890625,291.19287109375,1.0,0.3792954981327057,0.6821556091308594,0.6821556091308594,1.0,1.0,-1.649327039718628,0.6908086538314819,0.958518385887146,0.307538628578186,0.0,0.0,0.7022268772125244,113.36810302734376,78.0,-13.947385787963867,-19950.166015625,572.9153442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4875183105469,310.0277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,27947.37890625,27720.0,0.0,0.0,0.4616623818874359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0690408945083618,1.069054126739502,-1.3260222658573184e-05,0.0,0.0004685286257881,0.0,0.0,172.87844848632812,0.0,0.0,0.0,0.6355270147323608,4.0,0.0,1.0
466920,293.27569580078125,297.1499938964844,293.1499938964844,0.1233589798212051,-2709.627197265625,304.16241455078125,0.6733030080795288,0.1877911984920501,0.1729050576686859,293.34228515625,297.1499938964844,293.1499938964844,0.0513565875589847,-1488.432861328125,304.17022705078125,0.5301942825317383,0.0951145589351654,0.0949215367436409,293.2201843261719,297.1499938964844,293.1499938964844,0.3833096027374267,-5184.78173828125,304.1596984863281,0.9080979228019714,0.4705093502998352,0.3309167325496673,293.2381286621094,297.1499938964844,293.1499938964844,0.4782873392105102,-8347.3046875,304.1625061035156,0.9684235453605652,0.5606120228767395,0.532647967338562,293.18572998046875,297.1499938964844,293.1499938964844,0.0151391765102744,-3774.536376953125,304.0605773925781,0.4032438993453979,0.050000000745058,0.2427946925163269,291.1925048828125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,294.2730712890625,291.19287109375,1.0,0.3792954981327057,0.6821556091308594,0.6821556091308594,1.0,1.0,-1.649327039718628,0.6908086538314819,0.958518385887146,0.307538628578186,0.0,0.0,0.7022268772125244,113.36810302734376,78.0,-13.947385787963867,-19950.166015625,572.9153442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4875183105469,310.0277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,27947.37890625,27720.0,0.0,0.0,0.4616623818874359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0690408945083618,1.069054126739502,-1.3260222658573184e-05,0.0,0.0004685286257881,0.0,0.0,172.87844848632812,0.0,0.0,0.0,0.6355270147323608,4.0,0.0,1.0
466980,293.2718811035156,297.1499938964844,293.1499938964844,0.1209966540336608,-2667.832763671875,304.1622009277344,0.6841220855712891,0.1853816658258438,0.1703174263238906,293.3388671875,297.1499938964844,293.1499938964844,0.0473343953490257,-1418.408203125,304.1701965332031,0.5328531265258789,0.0909389182925224,0.0904970169067382,293.2192687988281,297.1499938964844,293.1499938964844,0.3810479938983917,-5160.51318359375,304.16021728515625,0.927631378173828,0.4689213931560516,0.3295029699802398,293.23712158203125,297.1499938964844,293.1499938964844,0.4754043221473694,-8307.552734375,304.1631164550781,0.985058844089508,0.5585847496986389,0.5303250551223755,293.1849975585937,297.1499938964844,293.1499938964844,0.0148729151114821,-3738.5078125,304.0503234863281,0.4124160408973694,0.050000000745058,0.2407768666744232,291.1984558105469,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,294.27056884765625,291.198486328125,1.0,0.3674452006816864,0.6846942901611328,0.6846942901611328,1.0,1.0,-1.6339991092681885,0.6847042441368103,0.9492948055267334,0.3046909272670746,0.0,0.0,0.6952928900718689,102.2854232788086,66.0,-0.3586784899234772,-19777.818359375,532.0907592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5469970703125,310.0483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,27921.509765625,27720.0,0.0,0.0,0.4555872678756714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0506224632263184,1.0506354570388794,-1.3017297533224337e-05,0.0,0.0004623631539288,0.0,0.0,166.09640502929688,0.0,0.0,0.0,0.6273775696754456,4.0,0.0,1.0
