time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470520,293.18365478515625,297.1499938964844,293.1499938964844,0.0893924310803413,-2092.739013671875,304.15264892578125,0.6191511750221252,0.1446799337863922,0.1336718499660492,293.4725036621094,297.1499938964844,293.1499938964844,0.0108009688556194,-681.4964599609375,302.2374267578125,0.4035755097866058,0.050000000745058,0.0511694103479385,293.21990966796875,297.1499938964844,293.1499938964844,0.3295945823192596,-4604.04541015625,304.16015625,0.8724948763847351,0.4171728193759918,0.2939090430736542,293.2438659667969,297.1499938964844,293.1499938964844,0.4137885570526123,-7451.62109375,304.1636047363281,0.9298211932182312,0.4997190237045288,0.4755632877349853,293.2303771972656,297.1499938964844,293.1499938964844,0.0133486166596412,-3582.0283203125,303.41363525390625,0.4035755097866058,0.050000000745058,0.2427256554365158,291.1967468261719,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,294.3575744628906,291.19677734375,1.0,0.353235512971878,0.8130459785461426,0.8130459785461426,1.0,1.0,-1.436651587486267,0.6203831434249878,0.8162683844566345,0.2816971838474273,0.0,0.0,0.7398613691329956,108.98249816894533,78.0,2.500208616256714,-17318.572265625,434.7020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5906677246094,309.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18150.541015625,18000.0,0.0,0.0,0.3978790938854217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471792578697203,0.9471887946128844,-9.552662049827632e-06,0.0,0.0004037967009935,0.0,0.0,112.88539123535156,0.0,0.0,0.0,0.5499308109283447,4.0,0.0,1.0
470580,293.1796569824219,297.1499938964844,293.1499938964844,0.089027851819992,-2085.976806640625,304.1523742675781,0.6291309595108032,0.1446369737386703,0.133243590593338,293.4765930175781,297.1499938964844,293.1499938964844,0.0104622915387153,-668.8760986328125,302.11474609375,0.4117913544178009,0.050000000745058,0.0507870577275753,293.2186279296875,297.1499938964844,293.1499938964844,0.3276697397232055,-4582.904296875,304.15997314453125,0.8872363567352295,0.4156571328639984,0.2925652265548706,293.2420654296875,297.1499938964844,293.1499938964844,0.4112304449081421,-7415.61083984375,304.163330078125,0.94744873046875,0.4977065026760101,0.4732779860496521,293.2304382324219,297.1499938964844,293.1499938964844,0.0131133366376161,-3547.172607421875,303.3858337402344,0.4117913544178009,0.050000000745058,0.2409119307994842,291.1969299316406,291.1499938964844,260.6566772460937,259.1368103027344,279.2292785644531,294.3611145019531,291.19683837890625,1.0,0.3428777754306793,0.821161687374115,0.821161687374115,1.0,1.0,-1.4291445016860962,0.6177598237991333,0.8113847374916077,0.2806688845157623,0.0,0.0,0.7335787415504456,99.17137908935548,66.0,0.4567404985427856,-17219.87109375,406.8208312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.647705078125,309.2375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18150.7890625,18000.0,0.0,0.0,0.3954290449619293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9330639243125916,0.933073341846466,-9.391553248860872e-06,0.0,0.0004013102152384,0.0,0.0,108.94088745117188,0.0,0.0,0.0,0.5436338186264038,4.0,0.0,1.0
470640,293.1796569824219,297.1499938964844,293.1499938964844,0.089027851819992,-2085.976806640625,304.1523742675781,0.6291309595108032,0.1446369737386703,0.133243590593338,293.4765930175781,297.1499938964844,293.1499938964844,0.0104622915387153,-668.8760986328125,302.11474609375,0.4117913544178009,0.050000000745058,0.0507870577275753,293.2186279296875,297.1499938964844,293.1499938964844,0.3276697397232055,-4582.904296875,304.15997314453125,0.8872363567352295,0.4156571328639984,0.2925652265548706,293.2420654296875,297.1499938964844,293.1499938964844,0.4112304449081421,-7415.61083984375,304.163330078125,0.94744873046875,0.4977065026760101,0.4732779860496521,293.2304382324219,297.1499938964844,293.1499938964844,0.0131133366376161,-3547.172607421875,303.3858337402344,0.4117913544178009,0.050000000745058,0.2409119307994842,291.1969299316406,291.1499938964844,260.6566772460937,259.1368103027344,279.2292785644531,294.3611145019531,291.19683837890625,1.0,0.3428777754306793,0.821161687374115,0.821161687374115,1.0,1.0,-1.4291445016860962,0.6177598237991333,0.8113847374916077,0.2806688845157623,0.0,0.0,0.7335787415504456,99.17137908935548,66.0,0.4567404985427856,-17219.87109375,406.8208312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.647705078125,309.2375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18150.7890625,18000.0,0.0,0.0,0.3954290449619293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9330639243125916,0.933073341846466,-9.391553248860872e-06,0.0,0.0004013102152384,0.0,0.0,108.94088745117188,0.0,0.0,0.0,0.5436338186264038,4.0,0.0,1.0
470700,293.1776123046875,297.1499938964844,293.1499938964844,0.0888780131936073,-2083.2109375,304.1522216796875,0.6348993182182312,0.1446655839681625,0.1330633610486984,293.47808837890625,297.1499938964844,293.1499938964844,0.0102985370904207,-662.608642578125,302.05426025390625,0.4166986346244812,0.050000000745058,0.0505883581936359,293.21795654296875,297.1499938964844,293.1499938964844,0.3267356157302856,-4572.6484375,304.15985107421875,0.8958591222763062,0.4149192869663238,0.2919016182422638,293.2411193847656,297.1499938964844,293.1499938964844,0.4099884033203125,-7398.1298828125,304.1631774902344,0.9571869373321532,0.4967237114906311,0.4721497893333435,293.2303161621094,297.1499938964844,293.1499938964844,0.0129957878962159,-3529.51953125,303.37225341796875,0.4166986346244812,0.050000000745058,0.2399693876504898,291.1964416503906,291.1499938964844,260.67498779296875,259.1522827148437,279.2310485839844,294.3624572753906,291.1963195800781,1.0,0.3373771905899048,0.825351357460022,0.825351357460022,1.0,1.0,-1.4254071712493896,0.6164457201957703,0.8089614510536194,0.280150443315506,0.0,0.0,0.7305271029472351,94.07598114013672,66.0,-0.5614321827888489,-17170.0625,392.5323791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6749572753906,309.24444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18149.03515625,18000.0,0.0,0.0,0.3941326439380646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9260971546173096,0.9261065125465392,-9.312503607361576e-06,0.0,0.000399994518375,0.0,0.0,107.02812957763672,0.0,0.0,0.0,0.5405340790748596,4.0,0.0,1.0
470760,293.1754150390625,297.1499938964844,293.1499938964844,0.0887610986828804,-2081.06787109375,304.15203857421875,0.6413843631744385,0.1447460502386093,0.1329194605350494,293.4789428710937,297.1499938964844,293.1499938964844,0.0101400855928659,-656.4373168945312,301.9951477050781,0.4223538935184479,0.050000000745058,0.0503861419856548,293.2172546386719,297.1499938964844,293.1499938964844,0.3258226811885834,-4562.62939453125,304.15972900390625,0.9054283499717712,0.4141965508460998,0.2912453114986419,293.2401733398437,297.1499938964844,293.1499938964844,0.4087734222412109,-7381.033203125,304.1629943847656,0.967330515384674,0.4957582056522369,0.47103351354599,293.2301330566406,297.1499938964844,293.1499938964844,0.0128789357841014,-3511.8193359375,303.35888671875,0.4223538935184479,0.050000000745058,0.2390101701021194,291.19561767578125,291.1499938964844,260.6933288574219,259.1677551269531,279.23272705078125,294.36334228515625,291.1954040527344,1.0,0.3316887319087982,0.8296135663986206,0.8296135663986206,1.0,1.0,-1.4217121601104736,0.6151427626609802,0.8065694570541382,0.2796352207660675,0.0,0.0,0.727567732334137,88.89248657226562,54.0,-1.5964514017105105,-17120.390625,378.1235046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7008972167969,309.2503356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18146.076171875,18000.0,0.0,0.0,0.3927963376045227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9192671775817872,0.9192764163017272,-9.235298421117475e-06,0.0,0.0003986383380834,0.0,0.0,105.174560546875,0.0,0.0,0.0,0.5375006198883057,4.0,0.0,1.0
470820,293.1708374023437,297.1499938964844,293.1499938964844,0.0886330530047416,-2078.77734375,304.15155029296875,0.6571716666221619,0.1450295448303222,0.1327486187219619,293.4789733886719,297.1499938964844,293.1499938964844,0.0098380502313375,-644.383544921875,301.8808898925781,0.4367138743400574,0.050000000745058,0.0499744936823844,293.2157897949219,297.1499938964844,293.1499938964844,0.3240638673305511,-4543.3369140625,304.159423828125,0.9299745559692384,0.4127913117408752,0.2899568080902099,293.2381896972656,297.1499938964844,293.1499938964844,0.4064284265041351,-7348.04443359375,304.1625671386719,0.9880977272987366,0.4938745200634002,0.4688400328159332,293.2294921875,297.1499938964844,293.1499938964844,0.0126486755907535,-3476.5078125,303.3327941894531,0.4367138743400574,0.050000000745058,0.237057477235794,291.1928405761719,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,294.3637390136719,291.1925354003906,1.0,0.3197996318340301,0.8383352756500244,0.8383352756500244,1.0,1.0,-1.4144887924194336,0.6125854849815369,0.8019033670425415,0.2786227464675903,0.0,0.0,0.7220287322998047,78.3462905883789,42.0,-3.611523151397705,-17022.326171875,349.1690979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7472229003906,309.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.44140625,18000.0,0.0,0.0,0.3900324702262878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062601923942566,0.9062693119049072,-9.088930710277054e-06,0.0,0.0003958333691116,0.0,0.0,101.70230102539062,0.0,0.0,0.0,0.5317379832267761,4.0,0.0,1.0
470880,293.1708374023437,297.1499938964844,293.1499938964844,0.0886330530047416,-2078.77734375,304.15155029296875,0.6571716666221619,0.1450295448303222,0.1327486187219619,293.4789733886719,297.1499938964844,293.1499938964844,0.0098380502313375,-644.383544921875,301.8808898925781,0.4367138743400574,0.050000000745058,0.0499744936823844,293.2157897949219,297.1499938964844,293.1499938964844,0.3240638673305511,-4543.3369140625,304.159423828125,0.9299745559692384,0.4127913117408752,0.2899568080902099,293.2381896972656,297.1499938964844,293.1499938964844,0.4064284265041351,-7348.04443359375,304.1625671386719,0.9880977272987366,0.4938745200634002,0.4688400328159332,293.2294921875,297.1499938964844,293.1499938964844,0.0126486755907535,-3476.5078125,303.3327941894531,0.4367138743400574,0.050000000745058,0.237057477235794,291.1928405761719,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,294.3637390136719,291.1925354003906,1.0,0.3197996318340301,0.8383352756500244,0.8383352756500244,1.0,1.0,-1.4144887924194336,0.6125854849815369,0.8019033670425415,0.2786227464675903,0.0,0.0,0.7220287322998047,78.3462905883789,42.0,-3.611523151397705,-17022.326171875,349.1690979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7472229003906,309.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.44140625,18000.0,0.0,0.0,0.3900324702262878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062601923942566,0.9062693119049072,-9.088930710277054e-06,0.0,0.0003958333691116,0.0,0.0,101.70230102539062,0.0,0.0,0.0,0.5317379832267761,4.0,0.0,1.0
470940,293.16619873046875,297.1499938964844,293.1499938964844,0.0885922163724899,-2078.0205078125,304.151123046875,0.6750888824462891,0.1454432159662246,0.1327369213104248,293.47723388671875,297.1499938964844,293.1499938964844,0.0095647489652037,-633.0564575195312,301.7721862792969,0.4539116621017456,0.050000000745058,0.049608401954174,293.21417236328125,297.1499938964844,293.1499938964844,0.3222454190254211,-4523.21240234375,304.1593322753906,0.956041157245636,0.4114549160003662,0.2887434065341949,293.2312316894531,297.1499938964844,293.1499938964844,0.3926185667514801,-7140.56640625,304.18341064453125,0.9990000128746032,0.4930042028427124,0.4549337029457092,293.2284545898437,297.1499938964844,293.1499938964844,0.0124391140416264,-3443.3671875,303.308349609375,0.4539116621017456,0.050000000745058,0.2353209108114242,291.1946105957031,291.1499938964844,260.76666259765625,259.2300109863281,279.249755859375,294.3634338378906,291.197509765625,1.0,0.3068984150886535,0.845434844493866,0.845434844493866,1.0,1.0,-1.3938413858413696,0.6036441326141357,0.7901971936225891,0.274145245552063,0.0,0.0,0.7162359952926636,68.73123931884766,45.0,15.015509605407717,-16827.68359375,316.6659240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79132080078125,309.29278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18131.185546875,18000.0,0.0,0.0,0.3871205151081085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941479921340942,0.8941569328308105,-8.955319572123699e-06,0.0,0.0003928781370632,0.0,0.0,98.55178833007812,0.0,0.0,0.0,0.5263596773147583,4.0,0.0,1.0
471000,293.16619873046875,297.1499938964844,293.1499938964844,0.0885922163724899,-2078.0205078125,304.151123046875,0.6750888824462891,0.1454432159662246,0.1327369213104248,293.47723388671875,297.1499938964844,293.1499938964844,0.0095647489652037,-633.0564575195312,301.7721862792969,0.4539116621017456,0.050000000745058,0.049608401954174,293.21417236328125,297.1499938964844,293.1499938964844,0.3222454190254211,-4523.21240234375,304.1593322753906,0.956041157245636,0.4114549160003662,0.2887434065341949,293.2312316894531,297.1499938964844,293.1499938964844,0.3926185667514801,-7140.56640625,304.18341064453125,0.9990000128746032,0.4930042028427124,0.4549337029457092,293.2284545898437,297.1499938964844,293.1499938964844,0.0124391140416264,-3443.3671875,303.308349609375,0.4539116621017456,0.050000000745058,0.2353209108114242,291.1946105957031,291.1499938964844,260.76666259765625,259.2300109863281,279.249755859375,294.3634338378906,291.197509765625,1.0,0.3068984150886535,0.845434844493866,0.845434844493866,1.0,1.0,-1.3938413858413696,0.6036441326141357,0.7901971936225891,0.274145245552063,0.0,0.0,0.7162359952926636,68.73123931884766,45.0,15.015509605407717,-16827.68359375,316.6659240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79132080078125,309.29278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18131.185546875,18000.0,0.0,0.0,0.3871205151081085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941479921340942,0.8941569328308105,-8.955319572123699e-06,0.0,0.0003928781370632,0.0,0.0,98.55178833007812,0.0,0.0,0.0,0.5263596773147583,4.0,0.0,1.0
471060,293.1614990234375,297.1499938964844,293.1499938964844,0.0884245187044143,-2074.168701171875,304.1510009765625,0.6870052218437195,0.1459881961345672,0.1330160796642303,293.4746398925781,297.1499938964844,293.1499938964844,0.0093190623447299,-621.7888793945312,301.6759948730469,0.4653080105781555,0.050000000745058,0.0494121275842189,293.2129821777344,297.1499938964844,293.1499938964844,0.3192653357982635,-4489.10498046875,304.1611633300781,0.9703067541122437,0.4100701808929443,0.287658542394638,293.1955871582031,297.1499938964844,293.1499938964844,0.3696484863758087,-6798.16259765625,304.209716796875,0.9990000128746032,0.4981347918510437,0.4339816570281982,293.2272644042969,297.1499938964844,293.1499938964844,0.0122520281001925,-3409.507080078125,303.2878723144531,0.4653080105781555,0.050000000745058,0.2343898564577102,291.2455139160156,291.1499938964844,260.8033447265625,259.2613830566406,279.2843322753906,294.3639831542969,291.2486877441406,1.0,0.2980887293815613,0.8448842763900757,0.8448842763900757,1.0,1.0,-1.3663355112075806,0.5909950137138367,0.7753404974937439,0.2669975757598877,0.0,0.0,0.700036883354187,63.299259185791016,48.0,50.0810432434082,-16525.375,291.9048156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8894348144531,309.34063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18313.28125,18000.0,0.0,0.0,0.3833973407745361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679259419441223,0.8679346442222595,-8.715919648238923e-06,0.0,0.000389099586755,0.0,0.0,92.32135009765624,0.0,0.0,0.0,0.5149704813957214,4.0,0.0,1.0
471120,293.1614990234375,297.1499938964844,293.1499938964844,0.0884245187044143,-2074.168701171875,304.1510009765625,0.6870052218437195,0.1459881961345672,0.1330160796642303,293.4746398925781,297.1499938964844,293.1499938964844,0.0093190623447299,-621.7888793945312,301.6759948730469,0.4653080105781555,0.050000000745058,0.0494121275842189,293.2129821777344,297.1499938964844,293.1499938964844,0.3192653357982635,-4489.10498046875,304.1611633300781,0.9703067541122437,0.4100701808929443,0.287658542394638,293.1955871582031,297.1499938964844,293.1499938964844,0.3696484863758087,-6798.16259765625,304.209716796875,0.9990000128746032,0.4981347918510437,0.4339816570281982,293.2272644042969,297.1499938964844,293.1499938964844,0.0122520281001925,-3409.507080078125,303.2878723144531,0.4653080105781555,0.050000000745058,0.2343898564577102,291.2455139160156,291.1499938964844,260.8033447265625,259.2613830566406,279.2843322753906,294.3639831542969,291.2486877441406,1.0,0.2980887293815613,0.8448842763900757,0.8448842763900757,1.0,1.0,-1.3663355112075806,0.5909950137138367,0.7753404974937439,0.2669975757598877,0.0,0.0,0.700036883354187,63.299259185791016,48.0,50.0810432434082,-16525.375,291.9048156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8894348144531,309.34063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18313.28125,18000.0,0.0,0.0,0.3833973407745361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679259419441223,0.8679346442222595,-8.715919648238923e-06,0.0,0.000389099586755,0.0,0.0,92.32135009765624,0.0,0.0,0.0,0.5149704813957214,4.0,0.0,1.0
471180,293.16046142578125,297.1499938964844,293.1499938964844,0.0883494392037391,-2072.568115234375,304.1508178710937,0.6948047280311584,0.1459201723337173,0.1330682784318924,293.4716796875,297.1499938964844,293.1499938964844,0.0091244997456669,-613.349609375,301.5755310058594,0.4720858037471771,0.050000000745058,0.0492917001247406,293.212158203125,297.1499938964844,293.1499938964844,0.3172714710235595,-4466.9638671875,304.16070556640625,0.9787065386772156,0.4086412489414215,0.2865806519985199,293.15338134765625,297.1499938964844,293.1499938964844,0.3549610674381256,-6583.0703125,304.2138366699219,0.9990000128746032,0.5055372714996338,0.4206092953681946,293.22589111328125,297.1499938964844,293.1499938964844,0.0121379597112536,-3390.75048828125,303.2659912109375,0.4720858037471771,0.050000000745058,0.2338186055421829,291.261962890625,291.1499938964844,260.8399963378906,259.2929382324219,279.2984313964844,294.33935546875,291.26190185546875,1.0,0.2923297882080078,0.8443337678909302,0.8443337678909302,1.0,1.0,-1.3482179641723633,0.5826509594917297,0.7655670046806335,0.2623442411422729,0.0,0.0,0.6835843920707703,59.95277786254883,66.0,21.673240661621094,-16254.6240234375,276.5929260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0340881347656,309.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18374.7265625,18000.0,0.0,0.0,0.3787131905555725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8307763338088989,0.8307846784591675,-8.346604772668798e-06,0.0,0.0003843457379844,0.0,0.0,83.68403625488281,0.0,0.0,0.0,0.4991433620452881,4.0,0.0,1.0
471240,293.16046142578125,297.1499938964844,293.1499938964844,0.0883494392037391,-2072.568115234375,304.1508178710937,0.6948047280311584,0.1459201723337173,0.1330682784318924,293.4716796875,297.1499938964844,293.1499938964844,0.0091244997456669,-613.349609375,301.5755310058594,0.4720858037471771,0.050000000745058,0.0492917001247406,293.212158203125,297.1499938964844,293.1499938964844,0.3172714710235595,-4466.9638671875,304.16070556640625,0.9787065386772156,0.4086412489414215,0.2865806519985199,293.15338134765625,297.1499938964844,293.1499938964844,0.3549610674381256,-6583.0703125,304.2138366699219,0.9990000128746032,0.5055372714996338,0.4206092953681946,293.22589111328125,297.1499938964844,293.1499938964844,0.0121379597112536,-3390.75048828125,303.2659912109375,0.4720858037471771,0.050000000745058,0.2338186055421829,291.261962890625,291.1499938964844,260.8399963378906,259.2929382324219,279.2984313964844,294.33935546875,291.26190185546875,1.0,0.2923297882080078,0.8443337678909302,0.8443337678909302,1.0,1.0,-1.3482179641723633,0.5826509594917297,0.7655670046806335,0.2623442411422729,0.0,0.0,0.6835843920707703,59.95277786254883,66.0,21.673240661621094,-16254.6240234375,276.5929260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0340881347656,309.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18374.7265625,18000.0,0.0,0.0,0.3787131905555725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8307763338088989,0.8307846784591675,-8.346604772668798e-06,0.0,0.0003843457379844,0.0,0.0,83.68403625488281,0.0,0.0,0.0,0.4991433620452881,4.0,0.0,1.0
471300,293.1612548828125,297.1499938964844,293.1499938964844,0.0882064998149871,-2069.969970703125,304.15093994140625,0.6942925453186035,0.145631268620491,0.1328475177288055,293.4701538085937,297.1499938964844,293.1499938964844,0.0090527730062603,-610.5276489257812,301.5233459472656,0.4720028936862945,0.050000000745058,0.0492932647466659,293.2118530273437,297.1499938964844,293.1499938964844,0.3166750371456146,-4460.666015625,304.1598205566406,0.9780701994895936,0.4079140126705169,0.28608238697052,293.1361389160156,297.1499938964844,293.1499938964844,0.3545641899108886,-6582.51611328125,304.2027893066406,0.9990000128746032,0.5088891386985779,0.4207826256752014,293.2252197265625,297.1499938964844,293.1499938964844,0.0121190203353762,-3388.9384765625,303.25439453125,0.4720028936862945,0.050000000745058,0.2338260263204574,291.2577819824219,291.1499938964844,260.8583374023437,259.3088073730469,279.30291748046875,294.3313293457031,291.25555419921875,1.0,0.2927304804325104,0.8440584540367126,0.8440584540367126,1.0,1.0,-1.3475643396377563,0.5823448300361633,0.7652195692062378,0.2621103227138519,0.0,0.0,0.6767563223838806,59.97998809814453,66.0,-1.470611810684204,-16183.2724609375,276.3883361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1099548339844,309.3586120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18354.38671875,18000.0,0.0,0.0,0.3761090636253357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8135164976119995,0.8135246634483337,-8.16966530692298e-06,0.0,0.0003817028773482,0.0,0.0,79.80195617675781,0.0,0.0,0.0,0.4917879104614258,4.0,0.0,1.0
471360,293.1614990234375,297.1499938964844,293.1499938964844,0.0882114022970199,-2070.386474609375,304.1507568359375,0.6911731958389282,0.1454382389783859,0.1326626092195511,293.4686279296875,297.1499938964844,293.1499938964844,0.009001238271594,-608.9502563476562,301.4682006835937,0.469678670167923,0.050000000745058,0.0493357591331005,293.21160888671875,297.1499938964844,293.1499938964844,0.3165399432182312,-4459.861328125,304.1582946777344,0.9741774201393129,0.4071779251098633,0.2856051921844482,293.1268310546875,297.1499938964844,293.1499938964844,0.3591820001602173,-6658.32177734375,304.1847229003906,0.9990000128746032,0.5108997225761414,0.4255441129207611,293.2246398925781,297.1499938964844,293.1499938964844,0.0121319172903895,-3393.95458984375,303.241455078125,0.469678670167923,0.050000000745058,0.2340275943279266,291.2382507324219,291.1499938964844,260.8766784667969,259.32470703125,279.3067321777344,294.328369140625,291.2333984375,1.0,0.2948958873748779,0.8438657522201538,0.8438657522201538,1.0,1.0,-1.3527735471725464,0.584710955619812,0.7680625915527344,0.2634263336658478,0.0,0.0,0.6727541089057922,61.14062881469727,84.0,-33.64128112792969,-16162.80859375,281.2098083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1729431152344,309.34478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18289.287109375,18000.0,0.0,0.0,0.373492956161499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7996340394020081,0.799642026424408,-8.018952939892188e-06,0.0,0.0003790478804148,0.0,0.0,76.69721221923828,0.0,0.0,0.0,0.4858978688716888,4.0,0.0,1.0
471420,293.1589050292969,297.1499938964844,293.1499938964844,0.0888844355940818,-2084.09814453125,304.1493530273437,0.6803681254386902,0.1456632018089294,0.132840484380722,293.465576171875,297.1499938964844,293.1499938964844,0.0089408298954367,-608.3515625,301.3519287109375,0.4589870572090149,0.050000000745058,0.0495179742574691,293.2112731933594,297.1499938964844,293.1499938964844,0.3171495795249939,-4468.51416015625,304.1545104980469,0.9584630727767944,0.405688613653183,0.2847092151641845,293.1359558105469,297.1499938964844,293.1499938964844,0.3799106478691101,-6981.29736328125,304.13836669921875,0.9990000128746032,0.5097180008888245,0.4453913271427154,293.2242736816406,297.1499938964844,293.1499938964844,0.0122213158756494,-3417.480712890625,303.2114562988281,0.4589870572090149,0.050000000745058,0.2348919510841369,291.1697082519531,291.1499938964844,260.913330078125,259.3567199707031,279.3126525878906,294.334228515625,291.1627502441406,1.0,0.3037393391132355,0.8434803485870361,0.8434803485870361,1.0,1.0,-1.376984477043152,0.5957604050636292,0.7812240719795227,0.2696189284324646,0.0,0.0,0.6744212508201599,66.15476989746094,87.0,-84.43106079101562,-16287.7099609375,303.1605834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2200927734375,309.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.0,18000.0,0.0,0.0,0.368792861700058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7907949686050415,0.7908028364181519,-7.87947192293359e-06,0.0,0.0003742778790183,0.0,0.0,74.44573974609375,0.0,0.0,0.0,0.4818967878818512,4.0,0.0,1.0
471480,293.1589050292969,297.1499938964844,293.1499938964844,0.0888844355940818,-2084.09814453125,304.1493530273437,0.6803681254386902,0.1456632018089294,0.132840484380722,293.465576171875,297.1499938964844,293.1499938964844,0.0089408298954367,-608.3515625,301.3519287109375,0.4589870572090149,0.050000000745058,0.0495179742574691,293.2112731933594,297.1499938964844,293.1499938964844,0.3171495795249939,-4468.51416015625,304.1545104980469,0.9584630727767944,0.405688613653183,0.2847092151641845,293.1359558105469,297.1499938964844,293.1499938964844,0.3799106478691101,-6981.29736328125,304.13836669921875,0.9990000128746032,0.5097180008888245,0.4453913271427154,293.2242736816406,297.1499938964844,293.1499938964844,0.0122213158756494,-3417.480712890625,303.2114562988281,0.4589870572090149,0.050000000745058,0.2348919510841369,291.1697082519531,291.1499938964844,260.913330078125,259.3567199707031,279.3126525878906,294.334228515625,291.1627502441406,1.0,0.3037393391132355,0.8434803485870361,0.8434803485870361,1.0,1.0,-1.376984477043152,0.5957604050636292,0.7812240719795227,0.2696189284324646,0.0,0.0,0.6744212508201599,66.15476989746094,87.0,-84.43106079101562,-16287.7099609375,303.1605834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2200927734375,309.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.0,18000.0,0.0,0.0,0.368792861700058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7907949686050415,0.7908028364181519,-7.87947192293359e-06,0.0,0.0003742778790183,0.0,0.0,74.44573974609375,0.0,0.0,0.0,0.4818967878818512,4.0,0.0,1.0
471540,293.1524963378906,297.1499938964844,293.1499938964844,0.090191826224327,-2109.65380859375,304.1473999023437,0.6724440455436707,0.1467352658510208,0.1338055729866027,293.4623718261719,297.1499938964844,293.1499938964844,0.0088805463165044,-607.627197265625,301.2362976074219,0.4494576156139374,0.050000000745058,0.0496936663985252,293.2109069824219,297.1499938964844,293.1499938964844,0.3177253305912018,-4476.31396484375,304.1521301269531,0.943300187587738,0.4042086005210876,0.2838071286678314,293.1732788085937,297.1499938964844,293.1499938964844,0.4003476202487945,-7289.59228515625,304.1087646484375,0.9990000128746032,0.5025377869606018,0.4637278318405151,293.2251892089844,297.1499938964844,293.1499938964844,0.0122988447546958,-3438.94189453125,303.1780090332031,0.4494576156139374,0.050000000745058,0.2357253581285476,291.1022033691406,291.1499938964844,260.95001220703125,259.3889465332031,279.3246765136719,294.3500061035156,291.0979919433594,1.0,0.3115063905715942,0.8430948853492737,0.8430948853492737,1.0,1.0,-1.4002881050109863,0.6063845157623291,0.7939035296440125,0.275707483291626,0.0,0.0,0.6857001185417175,71.00031280517578,90.0,-82.33055877685547,-16489.951171875,324.9825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1246032714844,309.2383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17817.791015625,18000.0,0.0,0.0,0.365612119436264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068418502807617,0.8068498373031616,-7.982638635439798e-06,0.0,0.0003710497985593,0.0,0.0,77.46235656738281,0.0,0.0,0.0,0.4883040189743042,4.0,0.0,1.0
471600,293.1524963378906,297.1499938964844,293.1499938964844,0.090191826224327,-2109.65380859375,304.1473999023437,0.6724440455436707,0.1467352658510208,0.1338055729866027,293.4623718261719,297.1499938964844,293.1499938964844,0.0088805463165044,-607.627197265625,301.2362976074219,0.4494576156139374,0.050000000745058,0.0496936663985252,293.2109069824219,297.1499938964844,293.1499938964844,0.3177253305912018,-4476.31396484375,304.1521301269531,0.943300187587738,0.4042086005210876,0.2838071286678314,293.1732788085937,297.1499938964844,293.1499938964844,0.4003476202487945,-7289.59228515625,304.1087646484375,0.9990000128746032,0.5025377869606018,0.4637278318405151,293.2251892089844,297.1499938964844,293.1499938964844,0.0122988447546958,-3438.94189453125,303.1780090332031,0.4494576156139374,0.050000000745058,0.2357253581285476,291.1022033691406,291.1499938964844,260.95001220703125,259.3889465332031,279.3246765136719,294.3500061035156,291.0979919433594,1.0,0.3115063905715942,0.8430948853492737,0.8430948853492737,1.0,1.0,-1.4002881050109863,0.6063845157623291,0.7939035296440125,0.275707483291626,0.0,0.0,0.6857001185417175,71.00031280517578,90.0,-82.33055877685547,-16489.951171875,324.9825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1246032714844,309.2383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17817.791015625,18000.0,0.0,0.0,0.365612119436264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068418502807617,0.8068498373031616,-7.982638635439798e-06,0.0,0.0003710497985593,0.0,0.0,77.46235656738281,0.0,0.0,0.0,0.4883040189743042,4.0,0.0,1.0
471660,293.14892578125,297.1499938964844,293.1499938964844,0.0913031175732612,-2131.0185546875,304.1464538574219,0.6641399264335632,0.1474017351865768,0.1347840279340744,293.458984375,297.1499938964844,293.1499938964844,0.0088127627968788,-605.9373168945312,301.1278991699219,0.4399739801883697,0.050000000745058,0.0498965829610824,293.2105407714844,297.1499938964844,293.1499938964844,0.3175743520259857,-4475.15966796875,304.1517333984375,0.9267200827598572,0.4027418196201324,0.282933622598648,293.2161560058594,297.1499938964844,293.1499938964844,0.409375935792923,-7412.75732421875,304.1092224121094,0.9927120804786682,0.4932332634925842,0.4697998166084289,293.2268371582031,297.1499938964844,293.1499938964844,0.0123524405062198,-3454.069580078125,303.1441955566406,0.4399739801883697,0.050000000745058,0.2366879135370254,291.06317138671875,291.1499938964844,260.9866638183594,259.4213562011719,279.3341369628906,294.34539794921875,291.0628356933594,1.0,0.3182826340198517,0.8422002196311951,0.8422002196311951,1.0,1.0,-1.409947156906128,0.6106879711151123,0.7992591857910156,0.2783263027667999,0.0,0.0,0.7002353072166443,76.31006622314453,93.0,-47.27938079833984,-16618.927734375,341.9330749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91021728515625,309.1516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17697.890625,18000.0,0.0,0.0,0.3642596006393432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8352683782577515,0.8352766036987305,-8.238984264608007e-06,0.0,0.0003696771746035,0.0,0.0,83.54878234863281,0.0,0.0,0.0,0.5002824068069458,4.0,0.0,1.0
471720,293.14892578125,297.1499938964844,293.1499938964844,0.0913031175732612,-2131.0185546875,304.1464538574219,0.6641399264335632,0.1474017351865768,0.1347840279340744,293.458984375,297.1499938964844,293.1499938964844,0.0088127627968788,-605.9373168945312,301.1278991699219,0.4399739801883697,0.050000000745058,0.0498965829610824,293.2105407714844,297.1499938964844,293.1499938964844,0.3175743520259857,-4475.15966796875,304.1517333984375,0.9267200827598572,0.4027418196201324,0.282933622598648,293.2161560058594,297.1499938964844,293.1499938964844,0.409375935792923,-7412.75732421875,304.1092224121094,0.9927120804786682,0.4932332634925842,0.4697998166084289,293.2268371582031,297.1499938964844,293.1499938964844,0.0123524405062198,-3454.069580078125,303.1441955566406,0.4399739801883697,0.050000000745058,0.2366879135370254,291.06317138671875,291.1499938964844,260.9866638183594,259.4213562011719,279.3341369628906,294.34539794921875,291.0628356933594,1.0,0.3182826340198517,0.8422002196311951,0.8422002196311951,1.0,1.0,-1.409947156906128,0.6106879711151123,0.7992591857910156,0.2783263027667999,0.0,0.0,0.7002353072166443,76.31006622314453,93.0,-47.27938079833984,-16618.927734375,341.9330749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91021728515625,309.1516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17697.890625,18000.0,0.0,0.0,0.3642596006393432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8352683782577515,0.8352766036987305,-8.238984264608007e-06,0.0,0.0003696771746035,0.0,0.0,83.54878234863281,0.0,0.0,0.0,0.5002824068069458,4.0,0.0,1.0
471780,293.1483154296875,297.1499938964844,293.1499938964844,0.0915160700678825,-2134.59228515625,304.1473083496094,0.6548375487327576,0.1475570946931839,0.135209709405899,293.4555358886719,297.1499938964844,293.1499938964844,0.0087205711752176,-601.8978271484375,301.03424072265625,0.430906593799591,0.050000000745058,0.0501261949539184,293.2104187011719,297.1499938964844,293.1499938964844,0.3158741593360901,-4455.39111328125,304.15399169921875,0.9100208282470704,0.4012331962585449,0.2820700705051422,293.23492431640625,297.1499938964844,293.1499938964844,0.4029814898967743,-7315.03173828125,304.1328430175781,0.9768341183662416,0.4877099692821502,0.4638559818267822,293.2286071777344,297.1499938964844,293.1499938964844,0.0123539185151457,-3455.5322265625,303.11395263671875,0.430906593799591,0.050000000745058,0.2377770990133285,291.0823059082031,291.1499938964844,261.0233459472656,259.4537658691406,279.3565979003906,294.3454284667969,291.0838623046875,1.0,0.3235774040222168,0.8413054943084717,0.8413054943084717,1.0,1.0,-1.403037428855896,0.6074134111404419,0.7956239581108093,0.2765419483184814,0.0,0.0,0.708184003829956,82.00794982910156,96.0,7.391134738922119,-16585.8671875,352.51434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6693725585937,309.054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17776.78515625,18000.0,0.0,0.0,0.364112377166748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.859362781047821,0.8593712449073792,-8.504772267770022e-06,0.0,0.000369527755538,0.0,0.0,89.30396270751953,0.0,0.0,0.0,0.5106926560401917,4.0,0.0,1.0
471840,293.1483154296875,297.1499938964844,293.1499938964844,0.0915160700678825,-2134.59228515625,304.1473083496094,0.6548375487327576,0.1475570946931839,0.135209709405899,293.4555358886719,297.1499938964844,293.1499938964844,0.0087205711752176,-601.8978271484375,301.03424072265625,0.430906593799591,0.050000000745058,0.0501261949539184,293.2104187011719,297.1499938964844,293.1499938964844,0.3158741593360901,-4455.39111328125,304.15399169921875,0.9100208282470704,0.4012331962585449,0.2820700705051422,293.23492431640625,297.1499938964844,293.1499938964844,0.4029814898967743,-7315.03173828125,304.1328430175781,0.9768341183662416,0.4877099692821502,0.4638559818267822,293.2286071777344,297.1499938964844,293.1499938964844,0.0123539185151457,-3455.5322265625,303.11395263671875,0.430906593799591,0.050000000745058,0.2377770990133285,291.0823059082031,291.1499938964844,261.0233459472656,259.4537658691406,279.3565979003906,294.3454284667969,291.0838623046875,1.0,0.3235774040222168,0.8413054943084717,0.8413054943084717,1.0,1.0,-1.403037428855896,0.6074134111404419,0.7956239581108093,0.2765419483184814,0.0,0.0,0.708184003829956,82.00794982910156,96.0,7.391134738922119,-16585.8671875,352.51434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6693725585937,309.054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17776.78515625,18000.0,0.0,0.0,0.364112377166748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.859362781047821,0.8593712449073792,-8.504772267770022e-06,0.0,0.000369527755538,0.0,0.0,89.30396270751953,0.0,0.0,0.0,0.5106926560401917,4.0,0.0,1.0
471900,293.14813232421875,297.1499938964844,293.1499938964844,0.0915852934122085,-2135.735107421875,304.1476745605469,0.6512002348899841,0.1476159244775772,0.1353528648614883,293.4538269042969,297.1499938964844,293.1499938964844,0.0086722308769822,-599.7859497070312,300.9874572753906,0.427518218755722,0.050000000745058,0.0502234287559986,293.21044921875,297.1499938964844,293.1499938964844,0.3150486350059509,-4445.912109375,304.1547546386719,0.9037221074104308,0.4004623889923095,0.2816082537174225,293.2388610839844,297.1499938964844,293.1499938964844,0.4011172354221344,-7285.21240234375,304.1393127441406,0.9701623916625975,0.4858609139919281,0.4619927108287811,293.2295227050781,297.1499938964844,293.1499938964844,0.0123495627194643,-3455.6650390625,303.0984191894531,0.427518218755722,0.050000000745058,0.2382383197546005,291.0897216796875,291.1499938964844,261.0416564941406,259.469970703125,279.3665466308594,294.3448486328125,291.0907592773437,1.0,0.3259138166904449,0.8408581614494324,0.8408581614494324,1.0,1.0,-1.401087999343872,0.6064680814743042,0.7946199178695679,0.276039719581604,0.0,0.0,0.7114433646202087,84.43775177001953,96.0,12.809121131896973,-16560.068359375,357.3832702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5564880371094,308.9931335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17813.853515625,18000.0,0.0,0.0,0.364317238330841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8676756024360657,0.8676841855049133,-8.600335604569409e-06,0.0,0.0003697357024066,0.0,0.0,91.37195587158205,0.0,0.0,0.0,0.5144014954566956,4.0,0.0,1.0
471960,293.1478576660156,297.1499938964844,293.1499938964844,0.0916679203510284,-2137.161865234375,304.14794921875,0.6480252146720886,0.1476902812719345,0.1354977935552597,293.4520263671875,297.1499938964844,293.1499938964844,0.0086241131648421,-597.68994140625,300.94073486328125,0.4245900213718414,0.050000000745058,0.0503134541213512,293.21044921875,297.1499938964844,293.1499938964844,0.3142538368701935,-4436.84228515625,304.15533447265625,0.8983006477355957,0.3996938467025757,0.2811401784420013,293.2410583496094,297.1499938964844,293.1499938964844,0.3995856642723083,-7261.01220703125,304.1440124511719,0.9640247225761414,0.4843044281005859,0.4604882895946502,293.2304077148437,297.1499938964844,293.1499938964844,0.0123438881710171,-3455.71044921875,303.0826416015625,0.4245900213718414,0.050000000745058,0.2386653572320938,291.0953063964844,291.1499938964844,261.0599975585937,259.4862060546875,279.3759460449219,294.34393310546875,291.0962219238281,1.0,0.3280888795852661,0.8405172824859619,0.8405172824859619,1.0,1.0,-1.3995145559310913,0.6057032346725464,0.7938113212585449,0.275644987821579,0.0,0.0,0.7145236134529114,86.6915512084961,99.0,14.272912979125977,-16536.1015625,361.9995727539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4513854980469,308.9344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17834.07421875,18000.0,0.0,0.0,0.3646625876426697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8752947449684143,0.8753034472465515,-8.685551620146725e-06,0.0,0.0003700861707329,0.0,0.0,93.2726821899414,0.0,0.0,0.0,0.5177735090255737,4.0,0.0,1.0
472020,293.14715576171875,297.1499938964844,293.1499938964844,0.0918661057949066,-2140.672607421875,304.1482849121094,0.6426908373832703,0.1478869616985321,0.1358165889978408,293.4482116699219,297.1499938964844,293.1499938964844,0.0085281692445278,-593.4629516601562,300.8486328125,0.4196966290473938,0.050000000745058,0.0504780150949955,293.2104187011719,297.1499938964844,293.1499938964844,0.3126872479915619,-4419.0556640625,304.1561584472656,0.888776957988739,0.3981720805168152,0.2802013158798218,293.24273681640625,297.1499938964844,293.1499938964844,0.3969646990299225,-7220.4501953125,304.1502990722656,0.9528735876083374,0.4816529452800751,0.4580342471599579,293.2320861816406,297.1499938964844,293.1499938964844,0.0123273814097046,-3455.033203125,303.0508728027344,0.4196966290473938,0.050000000745058,0.2394459694623947,291.10498046875,291.1499938964844,261.0966796875,259.5186767578125,279.3939514160156,294.3414611816406,291.10577392578125,1.0,0.3320622742176056,0.839835524559021,0.839835524559021,1.0,1.0,-1.3969587087631226,0.6044452786445618,0.7925134301185608,0.2750122845172882,0.0,0.0,0.719862699508667,90.8172836303711,102.0,13.8886079788208,-16492.6171875,370.5797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,308.8299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17863.255859375,18000.0,0.0,0.0,0.3656798303127289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886028528213501,0.8886116743087769,-8.834696927806363e-06,0.0,0.0003711185418069,0.0,0.0,96.64990997314452,0.0,0.0,0.0,0.5236530303955078,4.0,0.0,1.0
472080,293.14715576171875,297.1499938964844,293.1499938964844,0.0918661057949066,-2140.672607421875,304.1482849121094,0.6426908373832703,0.1478869616985321,0.1358165889978408,293.4482116699219,297.1499938964844,293.1499938964844,0.0085281692445278,-593.4629516601562,300.8486328125,0.4196966290473938,0.050000000745058,0.0504780150949955,293.2104187011719,297.1499938964844,293.1499938964844,0.3126872479915619,-4419.0556640625,304.1561584472656,0.888776957988739,0.3981720805168152,0.2802013158798218,293.24273681640625,297.1499938964844,293.1499938964844,0.3969646990299225,-7220.4501953125,304.1502990722656,0.9528735876083374,0.4816529452800751,0.4580342471599579,293.2320861816406,297.1499938964844,293.1499938964844,0.0123273814097046,-3455.033203125,303.0508728027344,0.4196966290473938,0.050000000745058,0.2394459694623947,291.10498046875,291.1499938964844,261.0966796875,259.5186767578125,279.3939514160156,294.3414611816406,291.10577392578125,1.0,0.3320622742176056,0.839835524559021,0.839835524559021,1.0,1.0,-1.3969587087631226,0.6044452786445618,0.7925134301185608,0.2750122845172882,0.0,0.0,0.719862699508667,90.8172836303711,102.0,13.8886079788208,-16492.6171875,370.5797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,308.8299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17863.255859375,18000.0,0.0,0.0,0.3656798303127289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886028528213501,0.8886116743087769,-8.834696927806363e-06,0.0,0.0003711185418069,0.0,0.0,96.64990997314452,0.0,0.0,0.0,0.5236530303955078,4.0,0.0,1.0
472140,293.1463317871094,297.1499938964844,293.1499938964844,0.0920932218432426,-2144.7490234375,304.1484680175781,0.6382835507392883,0.1481296569108963,0.1361676007509231,293.4440002441406,297.1499938964844,293.1499938964844,0.0084337890148162,-589.2264404296875,300.75897216796875,0.4156675338745117,0.050000000745058,0.0506284981966018,293.21026611328125,297.1499938964844,293.1499938964844,0.3111312091350555,-4401.45654296875,304.1566772460937,0.8804973363876343,0.3966726958751678,0.279267281293869,293.2427673339844,297.1499938964844,293.1499938964844,0.3945649564266205,-7184.2001953125,304.1541442871094,0.9427627325057985,0.4792932271957397,0.4559166431427002,293.23358154296875,297.1499938964844,293.1499938964844,0.0123053202405571,-3453.434814453125,303.0188903808594,0.4156675338745117,0.050000000745058,0.2401597946882248,291.11407470703125,291.1499938964844,261.1333312988281,259.5511474609375,279.41143798828125,294.3384704589844,291.1148681640625,1.0,0.3356642723083496,0.8391537666320801,0.8391537666320801,1.0,1.0,-1.39475417137146,0.6033485531806946,0.7914056181907654,0.2744705080986023,0.0,0.0,0.7240502238273621,94.59256744384766,105.0,13.31672191619873,-16454.60546875,378.4683227539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210632324219,308.74713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.380859375,18000.0,0.0,0.0,0.3669780790805816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8993384838104248,0.8993474841117859,-8.957391401054338e-06,0.0,0.0003724361013155,0.0,0.0,99.44490051269533,0.0,0.0,0.0,0.528412401676178,4.0,0.0,1.0
472200,293.1463317871094,297.1499938964844,293.1499938964844,0.0920932218432426,-2144.7490234375,304.1484680175781,0.6382835507392883,0.1481296569108963,0.1361676007509231,293.4440002441406,297.1499938964844,293.1499938964844,0.0084337890148162,-589.2264404296875,300.75897216796875,0.4156675338745117,0.050000000745058,0.0506284981966018,293.21026611328125,297.1499938964844,293.1499938964844,0.3111312091350555,-4401.45654296875,304.1566772460937,0.8804973363876343,0.3966726958751678,0.279267281293869,293.2427673339844,297.1499938964844,293.1499938964844,0.3945649564266205,-7184.2001953125,304.1541442871094,0.9427627325057985,0.4792932271957397,0.4559166431427002,293.23358154296875,297.1499938964844,293.1499938964844,0.0123053202405571,-3453.434814453125,303.0188903808594,0.4156675338745117,0.050000000745058,0.2401597946882248,291.11407470703125,291.1499938964844,261.1333312988281,259.5511474609375,279.41143798828125,294.3384704589844,291.1148681640625,1.0,0.3356642723083496,0.8391537666320801,0.8391537666320801,1.0,1.0,-1.39475417137146,0.6033485531806946,0.7914056181907654,0.2744705080986023,0.0,0.0,0.7240502238273621,94.59256744384766,105.0,13.31672191619873,-16454.60546875,378.4683227539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210632324219,308.74713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.380859375,18000.0,0.0,0.0,0.3669780790805816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8993384838104248,0.8993474841117859,-8.957391401054338e-06,0.0,0.0003724361013155,0.0,0.0,99.44490051269533,0.0,0.0,0.0,0.528412401676178,4.0,0.0,1.0
