time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472260,293.14520263671875,297.1499938964844,293.1499938964844,0.0923541113734245,-2149.46142578125,304.1485595703125,0.6345336437225342,0.1484476029872894,0.1365663707256317,293.4384765625,297.1499938964844,293.1499938964844,0.0083453655242919,-585.1725463867188,300.67462158203125,0.412208616733551,0.050000000745058,0.0507695749402046,293.2099609375,297.1499938964844,293.1499938964844,0.3095720708370209,-4383.84619140625,304.15704345703125,0.8731124997138977,0.3952059745788574,0.2783463895320892,293.2420959472656,297.1499938964844,293.1499938964844,0.392217755317688,-7149.3203125,304.1566467285156,0.9334396719932556,0.4770795404911041,0.4539496898651123,293.2349548339844,297.1499938964844,293.1499938964844,0.0122785912826657,-3450.96533203125,302.9869079589844,0.412208616733551,0.050000000745058,0.2408290058374405,291.1236572265625,291.1499938964844,261.1700134277344,259.58367919921875,279.4281616210937,294.3345031738281,291.1245422363281,1.0,0.3390061259269714,0.8385229110717773,0.8385229110717773,1.0,1.0,-1.3927388191223145,0.6023439168930054,0.7903949022293091,0.2739783227443695,0.0,0.0,0.7269281148910522,98.13286590576172,108.0,13.615228652954102,-16421.76171875,385.86810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140380859375,308.6874389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17920.08203125,18000.0,0.0,0.0,0.3683910369873047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9072976112365724,0.907306671142578,-9.051425877260044e-06,0.0,0.0003738700761459,0.0,0.0,101.57228088378906,0.0,0.0,0.0,0.531957745552063,4.0,0.0,1.0
472320,293.14520263671875,297.1499938964844,293.1499938964844,0.0923541113734245,-2149.46142578125,304.1485595703125,0.6345336437225342,0.1484476029872894,0.1365663707256317,293.4384765625,297.1499938964844,293.1499938964844,0.0083453655242919,-585.1725463867188,300.67462158203125,0.412208616733551,0.050000000745058,0.0507695749402046,293.2099609375,297.1499938964844,293.1499938964844,0.3095720708370209,-4383.84619140625,304.15704345703125,0.8731124997138977,0.3952059745788574,0.2783463895320892,293.2420959472656,297.1499938964844,293.1499938964844,0.392217755317688,-7149.3203125,304.1566467285156,0.9334396719932556,0.4770795404911041,0.4539496898651123,293.2349548339844,297.1499938964844,293.1499938964844,0.0122785912826657,-3450.96533203125,302.9869079589844,0.412208616733551,0.050000000745058,0.2408290058374405,291.1236572265625,291.1499938964844,261.1700134277344,259.58367919921875,279.4281616210937,294.3345031738281,291.1245422363281,1.0,0.3390061259269714,0.8385229110717773,0.8385229110717773,1.0,1.0,-1.3927388191223145,0.6023439168930054,0.7903949022293091,0.2739783227443695,0.0,0.0,0.7269281148910522,98.13286590576172,108.0,13.615228652954102,-16421.76171875,385.86810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140380859375,308.6874389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17920.08203125,18000.0,0.0,0.0,0.3683910369873047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9072976112365724,0.907306671142578,-9.051425877260044e-06,0.0,0.0003738700761459,0.0,0.0,101.57228088378906,0.0,0.0,0.0,0.531957745552063,4.0,0.0,1.0
472380,293.1439819335937,297.1499938964844,293.1499938964844,0.0926540270447731,-2154.90185546875,304.1485290527344,0.6312702894210815,0.1488164216279983,0.1370189040899276,293.4315795898437,297.1499938964844,293.1499938964844,0.0082632778212428,-581.3348388671875,300.5963134765625,0.4091403782367706,0.050000000745058,0.0509042367339134,293.2095642089844,297.1499938964844,293.1499938964844,0.3080177903175354,-4366.30078125,304.15728759765625,0.866405189037323,0.3937682509422302,0.2774432897567749,293.2410583496094,297.1499938964844,293.1499938964844,0.3898900747299194,-7115.0888671875,304.1582946777344,0.9248018860816956,0.4749537408351898,0.4520712792873382,293.2361755371094,297.1499938964844,293.1499938964844,0.0122485132887959,-3447.83740234375,302.9549255371094,0.4091403782367706,0.050000000745058,0.2414677739143371,291.1338195800781,291.1499938964844,261.2066650390625,259.6162109375,279.4441833496094,294.3295593261719,291.134765625,1.0,0.3421652317047119,0.8378921151161194,0.8378921151161194,1.0,1.0,-1.390871524810791,0.6014090180397034,0.7894625067710876,0.2735190391540527,0.0,0.0,0.7284085154533386,101.51309204101562,111.0,14.223258972167969,-16392.7421875,392.9409484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94488525390625,308.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.234375,18000.0,0.0,0.0,0.3697766065597534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9122376441955566,0.9122467637062072,-9.11327970243292e-06,0.0,0.0003752762568183,0.0,0.0,102.9346694946289,0.0,0.0,0.0,0.5341746211051941,4.0,0.0,1.0
472440,293.1439819335937,297.1499938964844,293.1499938964844,0.0926540270447731,-2154.90185546875,304.1485290527344,0.6312702894210815,0.1488164216279983,0.1370189040899276,293.4315795898437,297.1499938964844,293.1499938964844,0.0082632778212428,-581.3348388671875,300.5963134765625,0.4091403782367706,0.050000000745058,0.0509042367339134,293.2095642089844,297.1499938964844,293.1499938964844,0.3080177903175354,-4366.30078125,304.15728759765625,0.866405189037323,0.3937682509422302,0.2774432897567749,293.2410583496094,297.1499938964844,293.1499938964844,0.3898900747299194,-7115.0888671875,304.1582946777344,0.9248018860816956,0.4749537408351898,0.4520712792873382,293.2361755371094,297.1499938964844,293.1499938964844,0.0122485132887959,-3447.83740234375,302.9549255371094,0.4091403782367706,0.050000000745058,0.2414677739143371,291.1338195800781,291.1499938964844,261.2066650390625,259.6162109375,279.4441833496094,294.3295593261719,291.134765625,1.0,0.3421652317047119,0.8378921151161194,0.8378921151161194,1.0,1.0,-1.390871524810791,0.6014090180397034,0.7894625067710876,0.2735190391540527,0.0,0.0,0.7284085154533386,101.51309204101562,111.0,14.223258972167969,-16392.7421875,392.9409484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94488525390625,308.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.234375,18000.0,0.0,0.0,0.3697766065597534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9122376441955566,0.9122467637062072,-9.11327970243292e-06,0.0,0.0003752762568183,0.0,0.0,102.9346694946289,0.0,0.0,0.0,0.5341746211051941,4.0,0.0,1.0
472500,293.1434326171875,297.1499938964844,293.1499938964844,0.0928051099181175,-2157.639404296875,304.1485290527344,0.6297570466995239,0.1490028798580169,0.1372487097978592,293.4278564453125,297.1499938964844,293.1499938964844,0.0082240430638194,-579.4752197265625,300.5589294433594,0.4077126085758209,0.050000000745058,0.0509698912501335,293.2093505859375,297.1499938964844,293.1499938964844,0.3072400689125061,-4357.5205078125,304.1573791503906,0.8632520437240601,0.3930559456348419,0.2769957780838012,293.2405090332031,297.1499938964844,293.1499938964844,0.3887281417846679,-7098.08984375,304.1589050292969,0.9207227826118468,0.4739125967025757,0.4511533677577972,293.2367553710937,297.1499938964844,293.1499938964844,0.012232519686222,-3446.078857421875,302.93896484375,0.4077126085758209,0.050000000745058,0.2417792230844497,291.1391296386719,291.1499938964844,261.2250061035156,259.63250732421875,279.4520568847656,294.3269348144531,291.1400756835937,1.0,0.3436921536922455,0.8375767469406128,0.8375767469406128,1.0,1.0,-1.389961004257202,0.6009530425071716,0.7890079617500305,0.273292601108551,0.0,0.0,0.7285978198051453,103.1611557006836,111.0,14.546639442443848,-16378.88671875,396.3821411132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9237976074219,308.63824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.0859375,18000.0,0.0,0.0,0.370420902967453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9135109782218932,0.9135201573371888,-9.131208571488967e-06,0.0,0.0003759301325771,0.0,0.0,103.30396270751952,0.0,0.0,0.0,0.5347540974617004,4.0,0.0,1.0
472560,293.1429138183594,297.1499938964844,293.1499938964844,0.0929541662335395,-2160.337158203125,304.1485290527344,0.6283019781112671,0.1491875797510147,0.1374769210815429,293.4240417480469,297.1499938964844,293.1499938964844,0.008185850456357,-577.6504516601562,300.5224609375,0.4063398540019989,0.050000000745058,0.051034715026617,293.2091369628906,297.1499938964844,293.1499938964844,0.3064627945423126,-4348.744140625,304.1574401855469,0.8602122068405151,0.3923470377922058,0.2765501737594604,293.2398986816406,297.1499938964844,293.1499938964844,0.3875685036182403,-7081.1669921875,304.1593933105469,0.9168028831481934,0.4728828966617584,0.4502461552619934,293.2372741699219,297.1499938964844,293.1499938964844,0.0122160511091351,-3444.223388671875,302.9230041503906,0.4063398540019989,0.050000000745058,0.2420867085456848,291.1445007324219,291.1499938964844,261.24334716796875,259.6488037109375,279.4598999023437,294.32427978515625,291.1454467773437,1.0,0.3451906442642212,0.8372606039047241,0.8372606039047241,1.0,1.0,-1.3890578746795654,0.6005011200904846,0.7885568141937256,0.2730657458305359,0.0,0.0,0.7284180521965027,104.7881851196289,114.0,14.782041549682615,-16365.060546875,399.772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,308.63140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.271484375,18000.0,0.0,0.0,0.3710150122642517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9139666557312012,0.9139758348464966,-9.140151632891502e-06,0.0,0.0003765330766327,0.0,0.0,103.4572296142578,0.0,0.0,0.0,0.5349717736244202,4.0,0.0,1.0
472620,293.1420288085937,297.1499938964844,293.1499938964844,0.0932458043098449,-2165.611572265625,304.1485290527344,0.625529944896698,0.149548664689064,0.1379249840974807,293.41632080078125,297.1499938964844,293.1499938964844,0.008112377487123,-574.106689453125,300.451904296875,0.4037245213985443,0.050000000745058,0.0511624030768871,293.20867919921875,297.1499938964844,293.1499938964844,0.304918110370636,-4331.302734375,304.15753173828125,0.8544308543205261,0.390937864780426,0.275663822889328,293.2386779785156,297.1499938964844,293.1499938964844,0.3852673470973968,-7047.6826171875,304.1600646972656,0.9094621539115906,0.4708526134490967,0.4484587907791137,293.23828125,297.1499938964844,293.1499938964844,0.0121821900829672,-3440.34033203125,302.8909912109375,0.4037245213985443,0.050000000745058,0.2426924109458923,291.1551818847656,291.1499938964844,261.2799987792969,259.681396484375,279.4755554199219,294.3190002441406,291.1560974121094,1.0,0.348117858171463,0.8366284370422363,0.8366284370422363,1.0,1.0,-1.3872666358947754,0.5996065139770508,0.7876600623130798,0.2726080119609833,0.0,0.0,0.72700035572052,107.9927215576172,117.0,14.745763778686523,-16336.583984375,406.4305725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90850830078125,308.6295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.470703125,18000.0,0.0,0.0,0.3720106482505798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124651551246644,0.9124742746353148,-9.131232218351217e-06,0.0,0.0003775435325223,0.0,0.0,103.12259674072266,0.0,0.0,0.0,0.5343388319015503,4.0,0.0,1.0
472680,293.1420288085937,297.1499938964844,293.1499938964844,0.0932458043098449,-2165.611572265625,304.1485290527344,0.625529944896698,0.149548664689064,0.1379249840974807,293.41632080078125,297.1499938964844,293.1499938964844,0.008112377487123,-574.106689453125,300.451904296875,0.4037245213985443,0.050000000745058,0.0511624030768871,293.20867919921875,297.1499938964844,293.1499938964844,0.304918110370636,-4331.302734375,304.15753173828125,0.8544308543205261,0.390937864780426,0.275663822889328,293.2386779785156,297.1499938964844,293.1499938964844,0.3852673470973968,-7047.6826171875,304.1600646972656,0.9094621539115906,0.4708526134490967,0.4484587907791137,293.23828125,297.1499938964844,293.1499938964844,0.0121821900829672,-3440.34033203125,302.8909912109375,0.4037245213985443,0.050000000745058,0.2426924109458923,291.1551818847656,291.1499938964844,261.2799987792969,259.681396484375,279.4755554199219,294.3190002441406,291.1560974121094,1.0,0.348117858171463,0.8366284370422363,0.8366284370422363,1.0,1.0,-1.3872666358947754,0.5996065139770508,0.7876600623130798,0.2726080119609833,0.0,0.0,0.72700035572052,107.9927215576172,117.0,14.745763778686523,-16336.583984375,406.4305725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90850830078125,308.6295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.470703125,18000.0,0.0,0.0,0.3720106482505798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124651551246644,0.9124742746353148,-9.131232218351217e-06,0.0,0.0003775435325223,0.0,0.0,103.12259674072266,0.0,0.0,0.0,0.5343388319015503,4.0,0.0,1.0
472740,293.14129638671875,297.1499938964844,293.1499938964844,0.093531422317028,-2170.782470703125,304.1485290527344,0.6228975057601929,0.1498957723379135,0.138359397649765,293.4085998535156,297.1499938964844,293.1499938964844,0.0080426586791872,-570.7158203125,300.3839416503906,0.4012353420257568,0.050000000745058,0.0512881465256214,293.208251953125,297.1499938964844,293.1499938964844,0.303401917219162,-4314.19091796875,304.1575622558594,0.8489930629730225,0.3895389437675476,0.2747834324836731,293.2374572753906,297.1499938964844,293.1499938964844,0.3830114901065826,-7014.958984375,304.16046142578125,0.9028425216674804,0.4688563942909241,0.4467026591300964,293.2392272949219,297.1499938964844,293.1499938964844,0.0121478950604796,-3436.419189453125,302.8588256835937,0.4012353420257568,0.050000000745058,0.2432888746261596,291.1651306152344,291.1499938964844,261.3166809082031,259.7140197753906,279.4911804199219,294.3138427734375,291.1659545898437,1.0,0.3509707748889923,0.8359962105751038,0.8359962105751038,1.0,1.0,-1.3854900598526,0.5987224578857422,0.7867676019668579,0.2721421420574188,0.0,0.0,0.7243010401725769,111.14800262451172,105.0,13.84467887878418,-16305.923828125,412.9619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,308.6405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18052.357421875,18000.0,0.0,0.0,0.3726929426193237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9079249501228333,0.9079340100288392,-9.088254046218935e-06,0.0,0.0003782359708566,0.0,0.0,101.98316955566406,0.0,0.0,0.0,0.5323616862297058,4.0,0.0,1.0
472800,293.14129638671875,297.1499938964844,293.1499938964844,0.093531422317028,-2170.782470703125,304.1485290527344,0.6228975057601929,0.1498957723379135,0.138359397649765,293.4085998535156,297.1499938964844,293.1499938964844,0.0080426586791872,-570.7158203125,300.3839416503906,0.4012353420257568,0.050000000745058,0.0512881465256214,293.208251953125,297.1499938964844,293.1499938964844,0.303401917219162,-4314.19091796875,304.1575622558594,0.8489930629730225,0.3895389437675476,0.2747834324836731,293.2374572753906,297.1499938964844,293.1499938964844,0.3830114901065826,-7014.958984375,304.16046142578125,0.9028425216674804,0.4688563942909241,0.4467026591300964,293.2392272949219,297.1499938964844,293.1499938964844,0.0121478950604796,-3436.419189453125,302.8588256835937,0.4012353420257568,0.050000000745058,0.2432888746261596,291.1651306152344,291.1499938964844,261.3166809082031,259.7140197753906,279.4911804199219,294.3138427734375,291.1659545898437,1.0,0.3509707748889923,0.8359962105751038,0.8359962105751038,1.0,1.0,-1.3854900598526,0.5987224578857422,0.7867676019668579,0.2721421420574188,0.0,0.0,0.7243010401725769,111.14800262451172,105.0,13.84467887878418,-16305.923828125,412.9619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,308.6405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18052.357421875,18000.0,0.0,0.0,0.3726929426193237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9079249501228333,0.9079340100288392,-9.088254046218935e-06,0.0,0.0003782359708566,0.0,0.0,101.98316955566406,0.0,0.0,0.0,0.5323616862297058,4.0,0.0,1.0
472860,293.1405334472656,297.1499938964844,293.1499938964844,0.0936713889241218,-2173.197509765625,304.1488037109375,0.6248891949653625,0.1502707749605178,0.1386231184005737,293.40087890625,297.1499938964844,293.1499938964844,0.0079393647611141,-565.3677978515625,300.3189392089844,0.4024753272533417,0.050000000745058,0.0512251034379005,293.2076721191406,297.1499938964844,293.1499938964844,0.301719605922699,-4295.10205078125,304.1578369140625,0.8502466082572937,0.3881828486919403,0.2737835943698883,293.236083984375,297.1499938964844,293.1499938964844,0.3805919885635376,-6979.7470703125,304.1610107421875,0.904085099697113,0.4669194519519806,0.4448027014732361,293.2399597167969,297.1499938964844,293.1499938964844,0.0120432423427701,-3419.824462890625,302.8270874023437,0.4024753272533417,0.050000000745058,0.2429898381233215,291.1756286621094,291.1499938964844,261.35333251953125,259.7466735839844,279.5079345703125,294.3088684082031,291.1766967773437,1.0,0.3485809862613678,0.8353685736656189,0.8353685736656189,1.0,1.0,-1.381892204284668,0.5970051288604736,0.7848871350288391,0.2712046802043915,0.0,0.0,0.7202221751213074,109.49235534667967,93.0,15.22018051147461,-16258.970703125,407.2142639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806823730469,308.665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.39453125,18000.0,0.0,0.0,0.372994065284729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9004835486412048,0.9004926085472107,-9.013781891553664e-06,0.0,0.0003785415319725,0.0,0.0,100.0992202758789,0.0,0.0,0.0,0.5291001796722412,4.0,0.0,1.0
472920,293.1405334472656,297.1499938964844,293.1499938964844,0.0936713889241218,-2173.197509765625,304.1488037109375,0.6248891949653625,0.1502707749605178,0.1386231184005737,293.40087890625,297.1499938964844,293.1499938964844,0.0079393647611141,-565.3677978515625,300.3189392089844,0.4024753272533417,0.050000000745058,0.0512251034379005,293.2076721191406,297.1499938964844,293.1499938964844,0.301719605922699,-4295.10205078125,304.1578369140625,0.8502466082572937,0.3881828486919403,0.2737835943698883,293.236083984375,297.1499938964844,293.1499938964844,0.3805919885635376,-6979.7470703125,304.1610107421875,0.904085099697113,0.4669194519519806,0.4448027014732361,293.2399597167969,297.1499938964844,293.1499938964844,0.0120432423427701,-3419.824462890625,302.8270874023437,0.4024753272533417,0.050000000745058,0.2429898381233215,291.1756286621094,291.1499938964844,261.35333251953125,259.7466735839844,279.5079345703125,294.3088684082031,291.1766967773437,1.0,0.3485809862613678,0.8353685736656189,0.8353685736656189,1.0,1.0,-1.381892204284668,0.5970051288604736,0.7848871350288391,0.2712046802043915,0.0,0.0,0.7202221751213074,109.49235534667967,93.0,15.22018051147461,-16258.970703125,407.2142639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806823730469,308.665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.39453125,18000.0,0.0,0.0,0.372994065284729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9004835486412048,0.9004926085472107,-9.013781891553664e-06,0.0,0.0003785415319725,0.0,0.0,100.0992202758789,0.0,0.0,0.0,0.5291001796722412,4.0,0.0,1.0
472980,293.1395263671875,297.1499938964844,293.1499938964844,0.0937436521053314,-2174.33154296875,304.1490783691406,0.6304686069488525,0.1507176011800766,0.1388199180364608,293.39306640625,297.1499938964844,293.1499938964844,0.0078141530975699,-558.66015625,300.2573547363281,0.4065345823764801,0.050000000745058,0.0510255172848701,293.2067565917969,297.1499938964844,293.1499938964844,0.2999386191368103,-4274.85205078125,304.158203125,0.8566600680351257,0.3869060575962066,0.2727356851100921,293.23443603515625,297.1499938964844,293.1499938964844,0.3780675232410431,-6942.96875,304.1615600585937,0.9115129709243774,0.4650713205337524,0.4428471028804779,293.240234375,297.1499938964844,293.1499938964844,0.0118903033435344,-3394.126953125,302.7965393066406,0.4065345823764801,0.050000000745058,0.2420430779457092,291.1875915527344,291.1499938964844,261.3900146484375,259.7793884277344,279.52508544921875,294.3036804199219,291.1885986328125,1.0,0.3429423570632934,0.834740936756134,0.834740936756134,1.0,1.0,-1.3771474361419678,0.594770073890686,0.782377302646637,0.2699502408504486,0.0,0.0,0.7144041657447815,104.35956573486328,81.0,16.028539657592773,-16195.7060546875,392.7630004882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522766113281,308.7002868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18123.763671875,18000.0,0.0,0.0,0.3728181421756744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892835974693298,0.8892924785614014,-8.900959983293433e-06,0.0,0.0003783630381803,0.0,0.0,97.29718017578124,0.0,0.0,0.0,0.5242098569869995,4.0,0.0,1.0
473040,293.1395263671875,297.1499938964844,293.1499938964844,0.0937436521053314,-2174.33154296875,304.1490783691406,0.6304686069488525,0.1507176011800766,0.1388199180364608,293.39306640625,297.1499938964844,293.1499938964844,0.0078141530975699,-558.66015625,300.2573547363281,0.4065345823764801,0.050000000745058,0.0510255172848701,293.2067565917969,297.1499938964844,293.1499938964844,0.2999386191368103,-4274.85205078125,304.158203125,0.8566600680351257,0.3869060575962066,0.2727356851100921,293.23443603515625,297.1499938964844,293.1499938964844,0.3780675232410431,-6942.96875,304.1615600585937,0.9115129709243774,0.4650713205337524,0.4428471028804779,293.240234375,297.1499938964844,293.1499938964844,0.0118903033435344,-3394.126953125,302.7965393066406,0.4065345823764801,0.050000000745058,0.2420430779457092,291.1875915527344,291.1499938964844,261.3900146484375,259.7793884277344,279.52508544921875,294.3036804199219,291.1885986328125,1.0,0.3429423570632934,0.834740936756134,0.834740936756134,1.0,1.0,-1.3771474361419678,0.594770073890686,0.782377302646637,0.2699502408504486,0.0,0.0,0.7144041657447815,104.35956573486328,81.0,16.028539657592773,-16195.7060546875,392.7630004882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522766113281,308.7002868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18123.763671875,18000.0,0.0,0.0,0.3728181421756744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892835974693298,0.8892924785614014,-8.900959983293433e-06,0.0,0.0003783630381803,0.0,0.0,97.29718017578124,0.0,0.0,0.0,0.5242098569869995,4.0,0.0,1.0
473100,293.1390075683594,297.1499938964844,293.1499938964844,0.093768797814846,-2174.70458984375,304.1492004394531,0.6343401670455933,0.1509479433298111,0.1389002501964569,293.38916015625,297.1499938964844,293.1499938964844,0.0077474485151469,-555.0391235351562,300.2275085449219,0.4094204902648926,0.050000000745058,0.0508917011320591,293.2062072753906,297.1499938964844,293.1499938964844,0.2990549206733703,-4264.8173828125,304.1583251953125,0.8614604473114014,0.3862950503826141,0.2722062766551971,293.2335205078125,297.1499938964844,293.1499938964844,0.3768176734447479,-6924.7890625,304.1617126464844,0.9173080921173096,0.4641786217689514,0.441865473985672,293.240234375,297.1499938964844,293.1499938964844,0.0118037965148687,-3379.329345703125,302.7816467285156,0.4094204902648926,0.050000000745058,0.2414083331823349,291.1930236816406,291.1499938964844,261.4083251953125,259.7957458496094,279.5333251953125,294.3002624511719,291.1939392089844,1.0,0.3392229676246643,0.8344271779060364,0.8344271779060364,1.0,1.0,-1.3745074272155762,0.5935325622558594,0.7809748649597168,0.2692480981349945,0.0,0.0,0.7109858393669128,100.92721557617188,81.0,15.331377029418944,-16159.0263671875,383.41455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0960693359375,308.7200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18141.529296875,18000.0,0.0,0.0,0.3725317716598511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.882361114025116,0.8823699355125427,-8.83050415723119e-06,0.0,0.0003780724073294,0.0,0.0,95.5831527709961,0.0,0.0,0.0,0.5211951732635498,4.0,0.0,1.0
473160,293.1385498046875,297.1499938964844,293.1499938964844,0.0937858000397682,-2174.93603515625,304.1493225097656,0.6389010548591614,0.1511809080839157,0.1389651745557785,293.38525390625,297.1499938964844,293.1499938964844,0.0076793022453784,-551.3156127929688,300.1981811523437,0.4128807187080383,0.050000000745058,0.0507414415478706,293.2055969238281,297.1499938964844,293.1499938964844,0.298186331987381,-4254.96728515625,304.15838623046875,0.867266058921814,0.3857003152370453,0.2716765403747558,293.23260498046875,297.1499938964844,293.1499938964844,0.375588983297348,-6906.94140625,304.1618347167969,0.9244149923324584,0.463305115699768,0.4408860206604004,293.2401123046875,297.1499938964844,293.1499938964844,0.0117132766172289,-3363.712890625,302.7669982910156,0.4128807187080383,0.050000000745058,0.2406955510377884,291.1978759765625,291.1499938964844,261.4266662597656,259.8121032714844,279.5416564941406,294.2969970703125,291.1986694335937,1.0,0.3350326120853424,0.8341331481933594,0.8341331481933594,1.0,1.0,-1.3717378377914429,0.5922390222549438,0.779498815536499,0.2685101628303528,0.0,0.0,0.7073058485984802,97.07620239257812,69.0,14.169828414916992,-16119.458984375,373.0598754882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1445007324219,308.7410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18156.826171875,18000.0,0.0,0.0,0.3721068203449249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747149705886841,0.8747237324714661,-8.752380381338298e-06,0.0,0.0003776411176659,0.0,0.0,93.70853424072266,0.0,0.0,0.0,0.5178706049919128,4.0,0.0,1.0
473220,293.1375427246094,297.1499938964844,293.1499938964844,0.0938215777277946,-2175.46923828125,304.14947509765625,0.6502958536148071,0.1516736447811126,0.1390790194272995,293.37750244140625,297.1499938964844,293.1499938964844,0.0075412215664982,-543.70654296875,300.1407470703125,0.4218160808086395,0.050000000745058,0.0504046864807605,293.2043151855469,297.1499938964844,293.1499938964844,0.2965069413185119,-4235.9580078125,304.15838623046875,0.8819372057914734,0.384552925825119,0.2706213295459747,293.2306213378906,297.1499938964844,293.1499938964844,0.3732104301452636,-6872.45703125,304.1618347167969,0.942154586315155,0.4616094827651977,0.4389413595199585,293.23956298828125,297.1499938964844,293.1499938964844,0.0115253617987036,-3330.934814453125,302.7383117675781,0.4218160808086395,0.050000000745058,0.2390981316566467,291.2055969238281,291.1499938964844,261.4633483886719,259.8448791503906,279.5585632324219,294.2908935546875,291.2061462402344,1.0,0.3255043923854828,0.8335450887680054,0.8335450887680054,1.0,1.0,-1.365951657295227,0.5895444750785828,0.7764071226119995,0.2669590413570404,0.0,0.0,0.6993498206138611,88.45252990722656,57.0,10.905287742614746,-16033.1455078125,350.21197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523498535156,308.7858581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18180.03515625,18000.0,0.0,0.0,0.3708367049694061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8577069044113159,0.8577154874801636,-8.578702363593038e-06,0.0,0.0003763521090149,0.0,0.0,89.61807250976562,0.0,0.0,0.0,0.5104992389678955,4.0,0.0,1.0
473280,293.1375427246094,297.1499938964844,293.1499938964844,0.0938215777277946,-2175.46923828125,304.14947509765625,0.6502958536148071,0.1516736447811126,0.1390790194272995,293.37750244140625,297.1499938964844,293.1499938964844,0.0075412215664982,-543.70654296875,300.1407470703125,0.4218160808086395,0.050000000745058,0.0504046864807605,293.2043151855469,297.1499938964844,293.1499938964844,0.2965069413185119,-4235.9580078125,304.15838623046875,0.8819372057914734,0.384552925825119,0.2706213295459747,293.2306213378906,297.1499938964844,293.1499938964844,0.3732104301452636,-6872.45703125,304.1618347167969,0.942154586315155,0.4616094827651977,0.4389413595199585,293.23956298828125,297.1499938964844,293.1499938964844,0.0115253617987036,-3330.934814453125,302.7383117675781,0.4218160808086395,0.050000000745058,0.2390981316566467,291.2055969238281,291.1499938964844,261.4633483886719,259.8448791503906,279.5585632324219,294.2908935546875,291.2061462402344,1.0,0.3255043923854828,0.8335450887680054,0.8335450887680054,1.0,1.0,-1.365951657295227,0.5895444750785828,0.7764071226119995,0.2669590413570404,0.0,0.0,0.6993498206138611,88.45252990722656,57.0,10.905287742614746,-16033.1455078125,350.21197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523498535156,308.7858581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18180.03515625,18000.0,0.0,0.0,0.3708367049694061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8577069044113159,0.8577154874801636,-8.578702363593038e-06,0.0,0.0003763521090149,0.0,0.0,89.61807250976562,0.0,0.0,0.0,0.5104992389678955,4.0,0.0,1.0
473340,293.136474609375,297.1499938964844,293.1499938964844,0.0938834473490715,-2176.54541015625,304.1495361328125,0.6652858257293701,0.1522035598754882,0.1391958445310592,293.3699951171875,297.1499938964844,293.1499938964844,0.0074035390280187,-536.051025390625,300.0845031738281,0.4343194365501404,0.050000000745058,0.050035323947668,293.20294189453125,297.1499938964844,293.1499938964844,0.2949225306510925,-4218.07421875,304.1582336425781,0.9009817838668824,0.3834521770477295,0.2695764005184173,293.2286376953125,297.1499938964844,293.1499938964844,0.3709596991539001,-6839.91064453125,304.1616516113281,0.963489592075348,0.4599730372428894,0.4370222091674804,293.2387084960937,297.1499938964844,293.1499938964844,0.0113343950361013,-3297.225341796875,302.7103271484375,0.4343194365501404,0.050000000745058,0.2373460382223129,291.21026611328125,291.1499938964844,261.5,259.8776550292969,279.57574462890625,294.2852478027344,291.21051025390625,1.0,0.3147502243518829,0.8329570889472961,0.8329570889472961,1.0,1.0,-1.3599871397018433,0.5867754220962524,0.7732117772102356,0.2653470933437347,0.0,0.0,0.690973699092865,79.00037384033203,45.0,6.817545413970947,-15939.4501953125,325.5519714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3696594238281,308.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18192.5,18000.0,0.0,0.0,0.369020402431488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8392267823219299,0.8392351865768433,-8.391089977521915e-06,0.0,0.0003745087888091,0.0,0.0,85.30390167236328,0.0,0.0,0.0,0.5025332570075989,4.0,0.0,1.0
473400,293.136474609375,297.1499938964844,293.1499938964844,0.0938834473490715,-2176.54541015625,304.1495361328125,0.6652858257293701,0.1522035598754882,0.1391958445310592,293.3699951171875,297.1499938964844,293.1499938964844,0.0074035390280187,-536.051025390625,300.0845031738281,0.4343194365501404,0.050000000745058,0.050035323947668,293.20294189453125,297.1499938964844,293.1499938964844,0.2949225306510925,-4218.07421875,304.1582336425781,0.9009817838668824,0.3834521770477295,0.2695764005184173,293.2286376953125,297.1499938964844,293.1499938964844,0.3709596991539001,-6839.91064453125,304.1616516113281,0.963489592075348,0.4599730372428894,0.4370222091674804,293.2387084960937,297.1499938964844,293.1499938964844,0.0113343950361013,-3297.225341796875,302.7103271484375,0.4343194365501404,0.050000000745058,0.2373460382223129,291.21026611328125,291.1499938964844,261.5,259.8776550292969,279.57574462890625,294.2852478027344,291.21051025390625,1.0,0.3147502243518829,0.8329570889472961,0.8329570889472961,1.0,1.0,-1.3599871397018433,0.5867754220962524,0.7732117772102356,0.2653470933437347,0.0,0.0,0.690973699092865,79.00037384033203,45.0,6.817545413970947,-15939.4501953125,325.5519714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3696594238281,308.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18192.5,18000.0,0.0,0.0,0.369020402431488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8392267823219299,0.8392351865768433,-8.391089977521915e-06,0.0,0.0003745087888091,0.0,0.0,85.30390167236328,0.0,0.0,0.0,0.5025332570075989,4.0,0.0,1.0
473460,293.13543701171875,297.1499938964844,293.1499938964844,0.0939767062664032,-2178.260009765625,304.1495361328125,0.6847204566001892,0.152761161327362,0.1393213421106338,293.3628234863281,297.1499938964844,293.1499938964844,0.0072680409066379,-528.4591064453125,300.0289001464844,0.4519169926643371,0.050000000745058,0.0496462248265743,293.2015991210937,297.1499938964844,293.1499938964844,0.2934380173683166,-4201.36279296875,304.157958984375,0.9271855354309082,0.3823886513710022,0.2685443162918091,293.22662353515625,297.1499938964844,293.1499938964844,0.3688433468341827,-6809.375,304.1612854003906,0.986575484275818,0.4583865106105804,0.4351323544979095,293.23760986328125,297.1499938964844,293.1499938964844,0.0111447377130389,-3263.394287109375,302.6829528808594,0.4519169926643371,0.050000000745058,0.2355003207921981,291.2118530273437,291.1499938964844,261.5366516113281,259.9104919433594,279.5930480957031,294.2801208496094,291.2118530273437,1.0,0.3030023872852325,0.8324066996574402,0.8324066996574402,1.0,1.0,-1.3539475202560425,0.583981990814209,0.7699655294418335,0.2637051045894623,0.0,0.0,0.6825907230377197,69.0472412109375,33.0,2.643605232238769,-15840.9208984375,299.9139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897766113281,308.8757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18194.322265625,18000.0,0.0,0.0,0.3666977882385254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.820290207862854,0.8202983736991882,-8.20067089080112e-06,0.0,0.0003721516404766,0.0,0.0,81.02674865722656,0.0,0.0,0.0,0.4944198429584503,4.0,0.0,1.0
473520,293.13543701171875,297.1499938964844,293.1499938964844,0.0939767062664032,-2178.260009765625,304.1495361328125,0.6847204566001892,0.152761161327362,0.1393213421106338,293.3628234863281,297.1499938964844,293.1499938964844,0.0072680409066379,-528.4591064453125,300.0289001464844,0.4519169926643371,0.050000000745058,0.0496462248265743,293.2015991210937,297.1499938964844,293.1499938964844,0.2934380173683166,-4201.36279296875,304.157958984375,0.9271855354309082,0.3823886513710022,0.2685443162918091,293.22662353515625,297.1499938964844,293.1499938964844,0.3688433468341827,-6809.375,304.1612854003906,0.986575484275818,0.4583865106105804,0.4351323544979095,293.23760986328125,297.1499938964844,293.1499938964844,0.0111447377130389,-3263.394287109375,302.6829528808594,0.4519169926643371,0.050000000745058,0.2355003207921981,291.2118530273437,291.1499938964844,261.5366516113281,259.9104919433594,279.5930480957031,294.2801208496094,291.2118530273437,1.0,0.3030023872852325,0.8324066996574402,0.8324066996574402,1.0,1.0,-1.3539475202560425,0.583981990814209,0.7699655294418335,0.2637051045894623,0.0,0.0,0.6825907230377197,69.0472412109375,33.0,2.643605232238769,-15840.9208984375,299.9139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897766113281,308.8757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18194.322265625,18000.0,0.0,0.0,0.3666977882385254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.820290207862854,0.8202983736991882,-8.20067089080112e-06,0.0,0.0003721516404766,0.0,0.0,81.02674865722656,0.0,0.0,0.0,0.4944198429584503,4.0,0.0,1.0
473580,293.1343994140625,297.1499938964844,293.1499938964844,0.094086192548275,-2180.215576171875,304.1495056152344,0.7061967849731445,0.1533368974924087,0.1395066231489181,293.3559875488281,297.1499938964844,293.1499938964844,0.0071438075974583,-521.3471069335938,299.9757385253906,0.4718212783336639,0.050000000745058,0.0492966771125793,293.2001037597656,297.1499938964844,293.1499938964844,0.2919347584247589,-4184.3212890625,304.1578369140625,0.9563774466514589,0.381379634141922,0.2675721645355224,293.21954345703125,297.1499938964844,293.1499938964844,0.3551031053066253,-6599.19580078125,304.1824645996094,0.9990000128746032,0.4578404724597931,0.4211620986461639,293.2362060546875,297.1499938964844,293.1499938964844,0.0109719336032867,-3231.771240234375,302.6571350097656,0.4718212783336639,0.050000000745058,0.2338422089815139,291.21612548828125,291.1499938964844,261.5733337402344,259.943359375,279.6174621582031,294.27301025390625,291.2191162109375,1.0,0.2900240123271942,0.831856369972229,0.831856369972229,1.0,1.0,-1.3338392972946167,0.5747372508049011,0.7591020464897156,0.2585808932781219,0.0,0.0,0.6737244725227356,59.87159729003906,36.0,18.50160026550293,-15644.7255859375,270.5372619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61260986328125,308.9476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18195.3671875,18000.0,0.0,0.0,0.3638681173324585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8014799952507019,0.8014880418777466,-8.01566056907177e-06,0.0,0.000369279878214,0.0,0.0,76.93640899658203,0.0,0.0,0.0,0.4863902032375335,4.0,0.0,1.0
473640,293.1343994140625,297.1499938964844,293.1499938964844,0.094086192548275,-2180.215576171875,304.1495056152344,0.7061967849731445,0.1533368974924087,0.1395066231489181,293.3559875488281,297.1499938964844,293.1499938964844,0.0071438075974583,-521.3471069335938,299.9757385253906,0.4718212783336639,0.050000000745058,0.0492966771125793,293.2001037597656,297.1499938964844,293.1499938964844,0.2919347584247589,-4184.3212890625,304.1578369140625,0.9563774466514589,0.381379634141922,0.2675721645355224,293.21954345703125,297.1499938964844,293.1499938964844,0.3551031053066253,-6599.19580078125,304.1824645996094,0.9990000128746032,0.4578404724597931,0.4211620986461639,293.2362060546875,297.1499938964844,293.1499938964844,0.0109719336032867,-3231.771240234375,302.6571350097656,0.4718212783336639,0.050000000745058,0.2338422089815139,291.21612548828125,291.1499938964844,261.5733337402344,259.943359375,279.6174621582031,294.27301025390625,291.2191162109375,1.0,0.2900240123271942,0.831856369972229,0.831856369972229,1.0,1.0,-1.3338392972946167,0.5747372508049011,0.7591020464897156,0.2585808932781219,0.0,0.0,0.6737244725227356,59.87159729003906,36.0,18.50160026550293,-15644.7255859375,270.5372619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61260986328125,308.9476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18195.3671875,18000.0,0.0,0.0,0.3638681173324585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8014799952507019,0.8014880418777466,-8.01566056907177e-06,0.0,0.000369279878214,0.0,0.0,76.93640899658203,0.0,0.0,0.0,0.4863902032375335,4.0,0.0,1.0
473700,293.134521484375,297.1499938964844,293.1499938964844,0.0939676761627197,-2177.580078125,304.1498107910156,0.7134507298469543,0.153512954711914,0.1396209746599197,293.3528137207031,297.1499938964844,293.1499938964844,0.0070859473198652,-517.6112060546875,299.9569702148437,0.4773642122745514,0.050000000745058,0.0491915270686149,293.19952392578125,297.1499938964844,293.1499938964844,0.2906660735607147,-4169.4052734375,304.1587219238281,0.965496063232422,0.380861759185791,0.2671476900577545,293.2031555175781,297.1499938964844,293.1499938964844,0.3424411118030548,-6405.92431640625,304.1994323730469,0.9990000128746032,0.4601675868034363,0.4091447293758392,293.2354431152344,297.1499938964844,293.1499938964844,0.0108906030654907,-3214.735107421875,302.64727783203125,0.4773642122745514,0.050000000745058,0.2333434224128723,291.2416381835937,291.1499938964844,261.5916748046875,259.9598083496094,279.6296691894531,294.2645263671875,291.2465209960937,1.0,0.2851075530052185,0.831581175327301,0.831581175327301,1.0,1.0,-1.3183097839355469,0.5676775574684143,0.7506322264671326,0.2544856369495392,0.0,0.0,0.6651327013969421,56.95669555664063,36.0,45.01713180541992,-15495.69140625,257.7675476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6933288574219,308.9964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18266.65625,18000.0,0.0,0.0,0.3620571494102478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881580591201782,0.7881659269332886,-7.903185178292915e-06,0.0,0.0003674420004244,0.0,0.0,74.2477035522461,0.0,0.0,0.0,0.4807370007038116,4.0,0.0,1.0
473760,293.13525390625,297.1499938964844,293.1499938964844,0.093826338648796,-2174.621337890625,304.1501159667969,0.7189973592758179,0.1535628139972686,0.1396451294422149,293.34991455078125,297.1499938964844,293.1499938964844,0.0070329830050468,-514.2766723632812,299.93670654296875,0.4815634489059448,0.050000000745058,0.0491096526384353,293.1990966796875,297.1499938964844,293.1499938964844,0.2895455062389374,-4156.36376953125,304.1591491699219,0.9725274443626404,0.3803163468837738,0.2667174637317657,293.18218994140625,297.1499938964844,293.1499938964844,0.3321908414363861,-6250.32958984375,304.208984375,0.9990000128746032,0.4636072516441345,0.3995373547077179,293.23468017578125,297.1499938964844,293.1499938964844,0.0108224377036094,-3200.751708984375,302.6370544433594,0.4815634489059448,0.050000000745058,0.232955053448677,291.2626953125,291.1499938964844,261.6099853515625,259.97625732421875,279.6396789550781,294.2554931640625,291.2652587890625,1.0,0.2810239195823669,0.8313848972320557,0.8313848972320557,1.0,1.0,-1.3057230710983276,0.5619617104530334,0.743761420249939,0.2511914670467376,0.0,0.0,0.6554404497146606,54.68193817138672,39.0,44.490570068359375,-15338.2861328125,247.8047790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7879943847656,309.02508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18354.2265625,18000.0,0.0,0.0,0.3599306941032409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691709995269775,0.7691787481307983,-7.743431524431799e-06,0.0,0.0003652838931884,0.0,0.0,70.51898956298828,0.0,0.0,0.0,0.4729713797569275,4.0,0.0,1.0
473820,293.1379699707031,297.1499938964844,293.1499938964844,0.0935821533203125,-2169.885498046875,304.1504821777344,0.7267580032348633,0.1533883512020111,0.1394457668066024,293.3447265625,297.1499938964844,293.1499938964844,0.0069485097192227,-509.3629150390625,299.8859558105469,0.4875703155994415,0.050000000745058,0.0489933788776397,293.198486328125,297.1499938964844,293.1499938964844,0.2880599200725555,-4139.57373046875,304.1585388183594,0.9822377562522888,0.3791967928409576,0.2658600807189941,293.1374206542969,297.1499938964844,293.1499938964844,0.3173699975013733,-6027.763671875,304.2135925292969,0.9990000128746032,0.4718711078166961,0.3854809403419494,293.23291015625,297.1499938964844,293.1499938964844,0.0107308086007833,-3183.79150390625,302.614013671875,0.4875703155994415,0.050000000745058,0.2324035018682479,291.2740173339844,291.1499938964844,261.64666748046875,260.0092163085937,279.65771484375,294.2405700683594,291.2737731933594,1.0,0.2750251889228821,0.8309922814369202,0.8309922814369202,1.0,1.0,-1.2867763042449951,0.5533764958381653,0.7333998084068298,0.2462056130170822,0.0,0.0,0.6378198862075806,51.43743515014648,57.0,16.47989845275879,-15058.029296875,233.5178985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00665283203125,309.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18380.712890625,18000.0,0.0,0.0,0.3547614514827728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294303178787231,0.7294377088546753,-7.3877718023140915e-06,0.0,0.0003600377822294,0.0,0.0,62.94577407836914,0.0,0.0,0.0,0.4567684829235077,4.0,0.0,1.0
473880,293.1379699707031,297.1499938964844,293.1499938964844,0.0935821533203125,-2169.885498046875,304.1504821777344,0.7267580032348633,0.1533883512020111,0.1394457668066024,293.3447265625,297.1499938964844,293.1499938964844,0.0069485097192227,-509.3629150390625,299.8859558105469,0.4875703155994415,0.050000000745058,0.0489933788776397,293.198486328125,297.1499938964844,293.1499938964844,0.2880599200725555,-4139.57373046875,304.1585388183594,0.9822377562522888,0.3791967928409576,0.2658600807189941,293.1374206542969,297.1499938964844,293.1499938964844,0.3173699975013733,-6027.763671875,304.2135925292969,0.9990000128746032,0.4718711078166961,0.3854809403419494,293.23291015625,297.1499938964844,293.1499938964844,0.0107308086007833,-3183.79150390625,302.614013671875,0.4875703155994415,0.050000000745058,0.2324035018682479,291.2740173339844,291.1499938964844,261.64666748046875,260.0092163085937,279.65771484375,294.2405700683594,291.2737731933594,1.0,0.2750251889228821,0.8309922814369202,0.8309922814369202,1.0,1.0,-1.2867763042449951,0.5533764958381653,0.7333998084068298,0.2462056130170822,0.0,0.0,0.6378198862075806,51.43743515014648,57.0,16.47989845275879,-15058.029296875,233.5178985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00665283203125,309.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18380.712890625,18000.0,0.0,0.0,0.3547614514827728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294303178787231,0.7294377088546753,-7.3877718023140915e-06,0.0,0.0003600377822294,0.0,0.0,62.94577407836914,0.0,0.0,0.0,0.4567684829235077,4.0,0.0,1.0
473940,293.1390686035156,297.1499938964844,293.1499938964844,0.0938202515244484,-2174.828369140625,304.1498718261719,0.7242242097854614,0.1534665077924728,0.139457419514656,293.34039306640625,297.1499938964844,293.1499938964844,0.006903531961143,-507.47369384765625,299.8219909667969,0.4856902360916137,0.050000000745058,0.0490294247865676,293.1982421875,297.1499938964844,293.1499938964844,0.2876591682434082,-4135.98974609375,304.15631103515625,0.9780757427215576,0.3780213892459869,0.2650818228721618,293.1094055175781,297.1499938964844,293.1499938964844,0.321151852607727,-6096.58642578125,304.1852722167969,0.9990000128746032,0.4779368340969085,0.389886736869812,293.23114013671875,297.1499938964844,293.1499938964844,0.0107220662757754,-3186.343994140625,302.5870361328125,0.4856902360916137,0.050000000745058,0.2325744777917862,291.2474975585937,291.1499938964844,261.6833190917969,260.04217529296875,279.6673278808594,294.2343444824219,291.2419738769531,1.0,0.2774417698383331,0.8305996656417847,0.8305996656417847,1.0,1.0,-1.29137921333313,0.5554950833320618,0.7358841896057129,0.2471413314342498,0.0,0.0,0.6258974671363831,52.415672302246094,75.0,-39.54780960083008,-14958.8740234375,237.375228881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2127685546875,309.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18286.953125,18000.0,0.0,0.0,0.3488417267799377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968817114830017,0.69688880443573,-7.08465540810721e-06,0.0,0.0003540299949236,0.0,0.0,57.046974182128906,0.0,0.0,0.0,0.4435827136039734,4.0,0.0,1.0
