time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475740,293.140869140625,297.1499938964844,293.1499938964844,0.0975189134478569,-2244.35693359375,304.1500549316406,0.6744092702865601,0.156716763973236,0.143261507153511,293.3260803222656,297.1499938964844,293.1499938964844,0.0061509190127253,-465.4738464355469,298.9019775390625,0.436379998922348,0.050000000745058,0.0499835573136806,293.1947021484375,297.1499938964844,293.1499938964844,0.2733038663864136,-3972.47900390625,304.15692138671875,0.8851515650749207,0.3602815866470337,0.253436416387558,293.2225646972656,297.1499938964844,293.1499938964844,0.3444016873836517,-6452.78271484375,304.1600646972656,0.9463905692100524,0.4329469799995422,0.4115755259990692,293.2314147949219,297.1499938964844,293.1499938964844,0.0102863265201449,-3134.919921875,302.1312255859375,0.436379998922348,0.050000000745058,0.2371004670858383,291.18658447265625,291.1499938964844,262.1304626464844,260.4533996582031,279.87506103515625,294.2593078613281,291.18719482421875,1.0,0.3077459335327148,0.8218515515327454,0.8218515515327454,1.0,1.0,-1.3145893812179563,0.5654402375221252,0.7491490840911865,0.2516385912895202,0.0,0.0,0.6619316339492798,76.92443084716797,45.0,11.483672142028809,-14989.318359375,300.9792785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998229980469,308.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18114.16015625,18000.0,0.0,0.0,0.3452374339103699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7707954049110413,0.7708030939102173,-7.704331437707879e-06,0.0,0.0003503721090964,0.0,0.0,70.46477508544922,0.0,0.0,0.0,0.4733735620975494,4.0,0.0,1.0
475800,293.140869140625,297.1499938964844,293.1499938964844,0.0975189134478569,-2244.35693359375,304.1500549316406,0.6744092702865601,0.156716763973236,0.143261507153511,293.3260803222656,297.1499938964844,293.1499938964844,0.0061509190127253,-465.4738464355469,298.9019775390625,0.436379998922348,0.050000000745058,0.0499835573136806,293.1947021484375,297.1499938964844,293.1499938964844,0.2733038663864136,-3972.47900390625,304.15692138671875,0.8851515650749207,0.3602815866470337,0.253436416387558,293.2225646972656,297.1499938964844,293.1499938964844,0.3444016873836517,-6452.78271484375,304.1600646972656,0.9463905692100524,0.4329469799995422,0.4115755259990692,293.2314147949219,297.1499938964844,293.1499938964844,0.0102863265201449,-3134.919921875,302.1312255859375,0.436379998922348,0.050000000745058,0.2371004670858383,291.18658447265625,291.1499938964844,262.1304626464844,260.4533996582031,279.87506103515625,294.2593078613281,291.18719482421875,1.0,0.3077459335327148,0.8218515515327454,0.8218515515327454,1.0,1.0,-1.3145893812179563,0.5654402375221252,0.7491490840911865,0.2516385912895202,0.0,0.0,0.6619316339492798,76.92443084716797,45.0,11.483672142028809,-14989.318359375,300.9792785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998229980469,308.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18114.16015625,18000.0,0.0,0.0,0.3452374339103699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7707954049110413,0.7708030939102173,-7.704331437707879e-06,0.0,0.0003503721090964,0.0,0.0,70.46477508544922,0.0,0.0,0.0,0.4733735620975494,4.0,0.0,1.0
475860,293.14068603515625,297.1499938964844,293.1499938964844,0.097391627728939,-2241.891845703125,304.1502380371094,0.6926358938217163,0.1569872498512268,0.1431609690189361,293.3265991210937,297.1499938964844,293.1499938964844,0.0060379169881343,-458.18310546875,298.8419189453125,0.453104704618454,0.050000000745058,0.0496241487562656,293.1942749023437,297.1499938964844,293.1499938964844,0.2718169391155243,-3955.279541015625,304.1571044921875,0.907353699207306,0.359234094619751,0.252439796924591,293.2210693359375,297.1499938964844,293.1499938964844,0.3423119187355041,-6421.82958984375,304.1601867675781,0.9703749418258668,0.4314160048961639,0.4097659885883331,293.2301025390625,297.1499938964844,293.1499938964844,0.0101334266364574,-3104.126953125,302.1076354980469,0.453104704618454,0.050000000745058,0.2353955954313278,291.1920471191406,291.1499938964844,262.1250915527344,260.45074462890625,279.8778076171875,294.25927734375,291.1923828125,1.0,0.2966309487819671,0.821351170539856,0.821351170539856,1.0,1.0,-1.3086223602294922,0.5626662969589233,0.7459560632705688,0.2501296699047088,0.0,0.0,0.6559300422668457,67.7308578491211,33.0,7.830556392669678,-14918.9775390625,277.9779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,308.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18128.337890625,18000.0,0.0,0.0,0.3442544341087341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7580431699752808,0.7580507397651672,-7.5891471169597935e-06,0.0,0.0003493744879961,0.0,0.0,67.97064208984375,0.0,0.0,0.0,0.4680933058261871,4.0,0.0,1.0
475920,293.14068603515625,297.1499938964844,293.1499938964844,0.097391627728939,-2241.891845703125,304.1502380371094,0.6926358938217163,0.1569872498512268,0.1431609690189361,293.3265991210937,297.1499938964844,293.1499938964844,0.0060379169881343,-458.18310546875,298.8419189453125,0.453104704618454,0.050000000745058,0.0496241487562656,293.1942749023437,297.1499938964844,293.1499938964844,0.2718169391155243,-3955.279541015625,304.1571044921875,0.907353699207306,0.359234094619751,0.252439796924591,293.2210693359375,297.1499938964844,293.1499938964844,0.3423119187355041,-6421.82958984375,304.1601867675781,0.9703749418258668,0.4314160048961639,0.4097659885883331,293.2301025390625,297.1499938964844,293.1499938964844,0.0101334266364574,-3104.126953125,302.1076354980469,0.453104704618454,0.050000000745058,0.2353955954313278,291.1920471191406,291.1499938964844,262.1250915527344,260.45074462890625,279.8778076171875,294.25927734375,291.1923828125,1.0,0.2966309487819671,0.821351170539856,0.821351170539856,1.0,1.0,-1.3086223602294922,0.5626662969589233,0.7459560632705688,0.2501296699047088,0.0,0.0,0.6559300422668457,67.7308578491211,33.0,7.830556392669678,-14918.9775390625,277.9779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,308.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18128.337890625,18000.0,0.0,0.0,0.3442544341087341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7580431699752808,0.7580507397651672,-7.5891471169597935e-06,0.0,0.0003493744879961,0.0,0.0,67.97064208984375,0.0,0.0,0.0,0.4680933058261871,4.0,0.0,1.0
475980,293.1404724121094,297.1499938964844,293.1499938964844,0.0972784832119941,-2239.7421875,304.1503601074219,0.7156708240509033,0.1572673171758651,0.1430497914552688,293.32733154296875,297.1499938964844,293.1499938964844,0.0059243463911116,-450.8260803222656,298.780029296875,0.4746070802211761,0.050000000745058,0.0492446683347225,293.19384765625,297.1499938964844,293.1499938964844,0.2703940570354461,-3938.87158203125,304.1571044921875,0.9394837617874146,0.3582029640674591,0.2514403760433197,293.2194519042969,297.1499938964844,293.1499938964844,0.3402334451675415,-6391.83642578125,304.1602783203125,0.9957802295684814,0.4299400746822357,0.4079843759536743,293.22882080078125,297.1499938964844,293.1499938964844,0.0099798254668712,-3072.995361328125,302.0839233398437,0.4746070802211761,0.050000000745058,0.2335955053567886,291.19464111328125,291.1499938964844,262.1138000488281,260.4429931640625,279.8782958984375,294.2593688964844,291.1947326660156,1.0,0.2844036221504211,0.8208508491516113,0.8208508491516113,1.0,1.0,-1.3024049997329712,0.5597752928733826,0.7426297068595886,0.2485756278038025,0.0,0.0,0.6497786641120911,58.02608871459961,25.0,4.037292957305908,-14845.58203125,253.9744110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30499267578125,308.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18132.9765625,18000.0,0.0,0.0,0.3427818715572357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446213364601135,0.7446287870407104,-7.467723207810195e-06,0.0,0.0003478800354059,0.0,0.0,65.40203094482422,0.0,0.0,0.0,0.4625576138496399,4.0,0.0,1.0
476040,293.1404724121094,297.1499938964844,293.1499938964844,0.0972784832119941,-2239.7421875,304.1503601074219,0.7156708240509033,0.1572673171758651,0.1430497914552688,293.32733154296875,297.1499938964844,293.1499938964844,0.0059243463911116,-450.8260803222656,298.780029296875,0.4746070802211761,0.050000000745058,0.0492446683347225,293.19384765625,297.1499938964844,293.1499938964844,0.2703940570354461,-3938.87158203125,304.1571044921875,0.9394837617874146,0.3582029640674591,0.2514403760433197,293.2194519042969,297.1499938964844,293.1499938964844,0.3402334451675415,-6391.83642578125,304.1602783203125,0.9957802295684814,0.4299400746822357,0.4079843759536743,293.22882080078125,297.1499938964844,293.1499938964844,0.0099798254668712,-3072.995361328125,302.0839233398437,0.4746070802211761,0.050000000745058,0.2335955053567886,291.19464111328125,291.1499938964844,262.1138000488281,260.4429931640625,279.8782958984375,294.2593688964844,291.1947326660156,1.0,0.2844036221504211,0.8208508491516113,0.8208508491516113,1.0,1.0,-1.3024049997329712,0.5597752928733826,0.7426297068595886,0.2485756278038025,0.0,0.0,0.6497786641120911,58.02608871459961,25.0,4.037292957305908,-14845.58203125,253.9744110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30499267578125,308.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18132.9765625,18000.0,0.0,0.0,0.3427818715572357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446213364601135,0.7446287870407104,-7.467723207810195e-06,0.0,0.0003478800354059,0.0,0.0,65.40203094482422,0.0,0.0,0.0,0.4625576138496399,4.0,0.0,1.0
476100,293.14031982421875,297.1499938964844,293.1499938964844,0.0972460806369781,-2239.09130859375,304.1503295898437,0.7249659895896912,0.1574168652296066,0.1430450975894928,293.3276062011719,297.1499938964844,293.1499938964844,0.0058753173798322,-447.6034240722656,298.7496643066406,0.4819673299789428,0.050000000745058,0.0491018667817115,293.1935119628906,297.1499938964844,293.1499938964844,0.2696886658668518,-3930.70263671875,304.1571044921875,0.9533060193061828,0.3577090203762054,0.2509834468364715,293.2156982421875,297.1499938964844,293.1499938964844,0.3309608101844787,-6249.10888671875,304.17578125,0.9990000128746032,0.4297890961170196,0.3985994160175323,293.22808837890625,297.1499938964844,293.1499938964844,0.0099176997318863,-3060.173095703125,302.0726928710937,0.4819673299789428,0.050000000745058,0.2329181134700775,291.1972351074219,291.1499938964844,262.1060791015625,260.4373474121094,279.8825988769531,294.2581787109375,291.19903564453125,1.0,0.2782712280750274,0.8206006288528442,0.8206006288528442,1.0,1.0,-1.2893033027648926,0.5537583827972412,0.7355448603630066,0.2454032748937606,0.0,0.0,0.6464079022407532,54.21077346801758,25.0,13.501643180847168,-14743.607421875,240.6187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619079589844,308.5855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18135.1953125,18000.0,0.0,0.0,0.3418473303318023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7378054857254028,0.7378129363059998,-7.406868917314568e-06,0.0,0.0003469315706752,0.0,0.0,64.12557983398438,0.0,0.0,0.0,0.4597478806972503,4.0,0.0,1.0
476160,293.1405639648437,297.1499938964844,293.1499938964844,0.0970453396439552,-2234.97705078125,304.1506652832031,0.733483076095581,0.1574918180704116,0.1430368274450302,293.3279724121094,297.1499938964844,293.1499938964844,0.0058241290971636,-443.9122314453125,298.72711181640625,0.4883032441139221,0.050000000745058,0.0489795804023742,293.1932983398437,297.1499938964844,293.1499938964844,0.2685487568378448,-3917.068115234375,304.15789794921875,0.9654574990272522,0.3572034537792206,0.2505491971969604,293.2008972167969,297.1499938964844,293.1499938964844,0.3163136839866638,-6018.66748046875,304.1976928710937,0.9990000128746032,0.4318516850471496,0.3837692439556122,293.2273254394531,297.1499938964844,293.1499938964844,0.0098484978079795,-3044.02978515625,302.0647277832031,0.4883032441139221,0.050000000745058,0.2323380410671234,291.21875,291.1499938964844,262.0971069335937,260.4305725097656,279.8866271972656,294.2528686523437,291.2244567871094,1.0,0.2719005048274994,0.8203905820846558,0.8203905820846558,1.0,1.0,-1.2705684900283811,0.5452781319618225,0.7252903580665588,0.240606814622879,0.0,0.0,0.6397833824157715,50.824588775634766,28.0,44.60473251342773,-14597.1201171875,226.2618103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43560791015625,308.64697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18185.14453125,18000.0,0.0,0.0,0.340615302324295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.728374183177948,0.7283815145492554,-7.33419437892735e-06,0.0,0.0003456812410149,0.0,0.0,62.46015548706055,0.0,0.0,0.0,0.4558568000793457,4.0,0.0,1.0
476220,293.1431579589844,297.1499938964844,293.1499938964844,0.0964582934975624,-2223.349609375,304.1513977050781,0.7461003661155701,0.1572113037109375,0.1427625566720962,293.3290710449219,297.1499938964844,293.1499938964844,0.0057283700443804,-437.0215148925781,298.6817321777344,0.4976312816143036,0.050000000745058,0.0488135702908039,293.1932983398437,297.1499938964844,293.1499938964844,0.2663344144821167,-3890.7490234375,304.15887451171875,0.9817340970039368,0.3561062216758728,0.2496832013130188,293.1527099609375,297.1499938964844,293.1499938964844,0.2942517399787903,-5677.1845703125,304.2178039550781,0.9990000128746032,0.4403035640716553,0.3626627326011657,293.2257995605469,297.1499938964844,293.1499938964844,0.0097342515364289,-3017.142822265625,302.04962158203125,0.4976312816143036,0.050000000745058,0.2315505594015121,291.2637023925781,291.1499938964844,262.0755920410156,260.4139709472656,279.8852233886719,294.238037109375,291.2654724121094,1.0,0.2631164789199829,0.819970428943634,0.819970428943634,1.0,1.0,-1.2427128553390503,0.53268963098526,0.7100231647491455,0.2335107922554016,0.0,0.0,0.6210929155349731,46.1986198425293,46.0,43.68131637573242,-14287.5458984375,206.5829162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371459960937,308.7159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18344.26171875,18000.0,0.0,0.0,0.3370759487152099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933282017707825,0.6933352947235107,-7.067617389111547e-06,0.0,0.00034208924626,0.0,0.0,56.52457809448242,0.0,0.0,0.0,0.4420831203460693,4.0,0.0,1.0
476280,293.1431579589844,297.1499938964844,293.1499938964844,0.0964582934975624,-2223.349609375,304.1513977050781,0.7461003661155701,0.1572113037109375,0.1427625566720962,293.3290710449219,297.1499938964844,293.1499938964844,0.0057283700443804,-437.0215148925781,298.6817321777344,0.4976312816143036,0.050000000745058,0.0488135702908039,293.1932983398437,297.1499938964844,293.1499938964844,0.2663344144821167,-3890.7490234375,304.15887451171875,0.9817340970039368,0.3561062216758728,0.2496832013130188,293.1527099609375,297.1499938964844,293.1499938964844,0.2942517399787903,-5677.1845703125,304.2178039550781,0.9990000128746032,0.4403035640716553,0.3626627326011657,293.2257995605469,297.1499938964844,293.1499938964844,0.0097342515364289,-3017.142822265625,302.04962158203125,0.4976312816143036,0.050000000745058,0.2315505594015121,291.2637023925781,291.1499938964844,262.0755920410156,260.4139709472656,279.8852233886719,294.238037109375,291.2654724121094,1.0,0.2631164789199829,0.819970428943634,0.819970428943634,1.0,1.0,-1.2427128553390503,0.53268963098526,0.7100231647491455,0.2335107922554016,0.0,0.0,0.6210929155349731,46.1986198425293,46.0,43.68131637573242,-14287.5458984375,206.5829162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371459960937,308.7159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18344.26171875,18000.0,0.0,0.0,0.3370759487152099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933282017707825,0.6933352947235107,-7.067617389111547e-06,0.0,0.00034208924626,0.0,0.0,56.52457809448242,0.0,0.0,0.0,0.4420831203460693,4.0,0.0,1.0
476340,293.14556884765625,297.1499938964844,293.1499938964844,0.0962615236639976,-2219.9248046875,304.1512145996094,0.7460262775421143,0.1568903625011444,0.1424029022455215,293.3305969238281,297.1499938964844,293.1499938964844,0.005667267832905,-433.3079223632813,298.61163330078125,0.498001366853714,0.050000000745058,0.048807505518198,293.1937255859375,297.1499938964844,293.1499938964844,0.2654813528060913,-3881.471923828125,304.1572570800781,0.9814321398735046,0.354921281337738,0.248870700597763,293.1130065917969,297.1499938964844,293.1499938964844,0.2926236391067505,-5660.77783203125,304.19696044921875,0.9990000128746032,0.4483478367328644,0.361862450838089,293.2240600585937,297.1499938964844,293.1499938964844,0.0097056338563561,-3013.445068359375,302.0264892578125,0.498001366853714,0.050000000745058,0.2315217852592468,291.25360107421875,291.1499938964844,262.0497436523437,260.39361572265625,279.87261962890625,294.22998046875,291.2491760253906,1.0,0.2632947564125061,0.8195502758026123,0.8195502758026123,1.0,1.0,-1.2402892112731934,0.5315644145011902,0.708724856376648,0.2328504174947738,0.0,0.0,0.6071954369544983,46.00764846801758,64.0,-17.422821044921875,-14145.87890625,205.35574340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8677978515625,308.7412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18299.59375,18000.0,0.0,0.0,0.3323526680469513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588775515556335,0.6588843464851379,-6.774632311135065e-06,0.0,0.0003372956998646,0.0,0.0,50.85110092163086,0.0,0.0,0.0,0.4285739958286285,4.0,0.0,1.0
476400,293.14556884765625,297.1499938964844,293.1499938964844,0.0962615236639976,-2219.9248046875,304.1512145996094,0.7460262775421143,0.1568903625011444,0.1424029022455215,293.3305969238281,297.1499938964844,293.1499938964844,0.005667267832905,-433.3079223632813,298.61163330078125,0.498001366853714,0.050000000745058,0.048807505518198,293.1937255859375,297.1499938964844,293.1499938964844,0.2654813528060913,-3881.471923828125,304.1572570800781,0.9814321398735046,0.354921281337738,0.248870700597763,293.1130065917969,297.1499938964844,293.1499938964844,0.2926236391067505,-5660.77783203125,304.19696044921875,0.9990000128746032,0.4483478367328644,0.361862450838089,293.2240600585937,297.1499938964844,293.1499938964844,0.0097056338563561,-3013.445068359375,302.0264892578125,0.498001366853714,0.050000000745058,0.2315217852592468,291.25360107421875,291.1499938964844,262.0497436523437,260.39361572265625,279.87261962890625,294.22998046875,291.2491760253906,1.0,0.2632947564125061,0.8195502758026123,0.8195502758026123,1.0,1.0,-1.2402892112731934,0.5315644145011902,0.708724856376648,0.2328504174947738,0.0,0.0,0.6071954369544983,46.00764846801758,64.0,-17.422821044921875,-14145.87890625,205.35574340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8677978515625,308.7412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18299.59375,18000.0,0.0,0.0,0.3323526680469513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588775515556335,0.6588843464851379,-6.774632311135065e-06,0.0,0.0003372956998646,0.0,0.0,50.85110092163086,0.0,0.0,0.0,0.4285739958286285,4.0,0.0,1.0
476460,293.146484375,297.1499938964844,293.1499938964844,0.096806600689888,-2231.1630859375,304.14990234375,0.7358608245849609,0.1568165868520736,0.1424319148063659,293.33221435546875,297.1499938964844,293.1499938964844,0.0056382482871413,-432.5250549316406,298.51776123046875,0.4907180666923523,0.050000000745058,0.0489346720278263,293.1944274902344,297.1499938964844,293.1499938964844,0.2658970355987549,-3887.845947265625,304.1541442871094,0.9670499563217164,0.3536766171455383,0.2481090575456619,293.10894775390625,297.1499938964844,293.1499938964844,0.3088652193546295,-5925.24609375,304.15386962890625,0.9990000128746032,0.450183629989624,0.378164529800415,293.2228088378906,297.1499938964844,293.1499938964844,0.0097488183528184,-3029.734130859375,301.99383544921875,0.4907180666923523,0.050000000745058,0.2321250140666961,291.1910095214844,291.1499938964844,262.0201416015625,260.3699645996094,279.8529663085937,294.2326354980469,291.1837158203125,1.0,0.2704939246177673,0.8193195462226868,0.8193195462226868,1.0,1.0,-1.259846568107605,0.5403143167495728,0.7195321917533875,0.2378713637590408,0.0,0.0,0.6055709719657898,49.524070739746094,82.0,-76.00072479248047,-14242.6923828125,219.629623413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0268859863281,308.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.052734375,18000.0,0.0,0.0,0.3275324404239654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451576352119446,0.6451643109321594,-6.62018373986939e-06,0.0,0.0003324037825223,0.0,0.0,48.469688415527344,0.0,0.0,0.0,0.4228901267051697,4.0,0.0,1.0
476520,293.146484375,297.1499938964844,293.1499938964844,0.096806600689888,-2231.1630859375,304.14990234375,0.7358608245849609,0.1568165868520736,0.1424319148063659,293.33221435546875,297.1499938964844,293.1499938964844,0.0056382482871413,-432.5250549316406,298.51776123046875,0.4907180666923523,0.050000000745058,0.0489346720278263,293.1944274902344,297.1499938964844,293.1499938964844,0.2658970355987549,-3887.845947265625,304.1541442871094,0.9670499563217164,0.3536766171455383,0.2481090575456619,293.10894775390625,297.1499938964844,293.1499938964844,0.3088652193546295,-5925.24609375,304.15386962890625,0.9990000128746032,0.450183629989624,0.378164529800415,293.2228088378906,297.1499938964844,293.1499938964844,0.0097488183528184,-3029.734130859375,301.99383544921875,0.4907180666923523,0.050000000745058,0.2321250140666961,291.1910095214844,291.1499938964844,262.0201416015625,260.3699645996094,279.8529663085937,294.2326354980469,291.1837158203125,1.0,0.2704939246177673,0.8193195462226868,0.8193195462226868,1.0,1.0,-1.259846568107605,0.5403143167495728,0.7195321917533875,0.2378713637590408,0.0,0.0,0.6055709719657898,49.524070739746094,82.0,-76.00072479248047,-14242.6923828125,219.629623413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0268859863281,308.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.052734375,18000.0,0.0,0.0,0.3275324404239654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451576352119446,0.6451643109321594,-6.62018373986939e-06,0.0,0.0003324037825223,0.0,0.0,48.469688415527344,0.0,0.0,0.0,0.4228901267051697,4.0,0.0,1.0
476580,293.1470031738281,297.1499938964844,293.1499938964844,0.0976200401782989,-2247.621337890625,304.1485900878906,0.7193847298622131,0.1567955613136291,0.1426045149564743,293.333984375,297.1499938964844,293.1499938964844,0.0056281303986907,-433.2852478027344,298.414306640625,0.4781777858734131,0.050000000745058,0.0491759851574897,293.1953430175781,297.1499938964844,293.1499938964844,0.2667962908744812,-3899.935302734375,304.1512756347656,0.9405697584152222,0.3523640930652618,0.2473870515823364,293.14385986328125,297.1499938964844,293.1499938964844,0.3388247191905975,-6396.61572265625,304.1025695800781,0.9990000128746032,0.4442270398139953,0.4073117673397064,293.2231140136719,297.1499938964844,293.1499938964844,0.009830180555582,-3056.0322265625,301.9540710449219,0.4781777858734131,0.050000000745058,0.2332697063684463,291.1102600097656,291.1499938964844,261.9872741699219,260.34344482421875,279.8287658691406,294.2457275390625,291.1024475097656,1.0,0.2832041084766388,0.8190888166427612,0.8190888166427612,1.0,1.0,-1.295831322669983,0.5564976930618286,0.7393335700035095,0.2471373826265335,0.0,0.0,0.6161678433418274,56.19280624389648,85.0,-104.69214630126952,-14551.412109375,247.3728942871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0287475585937,308.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17867.072265625,18000.0,0.0,0.0,0.3239418268203735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564738154411316,0.6564804315567017,-6.657617632299662e-06,0.0,0.0003287597792223,0.0,0.0,49.89387512207031,0.0,0.0,0.0,0.4268171191215515,4.0,0.0,1.0
476640,293.1470031738281,297.1499938964844,293.1499938964844,0.0976200401782989,-2247.621337890625,304.1485900878906,0.7193847298622131,0.1567955613136291,0.1426045149564743,293.333984375,297.1499938964844,293.1499938964844,0.0056281303986907,-433.2852478027344,298.414306640625,0.4781777858734131,0.050000000745058,0.0491759851574897,293.1953430175781,297.1499938964844,293.1499938964844,0.2667962908744812,-3899.935302734375,304.1512756347656,0.9405697584152222,0.3523640930652618,0.2473870515823364,293.14385986328125,297.1499938964844,293.1499938964844,0.3388247191905975,-6396.61572265625,304.1025695800781,0.9990000128746032,0.4442270398139953,0.4073117673397064,293.2231140136719,297.1499938964844,293.1499938964844,0.009830180555582,-3056.0322265625,301.9540710449219,0.4781777858734131,0.050000000745058,0.2332697063684463,291.1102600097656,291.1499938964844,261.9872741699219,260.34344482421875,279.8287658691406,294.2457275390625,291.1024475097656,1.0,0.2832041084766388,0.8190888166427612,0.8190888166427612,1.0,1.0,-1.295831322669983,0.5564976930618286,0.7393335700035095,0.2471373826265335,0.0,0.0,0.6161678433418274,56.19280624389648,85.0,-104.69214630126952,-14551.412109375,247.3728942871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0287475585937,308.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17867.072265625,18000.0,0.0,0.0,0.3239418268203735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564738154411316,0.6564804315567017,-6.657617632299662e-06,0.0,0.0003287597792223,0.0,0.0,49.89387512207031,0.0,0.0,0.0,0.4268171191215515,4.0,0.0,1.0
476700,293.14581298828125,297.1499938964844,293.1499938964844,0.0981537699699401,-2258.183837890625,304.1478576660156,0.7114967107772827,0.1570648550987243,0.1428561806678772,293.3348693847656,297.1499938964844,293.1499938964844,0.0056243781000375,-433.7259521484375,298.36236572265625,0.471382588148117,0.050000000745058,0.0493050329387187,293.19580078125,297.1499938964844,293.1499938964844,0.2672112882137298,-3905.43505859375,304.1502990722656,0.9271582961082458,0.3516979515552521,0.2470167428255081,293.1739196777344,297.1499938964844,293.1499938964844,0.3514465093612671,-6587.67236328125,304.0886535644531,0.9979934692382812,0.4384118318557739,0.4184995591640472,293.223876953125,297.1499938964844,293.1499938964844,0.0098706195130944,-3069.055908203125,301.9324951171875,0.471382588148117,0.050000000745058,0.2338818460702896,291.07061767578125,291.1499938964844,261.96978759765625,260.3292541503906,279.8202514648437,294.2559814453125,291.0645446777344,1.0,0.2887733876705169,0.8189734816551208,0.8189734816551208,1.0,1.0,-1.3102949857711792,0.5629439353942871,0.7473511099815369,0.2511054277420044,0.0,0.0,0.6254701614379883,59.69664001464844,85.0,-100.9037628173828,-14716.6376953125,260.6930236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9571228027344,308.7118530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17753.11328125,18000.0,0.0,0.0,0.3229645788669586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712130904197693,0.6712198853492737,-6.750679858669173e-06,0.0,0.000327767978888,0.0,0.0,52.0574836730957,0.0,0.0,0.0,0.4323733150959015,4.0,0.0,1.0
476760,293.1444702148437,297.1499938964844,293.1499938964844,0.0986203700304031,-2267.01513671875,304.1474304199219,0.700978696346283,0.1573860794305801,0.1433135271072387,293.33563232421875,297.1499938964844,293.1499938964844,0.0056222984567284,-433.83050537109375,298.3221130371094,0.4609411060810089,0.050000000745058,0.0494852215051651,293.1961669921875,297.1499938964844,293.1499938964844,0.2670308351516723,-3903.359375,304.1506042480469,0.9105613827705384,0.3510468304157257,0.2466967105865478,293.197265625,297.1499938964844,293.1499938964844,0.3473463058471679,-6520.76025390625,304.1072082519531,0.9828510880470276,0.4335127472877502,0.4134720861911773,293.2247314453125,297.1499938964844,293.1499938964844,0.0099070630967617,-3078.642822265625,301.9150085449219,0.4609411060810089,0.050000000745058,0.2347365915775299,291.0573425292969,291.1499938964844,261.9516906738281,260.3145446777344,279.8212280273437,294.2637023925781,291.0594787597656,1.0,0.2934709787368774,0.8185497522354126,0.8185497522354126,1.0,1.0,-1.3054035902023315,0.5606635808944702,0.7447400093078613,0.2498926371335983,0.0,0.0,0.6332314610481262,64.18455505371094,88.0,-46.56971740722656,-14767.25,268.79315185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85546875,308.7278137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17692.57421875,18000.0,0.0,0.0,0.3224659860134125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6890002489089966,0.6890071630477905,-6.883908554300433e-06,0.0,0.0003272619796916,0.0,0.0,54.87465286254883,0.0,0.0,0.0,0.4391855001449585,4.0,0.0,1.0
476820,293.1450500488281,297.1499938964844,293.1499938964844,0.0987961664795875,-2269.761474609375,304.14801025390625,0.6851531267166138,0.1574161201715469,0.1437963247299194,293.3377380371094,297.1499938964844,293.1499938964844,0.0055873179808259,-431.21771240234375,298.26446533203125,0.445124477148056,0.050000000745058,0.0497832037508487,293.1974182128906,297.1499938964844,293.1499938964844,0.2654148638248443,-3883.720458984375,304.1530456542969,0.888434648513794,0.3496223092079162,0.2459505647420883,293.2190856933594,297.1499938964844,293.1499938964844,0.3413091897964477,-6420.921875,304.1310119628906,0.95695161819458,0.4278410077095032,0.4073068499565124,293.2268371582031,297.1499938964844,293.1499938964844,0.0099207609891891,-3081.209228515625,301.8880920410156,0.445124477148056,0.050000000745058,0.2361500859260559,291.0863342285156,291.1499938964844,261.9139404296875,260.28369140625,279.8125915527344,294.2660827636719,291.08758544921875,1.0,0.3013798594474792,0.8177023530006409,0.8177023530006409,1.0,1.0,-1.2997394800186155,0.5579743981361389,0.7417651414871216,0.2484944611787796,0.0,0.0,0.6395918726921082,71.64364624023438,91.0,8.989224433898926,-14774.14453125,283.0356140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6286926269531,308.6483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17822.89453125,18000.0,0.0,0.0,0.3223647475242615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7093631625175476,0.7093701958656311,-7.086292953317752e-06,0.0,0.0003271592431701,0.0,0.0,58.53154373168945,0.0,0.0,0.0,0.4475497603416443,4.0,0.0,1.0
476880,293.1450500488281,297.1499938964844,293.1499938964844,0.0987961664795875,-2269.761474609375,304.14801025390625,0.6851531267166138,0.1574161201715469,0.1437963247299194,293.3377380371094,297.1499938964844,293.1499938964844,0.0055873179808259,-431.21771240234375,298.26446533203125,0.445124477148056,0.050000000745058,0.0497832037508487,293.1974182128906,297.1499938964844,293.1499938964844,0.2654148638248443,-3883.720458984375,304.1530456542969,0.888434648513794,0.3496223092079162,0.2459505647420883,293.2190856933594,297.1499938964844,293.1499938964844,0.3413091897964477,-6420.921875,304.1310119628906,0.95695161819458,0.4278410077095032,0.4073068499565124,293.2268371582031,297.1499938964844,293.1499938964844,0.0099207609891891,-3081.209228515625,301.8880920410156,0.445124477148056,0.050000000745058,0.2361500859260559,291.0863342285156,291.1499938964844,261.9139404296875,260.28369140625,279.8125915527344,294.2660827636719,291.08758544921875,1.0,0.3013798594474792,0.8177023530006409,0.8177023530006409,1.0,1.0,-1.2997394800186155,0.5579743981361389,0.7417651414871216,0.2484944611787796,0.0,0.0,0.6395918726921082,71.64364624023438,91.0,8.989224433898926,-14774.14453125,283.0356140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6286926269531,308.6483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17822.89453125,18000.0,0.0,0.0,0.3223647475242615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7093631625175476,0.7093701958656311,-7.086292953317752e-06,0.0,0.0003271592431701,0.0,0.0,58.53154373168945,0.0,0.0,0.0,0.4475497603416443,4.0,0.0,1.0
476940,293.14703369140625,297.1499938964844,293.1499938964844,0.0987484604120254,-2268.660888671875,304.14874267578125,0.6733796000480652,0.1571360528469085,0.143807366490364,293.3401794433594,297.1499938964844,293.1499938964844,0.0055485679768025,-428.6460571289063,298.1960754394531,0.4347161948680877,0.050000000745058,0.0500256232917308,293.19879150390625,297.1499938964844,293.1499938964844,0.2641211152076721,-3868.370849609375,304.1541748046875,0.872746467590332,0.3481477200984955,0.2451091110706329,293.2265625,297.1499938964844,293.1499938964844,0.3382781445980072,-6371.1826171875,304.1421813964844,0.9368751049041748,0.4245617687702179,0.404059886932373,293.2289733886719,297.1499938964844,293.1499938964844,0.0099309179931879,-3084.848876953125,301.8568115234375,0.4347161948680877,0.050000000745058,0.2373000234365463,291.0946960449219,291.1499938964844,261.87457275390625,260.2513427734375,279.8022766113281,294.2687683105469,291.0953369140625,1.0,0.3078047335147857,0.8168549537658691,0.8168549537658691,1.0,1.0,-1.2965158224105835,0.5563856959342957,0.7401301264762878,0.2477351278066635,0.0,0.0,0.6463418006896973,77.73490142822266,94.0,10.818126678466797,-14760.03125,295.1561584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129333496094,308.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.8046875,18000.0,0.0,0.0,0.3230469524860382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242404818534851,0.7242476940155029,-7.222346539492719e-06,0.0,0.0003278515941929,0.0,0.0,61.21342849731445,0.0,0.0,0.0,0.4537156224250793,4.0,0.0,1.0
477000,293.14703369140625,297.1499938964844,293.1499938964844,0.0987484604120254,-2268.660888671875,304.14874267578125,0.6733796000480652,0.1571360528469085,0.143807366490364,293.3401794433594,297.1499938964844,293.1499938964844,0.0055485679768025,-428.6460571289063,298.1960754394531,0.4347161948680877,0.050000000745058,0.0500256232917308,293.19879150390625,297.1499938964844,293.1499938964844,0.2641211152076721,-3868.370849609375,304.1541748046875,0.872746467590332,0.3481477200984955,0.2451091110706329,293.2265625,297.1499938964844,293.1499938964844,0.3382781445980072,-6371.1826171875,304.1421813964844,0.9368751049041748,0.4245617687702179,0.404059886932373,293.2289733886719,297.1499938964844,293.1499938964844,0.0099309179931879,-3084.848876953125,301.8568115234375,0.4347161948680877,0.050000000745058,0.2373000234365463,291.0946960449219,291.1499938964844,261.87457275390625,260.2513427734375,279.8022766113281,294.2687683105469,291.0953369140625,1.0,0.3078047335147857,0.8168549537658691,0.8168549537658691,1.0,1.0,-1.2965158224105835,0.5563856959342957,0.7401301264762878,0.2477351278066635,0.0,0.0,0.6463418006896973,77.73490142822266,94.0,10.818126678466797,-14760.03125,295.1561584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129333496094,308.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.8046875,18000.0,0.0,0.0,0.3230469524860382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242404818534851,0.7242476940155029,-7.222346539492719e-06,0.0,0.0003278515941929,0.0,0.0,61.21342849731445,0.0,0.0,0.0,0.4537156224250793,4.0,0.0,1.0
477060,293.1488342285156,297.1499938964844,293.1499938964844,0.0986516252160072,-2266.706787109375,304.1493225097656,0.664356529712677,0.1568485051393509,0.1437410116195678,293.3426208496094,297.1499938964844,293.1499938964844,0.0055053853429853,-425.783203125,298.1258239746094,0.4272741973400116,0.050000000745058,0.0502315573394298,293.1999816894531,297.1499938964844,293.1499938964844,0.2628215551376343,-3853.052734375,304.1549377441406,0.8606884479522705,0.3466672301292419,0.2442325204610824,293.2289123535156,297.1499938964844,293.1499938964844,0.3361065983772278,-6336.3134765625,304.1483154296875,0.921128273010254,0.4221379160881042,0.4018397331237793,293.2309875488281,297.1499938964844,293.1499938964844,0.0099315792322158,-3086.640869140625,301.8247985839844,0.4272741973400116,0.050000000745058,0.2382768839597702,291.1005859375,291.1499938964844,261.8340759277344,260.21795654296875,279.79010009765625,294.271240234375,291.1010437011719,1.0,0.3131829798221588,0.8163861036300659,0.8163861036300659,1.0,1.0,-1.2941385507583618,0.555213987827301,0.7389245629310608,0.247232511639595,0.0,0.0,0.6525136828422546,82.91587829589844,97.0,8.864886283874512,-14752.4765625,305.5716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193603515625,308.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17863.740234375,18000.0,0.0,0.0,0.3243270814418793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738215982913971,0.7382233142852783,-7.349158750002971e-06,0.0,0.0003291507600806,0.0,0.0,63.79133605957031,0.0,0.0,0.0,0.4594692885875702,4.0,0.0,1.0
477120,293.1488342285156,297.1499938964844,293.1499938964844,0.0986516252160072,-2266.706787109375,304.1493225097656,0.664356529712677,0.1568485051393509,0.1437410116195678,293.3426208496094,297.1499938964844,293.1499938964844,0.0055053853429853,-425.783203125,298.1258239746094,0.4272741973400116,0.050000000745058,0.0502315573394298,293.1999816894531,297.1499938964844,293.1499938964844,0.2628215551376343,-3853.052734375,304.1549377441406,0.8606884479522705,0.3466672301292419,0.2442325204610824,293.2289123535156,297.1499938964844,293.1499938964844,0.3361065983772278,-6336.3134765625,304.1483154296875,0.921128273010254,0.4221379160881042,0.4018397331237793,293.2309875488281,297.1499938964844,293.1499938964844,0.0099315792322158,-3086.640869140625,301.8247985839844,0.4272741973400116,0.050000000745058,0.2382768839597702,291.1005859375,291.1499938964844,261.8340759277344,260.21795654296875,279.79010009765625,294.271240234375,291.1010437011719,1.0,0.3131829798221588,0.8163861036300659,0.8163861036300659,1.0,1.0,-1.2941385507583618,0.555213987827301,0.7389245629310608,0.247232511639595,0.0,0.0,0.6525136828422546,82.91587829589844,97.0,8.864886283874512,-14752.4765625,305.5716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193603515625,308.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17863.740234375,18000.0,0.0,0.0,0.3243270814418793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738215982913971,0.7382233142852783,-7.349158750002971e-06,0.0,0.0003291507600806,0.0,0.0,63.79133605957031,0.0,0.0,0.0,0.4594692885875702,4.0,0.0,1.0
477180,293.1502685546875,297.1499938964844,293.1499938964844,0.0985592305660247,-2264.876953125,304.1496887207031,0.6571645140647888,0.1565860360860824,0.1436716169118881,293.3448486328125,297.1499938964844,293.1499938964844,0.0054591912776231,-422.7082824707031,298.05474853515625,0.4216055274009704,0.050000000745058,0.0504124164581298,293.2010192871094,297.1499938964844,293.1499938964844,0.2615168690681457,-3837.73193359375,304.15545654296875,0.8509392738342285,0.345188170671463,0.2433375716209411,293.2293701171875,297.1499938964844,293.1499938964844,0.334223210811615,-6306.7548828125,304.1519775390625,0.9087063670158386,0.4200463593006134,0.3999954164028168,293.2328186035156,297.1499938964844,293.1499938964844,0.0099253756925463,-3087.052001953125,301.7923889160156,0.4216055274009704,0.050000000745058,0.2391348034143448,291.105224609375,291.1499938964844,261.7929992675781,260.1839904785156,279.77734375,294.27349853515625,291.1056823730469,1.0,0.3178126215934753,0.8159173130989075,0.8159173130989075,1.0,1.0,-1.2920140027999878,0.5541578531265259,0.7378561496734619,0.2467959821224212,0.0,0.0,0.6581754088401794,87.46605682373047,100.0,7.4599223136901855,-14750.0947265625,314.6706237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,308.35986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.484375,18000.0,0.0,0.0,0.3260326385498047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511034607887268,0.7511109113693237,-7.467914656444918e-06,0.0,0.0003308816812932,0.0,0.0,66.23722839355469,0.0,0.0,0.0,0.464810162782669,4.0,0.0,1.0
477240,293.1502685546875,297.1499938964844,293.1499938964844,0.0985592305660247,-2264.876953125,304.1496887207031,0.6571645140647888,0.1565860360860824,0.1436716169118881,293.3448486328125,297.1499938964844,293.1499938964844,0.0054591912776231,-422.7082824707031,298.05474853515625,0.4216055274009704,0.050000000745058,0.0504124164581298,293.2010192871094,297.1499938964844,293.1499938964844,0.2615168690681457,-3837.73193359375,304.15545654296875,0.8509392738342285,0.345188170671463,0.2433375716209411,293.2293701171875,297.1499938964844,293.1499938964844,0.334223210811615,-6306.7548828125,304.1519775390625,0.9087063670158386,0.4200463593006134,0.3999954164028168,293.2328186035156,297.1499938964844,293.1499938964844,0.0099253756925463,-3087.052001953125,301.7923889160156,0.4216055274009704,0.050000000745058,0.2391348034143448,291.105224609375,291.1499938964844,261.7929992675781,260.1839904785156,279.77734375,294.27349853515625,291.1056823730469,1.0,0.3178126215934753,0.8159173130989075,0.8159173130989075,1.0,1.0,-1.2920140027999878,0.5541578531265259,0.7378561496734619,0.2467959821224212,0.0,0.0,0.6581754088401794,87.46605682373047,100.0,7.4599223136901855,-14750.0947265625,314.6706237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,308.35986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.484375,18000.0,0.0,0.0,0.3260326385498047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511034607887268,0.7511109113693237,-7.467914656444918e-06,0.0,0.0003308816812932,0.0,0.0,66.23722839355469,0.0,0.0,0.0,0.464810162782669,4.0,0.0,1.0
477300,293.15087890625,297.1499938964844,293.1499938964844,0.0985106155276298,-2263.918701171875,304.1498413085937,0.6540595293045044,0.1564623713493347,0.1436378210783004,293.3458557128906,297.1499938964844,293.1499938964844,0.0054351384751498,-421.0918884277344,298.01934814453125,0.4192216694355011,0.050000000745058,0.0504958517849445,293.2015075683594,297.1499938964844,293.1499938964844,0.2608503103256225,-3829.907470703125,304.1556701660156,0.846676766872406,0.3444498181343078,0.2428856492042541,293.229248046875,297.1499938964844,293.1499938964844,0.3333098888397217,-6292.60693359375,304.1532592773437,0.9035546779632568,0.4190627336502075,0.3991381824016571,293.2336730957031,297.1499938964844,293.1499938964844,0.0099198892712593,-3086.716064453125,301.7761535644531,0.4192216694355011,0.050000000745058,0.2395305931568145,291.1077880859375,291.1499938964844,261.7724304199219,260.1669311523437,279.7708740234375,294.2745361328125,291.1083068847656,1.0,0.3199144899845123,0.8156828880310059,0.8156828880310059,1.0,1.0,-1.2909772396087646,0.5536416172981262,0.7373356223106384,0.2465834468603134,0.0,0.0,0.6607294678688049,89.56439971923828,100.0,7.58575963973999,-14750.78125,318.83135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852905273437,308.32696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17879.728515625,18000.0,0.0,0.0,0.3269940316677093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7570655345916748,0.7570730447769165,-7.523929525632411e-06,0.0,0.0003318573872093,0.0,0.0,67.39469909667969,0.0,0.0,0.0,0.4672937095165252,4.0,0.0,1.0
477360,293.15142822265625,297.1499938964844,293.1499938964844,0.0984590202569961,-2262.90283203125,304.14996337890625,0.6512036919593811,0.156342476606369,0.1436043232679367,293.3467712402344,297.1499938964844,293.1499938964844,0.0054106614552438,-419.4350280761719,297.98419189453125,0.4170591533184051,0.050000000745058,0.0505757220089435,293.2019348144531,297.1499938964844,293.1499938964844,0.2601725161075592,-3821.94921875,304.1558837890625,0.8427227735519409,0.343712568283081,0.2424317300319671,293.22900390625,297.1499938964844,293.1499938964844,0.3323983550071716,-6278.57275390625,304.1543273925781,0.8989275693893433,0.4181045591831207,0.3983053565025329,293.2344970703125,297.1499938964844,293.1499938964844,0.009913058951497,-3086.05712890625,301.7599792480469,0.4170591533184051,0.050000000745058,0.2399094551801681,291.1107177734375,291.1499938964844,261.7518920898437,260.14990234375,279.7644348144531,294.2755432128906,291.1112976074219,1.0,0.3219062089920044,0.8154336810112,0.8154336810112,1.0,1.0,-1.2899432182312012,0.5531255602836609,0.7368175983428955,0.2463693916797638,0.0,0.0,0.6630581617355347,91.5725326538086,88.0,8.087662696838379,-14752.291015625,322.7882995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9239807128906,308.2991943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17887.419921875,18000.0,0.0,0.0,0.3279996216297149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7626121640205383,0.7626197338104248,-7.576854841317981e-06,0.0,0.0003328779130242,0.0,0.0,68.48783111572266,0.0,0.0,0.0,0.4696135520935058,4.0,0.0,1.0
477420,293.1523132324219,297.1499938964844,293.1499938964844,0.098201960325241,-2257.951416015625,304.1504211425781,0.651753306388855,0.1561284214258194,0.1433803141117096,293.3482360839844,297.1499938964844,293.1499938964844,0.0053403479978442,-414.5485229492188,297.9158020019531,0.4177423417568207,0.050000000745058,0.0505500733852386,293.2025146484375,297.1499938964844,293.1499938964844,0.2586004436016083,-3803.397705078125,304.15655517578125,0.8426796793937683,0.3422755002975464,0.2414028346538543,293.2281799316406,297.1499938964844,293.1499938964844,0.3303641080856323,-6247.37109375,304.1562805175781,0.8988118767738342,0.4162737727165222,0.3965304791927337,293.2358703613281,297.1499938964844,293.1499938964844,0.0098466286435723,-3072.910888671875,301.7284240722656,0.4177423417568207,0.050000000745058,0.2397877722978592,291.1191711425781,291.1499938964844,261.7113037109375,260.1161193847656,279.751708984375,294.2758178710937,291.1202392578125,1.0,0.3203104138374328,0.8149352669715881,0.8149352669715881,1.0,1.0,-1.286133050918579,0.551304817199707,0.7348281741142273,0.2455009967088699,0.0,0.0,0.6666646003723145,90.8675308227539,76.0,12.364751815795898,-14745.2060546875,319.5749206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291931152344,308.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17910.841796875,18000.0,0.0,0.0,0.3300538957118988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719727754592896,0.7719804644584656,-7.669381375308149e-06,0.0,0.000334962765919,0.0,0.0,70.3787841796875,0.0,0.0,0.0,0.4735499918460846,4.0,0.0,1.0
