time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477480,293.1523132324219,297.1499938964844,293.1499938964844,0.098201960325241,-2257.951416015625,304.1504211425781,0.651753306388855,0.1561284214258194,0.1433803141117096,293.3482360839844,297.1499938964844,293.1499938964844,0.0053403479978442,-414.5485229492188,297.9158020019531,0.4177423417568207,0.050000000745058,0.0505500733852386,293.2025146484375,297.1499938964844,293.1499938964844,0.2586004436016083,-3803.397705078125,304.15655517578125,0.8426796793937683,0.3422755002975464,0.2414028346538543,293.2281799316406,297.1499938964844,293.1499938964844,0.3303641080856323,-6247.37109375,304.1562805175781,0.8988118767738342,0.4162737727165222,0.3965304791927337,293.2358703613281,297.1499938964844,293.1499938964844,0.0098466286435723,-3072.910888671875,301.7284240722656,0.4177423417568207,0.050000000745058,0.2397877722978592,291.1191711425781,291.1499938964844,261.7113037109375,260.1161193847656,279.751708984375,294.2758178710937,291.1202392578125,1.0,0.3203104138374328,0.8149352669715881,0.8149352669715881,1.0,1.0,-1.286133050918579,0.551304817199707,0.7348281741142273,0.2455009967088699,0.0,0.0,0.6666646003723145,90.8675308227539,76.0,12.364751815795898,-14745.2060546875,319.5749206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291931152344,308.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17910.841796875,18000.0,0.0,0.0,0.3300538957118988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719727754592896,0.7719804644584656,-7.669381375308149e-06,0.0,0.000334962765919,0.0,0.0,70.3787841796875,0.0,0.0,0.0,0.4735499918460846,4.0,0.0,1.0
477540,293.15283203125,297.1499938964844,293.1499938964844,0.0978274419903755,-2250.759521484375,304.15087890625,0.6573077440261841,0.1559613645076751,0.1430580615997314,293.348876953125,297.1499938964844,293.1499938964844,0.0052551492117345,-408.5047912597656,297.8512878417969,0.4224742352962494,0.050000000745058,0.0503832325339317,293.2026062011719,297.1499938964844,293.1499938964844,0.2568693161010742,-3782.9169921875,304.1572570800781,0.8488761782646179,0.340924859046936,0.2403247207403183,293.2268371582031,297.1499938964844,293.1499938964844,0.3281567394733429,-6213.6533203125,304.1578369140625,0.9059716463088988,0.41456338763237,0.394728273153305,293.2367858886719,297.1499938964844,293.1499938964844,0.0097406134009361,-3050.515380859375,301.6985168457031,0.4224742352962494,0.050000000745058,0.2389963567256927,291.1317749023437,291.1499938964844,261.6717224121094,260.0831604003906,279.7393493652344,294.2748413085937,291.1330871582031,1.0,0.3150477409362793,0.8144369125366211,0.8144369125366211,1.0,1.0,-1.2811390161514282,0.5489547848701477,0.7321842312812805,0.2443177700042724,0.0,0.0,0.6682731509208679,86.56888580322266,64.0,16.823732376098633,-14725.9609375,308.0303039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77557373046875,308.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.978515625,18000.0,0.0,0.0,0.3319935202598572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7775260210037231,0.777533769607544,-7.73048395785736e-06,0.0,0.0003369312034919,0.0,0.0,71.55875396728516,0.0,0.0,0.0,0.4759301245212555,4.0,0.0,1.0
477600,293.15283203125,297.1499938964844,293.1499938964844,0.0978274419903755,-2250.759521484375,304.15087890625,0.6573077440261841,0.1559613645076751,0.1430580615997314,293.348876953125,297.1499938964844,293.1499938964844,0.0052551492117345,-408.5047912597656,297.8512878417969,0.4224742352962494,0.050000000745058,0.0503832325339317,293.2026062011719,297.1499938964844,293.1499938964844,0.2568693161010742,-3782.9169921875,304.1572570800781,0.8488761782646179,0.340924859046936,0.2403247207403183,293.2268371582031,297.1499938964844,293.1499938964844,0.3281567394733429,-6213.6533203125,304.1578369140625,0.9059716463088988,0.41456338763237,0.394728273153305,293.2367858886719,297.1499938964844,293.1499938964844,0.0097406134009361,-3050.515380859375,301.6985168457031,0.4224742352962494,0.050000000745058,0.2389963567256927,291.1317749023437,291.1499938964844,261.6717224121094,260.0831604003906,279.7393493652344,294.2748413085937,291.1330871582031,1.0,0.3150477409362793,0.8144369125366211,0.8144369125366211,1.0,1.0,-1.2811390161514282,0.5489547848701477,0.7321842312812805,0.2443177700042724,0.0,0.0,0.6682731509208679,86.56888580322266,64.0,16.823732376098633,-14725.9609375,308.0303039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77557373046875,308.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.978515625,18000.0,0.0,0.0,0.3319935202598572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7775260210037231,0.777533769607544,-7.73048395785736e-06,0.0,0.0003369312034919,0.0,0.0,71.55875396728516,0.0,0.0,0.0,0.4759301245212555,4.0,0.0,1.0
477660,293.1529235839844,297.1499938964844,293.1499938964844,0.0974229872226715,-2243.006103515625,304.1512756347656,0.6671168208122253,0.155870720744133,0.1427149027585983,293.348388671875,297.1499938964844,293.1499938964844,0.0051634050905704,-401.92388916015625,297.7904357910156,0.4309298396110534,0.050000000745058,0.0501265451312065,293.2022399902344,297.1499938964844,293.1499938964844,0.2551008462905884,-3761.998291015625,304.15777587890625,0.8602498769760132,0.3396659791469574,0.2392436414957046,293.2251281738281,297.1499938964844,293.1499938964844,0.3259037733078003,-6179.376953125,304.1589660644531,0.9199509620666504,0.4129597544670105,0.3929398953914642,293.2372436523437,297.1499938964844,293.1499938964844,0.0096125295385718,-3022.78759765625,301.6699523925781,0.4309298396110534,0.050000000745058,0.237778753042221,291.1457824707031,291.1499938964844,261.6336975097656,260.0514221191406,279.7274780273437,294.2732238769531,291.1470947265625,1.0,0.307176798582077,0.8139681816101074,0.8139681816101074,1.0,1.0,-1.2755131721496582,0.5463269352912903,0.7291862368583679,0.2429678440093994,0.0,0.0,0.6679040789604187,79.98556518554688,52.0,18.945098876953125,-14696.4912109375,291.3475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640686035156,308.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.23046875,18000.0,0.0,0.0,0.3336417078971863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.778755247592926,0.7787629961967468,-7.751882549200673e-06,0.0,0.0003386039170436,0.0,0.0,71.8770523071289,0.0,0.0,0.0,0.476509541273117,4.0,0.0,1.0
477720,293.1529235839844,297.1499938964844,293.1499938964844,0.0974229872226715,-2243.006103515625,304.1512756347656,0.6671168208122253,0.155870720744133,0.1427149027585983,293.348388671875,297.1499938964844,293.1499938964844,0.0051634050905704,-401.92388916015625,297.7904357910156,0.4309298396110534,0.050000000745058,0.0501265451312065,293.2022399902344,297.1499938964844,293.1499938964844,0.2551008462905884,-3761.998291015625,304.15777587890625,0.8602498769760132,0.3396659791469574,0.2392436414957046,293.2251281738281,297.1499938964844,293.1499938964844,0.3259037733078003,-6179.376953125,304.1589660644531,0.9199509620666504,0.4129597544670105,0.3929398953914642,293.2372436523437,297.1499938964844,293.1499938964844,0.0096125295385718,-3022.78759765625,301.6699523925781,0.4309298396110534,0.050000000745058,0.237778753042221,291.1457824707031,291.1499938964844,261.6336975097656,260.0514221191406,279.7274780273437,294.2732238769531,291.1470947265625,1.0,0.307176798582077,0.8139681816101074,0.8139681816101074,1.0,1.0,-1.2755131721496582,0.5463269352912903,0.7291862368583679,0.2429678440093994,0.0,0.0,0.6679040789604187,79.98556518554688,52.0,18.945098876953125,-14696.4912109375,291.3475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640686035156,308.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.23046875,18000.0,0.0,0.0,0.3336417078971863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.778755247592926,0.7787629961967468,-7.751882549200673e-06,0.0,0.0003386039170436,0.0,0.0,71.8770523071289,0.0,0.0,0.0,0.476509541273117,4.0,0.0,1.0
477780,293.15264892578125,297.1499938964844,293.1499938964844,0.0970312431454658,-2235.5087890625,304.1514892578125,0.6812757849693298,0.1558540910482406,0.1423850804567337,293.3466186523437,297.1499938964844,293.1499938964844,0.0050700595602393,-395.1788330078125,297.7333679199219,0.4437808394432068,0.050000000745058,0.0498122535645961,293.20147705078125,297.1499938964844,293.1499938964844,0.2533652484416961,-3741.492431640625,304.1580810546875,0.8769444823265076,0.3384998738765716,0.2381844222545623,293.22320556640625,297.1499938964844,293.1499938964844,0.323679119348526,-6145.6513671875,304.15966796875,0.9406464099884032,0.4114502370357513,0.3911851346492767,293.2372131347656,297.1499938964844,293.1499938964844,0.0094729717820882,-2992.11474609375,301.6424560546875,0.4437808394432068,0.050000000745058,0.2362878769636154,291.1594543457031,291.1499938964844,261.5977783203125,260.0214233398437,279.7162170410156,294.2708740234375,291.16070556640625,1.0,0.2974062860012054,0.8134995102882385,0.8134995102882385,1.0,1.0,-1.2695727348327637,0.5435622334480286,0.7260105013847351,0.2415295541286468,0.0,0.0,0.665714681148529,71.93891143798828,40.0,18.824602127075195,-14658.677734375,271.5178527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7919006347656,308.27618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.85546875,18000.0,0.0,0.0,0.3348617851734161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.775792121887207,0.7757998108863831,-7.733323400316294e-06,0.0,0.0003398421395104,0.0,0.0,71.34323120117188,0.0,0.0,0.0,0.475330650806427,4.0,0.0,1.0
477840,293.15264892578125,297.1499938964844,293.1499938964844,0.0970312431454658,-2235.5087890625,304.1514892578125,0.6812757849693298,0.1558540910482406,0.1423850804567337,293.3466186523437,297.1499938964844,293.1499938964844,0.0050700595602393,-395.1788330078125,297.7333679199219,0.4437808394432068,0.050000000745058,0.0498122535645961,293.20147705078125,297.1499938964844,293.1499938964844,0.2533652484416961,-3741.492431640625,304.1580810546875,0.8769444823265076,0.3384998738765716,0.2381844222545623,293.22320556640625,297.1499938964844,293.1499938964844,0.323679119348526,-6145.6513671875,304.15966796875,0.9406464099884032,0.4114502370357513,0.3911851346492767,293.2372131347656,297.1499938964844,293.1499938964844,0.0094729717820882,-2992.11474609375,301.6424560546875,0.4437808394432068,0.050000000745058,0.2362878769636154,291.1594543457031,291.1499938964844,261.5977783203125,260.0214233398437,279.7162170410156,294.2708740234375,291.16070556640625,1.0,0.2974062860012054,0.8134995102882385,0.8134995102882385,1.0,1.0,-1.2695727348327637,0.5435622334480286,0.7260105013847351,0.2415295541286468,0.0,0.0,0.665714681148529,71.93891143798828,40.0,18.824602127075195,-14658.677734375,271.5178527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7919006347656,308.27618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.85546875,18000.0,0.0,0.0,0.3348617851734161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.775792121887207,0.7757998108863831,-7.733323400316294e-06,0.0,0.0003398421395104,0.0,0.0,71.34323120117188,0.0,0.0,0.0,0.475330650806427,4.0,0.0,1.0
477900,293.1523742675781,297.1499938964844,293.1499938964844,0.0968473479151725,-2231.995849609375,304.15155029296875,0.6901330947875977,0.1558711230754852,0.1422297060489654,293.34521484375,297.1499938964844,293.1499938964844,0.0050238422118127,-391.8263549804688,297.7061767578125,0.4522550106048584,0.050000000745058,0.049640454351902,293.2009582519531,297.1499938964844,293.1499938964844,0.2525254189968109,-3731.58251953125,304.1581420898437,0.8875284194946289,0.3379505574703216,0.2376678138971328,293.2221374511719,297.1499938964844,293.1499938964844,0.322594553232193,-6129.25,304.1598815917969,0.9530690908432008,0.4107277691364288,0.3903242647647857,293.2370910644531,297.1499938964844,293.1499938964844,0.0094011472538113,-2976.194091796875,301.6289978027344,0.4522550106048584,0.050000000745058,0.235472947359085,291.1658020019531,291.1499938964844,261.5807800292969,260.0071716308594,279.7108459472656,294.2694396972656,291.1669616699219,1.0,0.2919512093067169,0.8132651448249817,0.8132651448249817,1.0,1.0,-1.2665482759475708,0.5421574115753174,0.7243908643722534,0.2407934218645095,0.0,0.0,0.6640229821205139,67.54383850097656,40.0,18.058368682861328,-14637.0615234375,260.8476257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8189697265625,308.2931213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.775390625,18000.0,0.0,0.0,0.3352805078029632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.77287757396698,0.7728853225708008,-7.710193131060805e-06,0.0,0.0003402671136427,0.0,0.0,70.78643798828125,0.0,0.0,0.0,0.4741406142711639,4.0,0.0,1.0
477960,293.1520690917969,297.1499938964844,293.1499938964844,0.0966740772128105,-2228.690673828125,304.1515808105469,0.7002800703048706,0.1559038907289505,0.1420821249485016,293.343505859375,297.1499938964844,293.1499938964844,0.0049782106652855,-388.5107116699219,297.67987060546875,0.4623731672763824,0.050000000745058,0.0494616851210594,293.2003479003906,297.1499938964844,293.1499938964844,0.2517097592353821,-3721.9677734375,304.1581420898437,0.8997853398323059,0.3374224007129669,0.237161099910736,293.2210693359375,297.1499938964844,293.1499938964844,0.3215353786945343,-6113.25830078125,304.1600036621094,0.9664431810379028,0.410025417804718,0.3894757330417633,293.2368469238281,297.1499938964844,293.1499938964844,0.0093287983909249,-2960.083740234375,301.6157531738281,0.4623731672763824,0.050000000745058,0.2346249371767044,291.171630859375,291.1499938964844,261.5644836425781,259.9935607910156,279.7056579589844,294.2678527832031,291.1726989746094,1.0,0.2861713171005249,0.8130501508712769,0.8130501508712769,1.0,1.0,-1.2635118961334229,0.5407503247261047,0.7227615118026733,0.2400538474321365,0.0,0.0,0.6619940996170044,62.97212600708008,28.0,16.91327476501465,-14613.8642578125,249.8422698974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85369873046875,308.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18070.912109375,18000.0,0.0,0.0,0.3355609774589538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691258788108826,0.7691335678100586,-7.678938345634378e-06,0.0,0.0003405517200008,0.0,0.0,70.06328582763672,0.0,0.0,0.0,0.4726009666919708,4.0,0.0,1.0
478020,293.1512451171875,297.1499938964844,293.1499938964844,0.0963649675250053,-2222.810546875,304.1515808105469,0.7238879799842834,0.1560141146183014,0.1418139636516571,293.3392944335937,297.1499938964844,293.1499938964844,0.0048893275670707,-382.0413513183594,297.6295166015625,0.4826250970363617,0.050000000745058,0.04908924177289,293.198974609375,297.1499938964844,293.1499938964844,0.2501604855060577,-3703.734375,304.1579895019531,0.9330257773399352,0.336424857378006,0.2361789792776107,293.21881103515625,297.1499938964844,293.1499938964844,0.3194308578968048,-6082.107421875,304.1601867675781,0.9943031668663024,0.4086847305297851,0.3878213465213775,293.23614501953125,297.1499938964844,293.1499938964844,0.0091842785477638,-2927.71533203125,301.5896301269531,0.4826250970363617,0.050000000745058,0.2328582257032394,291.1814880371094,291.1499938964844,261.53436279296875,259.9683532714844,279.696044921875,294.2642822265625,291.18231201171875,1.0,0.2737350761890411,0.812620222568512,0.812620222568512,1.0,1.0,-1.2573573589324951,0.5379032492637634,0.7194541096687317,0.2385492026805877,0.0,0.0,0.6571078896522522,53.45025253295898,25.0,13.91562557220459,-14562.5205078125,227.164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,308.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.83984375,18000.0,0.0,0.0,0.3356854617595672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595041394233704,0.7595117688179016,-7.595939678139985e-06,0.0,0.0003406780597288,0.0,0.0,68.20957946777344,0.0,0.0,0.0,0.4686427712440491,4.0,0.0,1.0
478080,293.1512451171875,297.1499938964844,293.1499938964844,0.0963649675250053,-2222.810546875,304.1515808105469,0.7238879799842834,0.1560141146183014,0.1418139636516571,293.3392944335937,297.1499938964844,293.1499938964844,0.0048893275670707,-382.0413513183594,297.6295166015625,0.4826250970363617,0.050000000745058,0.04908924177289,293.198974609375,297.1499938964844,293.1499938964844,0.2501604855060577,-3703.734375,304.1579895019531,0.9330257773399352,0.336424857378006,0.2361789792776107,293.21881103515625,297.1499938964844,293.1499938964844,0.3194308578968048,-6082.107421875,304.1601867675781,0.9943031668663024,0.4086847305297851,0.3878213465213775,293.23614501953125,297.1499938964844,293.1499938964844,0.0091842785477638,-2927.71533203125,301.5896301269531,0.4826250970363617,0.050000000745058,0.2328582257032394,291.1814880371094,291.1499938964844,261.53436279296875,259.9683532714844,279.696044921875,294.2642822265625,291.18231201171875,1.0,0.2737350761890411,0.812620222568512,0.812620222568512,1.0,1.0,-1.2573573589324951,0.5379032492637634,0.7194541096687317,0.2385492026805877,0.0,0.0,0.6571078896522522,53.45025253295898,25.0,13.91562557220459,-14562.5205078125,227.164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,308.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.83984375,18000.0,0.0,0.0,0.3356854617595672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595041394233704,0.7595117688179016,-7.595939678139985e-06,0.0,0.0003406780597288,0.0,0.0,68.20957946777344,0.0,0.0,0.0,0.4686427712440491,4.0,0.0,1.0
478140,293.1506652832031,297.1499938964844,293.1499938964844,0.0960535854101181,-2216.635009765625,304.1515808105469,0.7405926585197449,0.1561049073934555,0.1417064517736435,293.3341369628906,297.1499938964844,293.1499938964844,0.0048189125955104,-376.6495971679688,297.59051513671875,0.4949493706226349,0.050000000745058,0.0488591082394123,293.1973876953125,297.1499938964844,293.1499938964844,0.2484661042690277,-3683.475830078125,304.158203125,0.9581230282783508,0.3355033695697784,0.2353591322898864,293.2037048339844,297.1499938964844,293.1499938964844,0.3004196882247925,-5782.37109375,304.18951416015625,0.9990000128746032,0.4099265038967132,0.3685599565505981,293.23504638671875,297.1499938964844,293.1499938964844,0.0090721370652318,-2900.94384765625,301.5676574707031,0.4949493706226349,0.050000000745058,0.2317665666341781,291.2055969238281,291.1499938964844,261.5079345703125,259.9462280273437,279.6955261230469,294.2553405761719,291.2110595703125,1.0,0.2630346715450287,0.8121902942657471,0.8121902942657471,1.0,1.0,-1.231648087501526,0.5262574553489685,0.7053905725479126,0.2321435958147049,0.0,0.0,0.6486924290657043,47.24043273925781,28.0,44.728057861328125,-14371.0087890625,205.01290893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,308.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.3671875,18000.0,0.0,0.0,0.3350344896316528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7459992170333862,0.7460066676139832,-7.485033165721688e-06,0.0,0.0003400174027774,0.0,0.0,65.69577026367188,0.0,0.0,0.0,0.463049441576004,4.0,0.0,1.0
478200,293.1506652832031,297.1499938964844,293.1499938964844,0.0960535854101181,-2216.635009765625,304.1515808105469,0.7405926585197449,0.1561049073934555,0.1417064517736435,293.3341369628906,297.1499938964844,293.1499938964844,0.0048189125955104,-376.6495971679688,297.59051513671875,0.4949493706226349,0.050000000745058,0.0488591082394123,293.1973876953125,297.1499938964844,293.1499938964844,0.2484661042690277,-3683.475830078125,304.158203125,0.9581230282783508,0.3355033695697784,0.2353591322898864,293.2037048339844,297.1499938964844,293.1499938964844,0.3004196882247925,-5782.37109375,304.18951416015625,0.9990000128746032,0.4099265038967132,0.3685599565505981,293.23504638671875,297.1499938964844,293.1499938964844,0.0090721370652318,-2900.94384765625,301.5676574707031,0.4949493706226349,0.050000000745058,0.2317665666341781,291.2055969238281,291.1499938964844,261.5079345703125,259.9462280273437,279.6955261230469,294.2553405761719,291.2110595703125,1.0,0.2630346715450287,0.8121902942657471,0.8121902942657471,1.0,1.0,-1.231648087501526,0.5262574553489685,0.7053905725479126,0.2321435958147049,0.0,0.0,0.6486924290657043,47.24043273925781,28.0,44.728057861328125,-14371.0087890625,205.01290893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,308.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.3671875,18000.0,0.0,0.0,0.3350344896316528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7459992170333862,0.7460066676139832,-7.485033165721688e-06,0.0,0.0003400174027774,0.0,0.0,65.69577026367188,0.0,0.0,0.0,0.463049441576004,4.0,0.0,1.0
478260,293.1519775390625,297.1499938964844,293.1499938964844,0.0954287722706794,-2204.3056640625,304.152099609375,0.7518495321273804,0.1558257788419723,0.1414024382829666,293.3288269042969,297.1499938964844,293.1499938964844,0.0047534932382404,-371.3633728027344,297.56512451171875,0.503351092338562,0.050000000745058,0.0487235784530639,293.1962890625,297.1499938964844,293.1499938964844,0.2464458495378494,-3659.057861328125,304.1587829589844,0.973188042640686,0.3345272243022918,0.2346008718013763,293.1631774902344,297.1499938964844,293.1499938964844,0.2817399501800537,-5489.91845703125,304.2068176269531,0.9990000128746032,0.4167585074901581,0.3506769239902496,293.2337646484375,297.1499938964844,293.1499938964844,0.008973404765129,-2875.54736328125,301.551025390625,0.503351092338562,0.050000000745058,0.231123685836792,291.2516174316406,291.1499938964844,261.4857482910156,259.9276428222656,279.6910705566406,294.2398986816406,291.25408935546875,1.0,0.2555677890777588,0.8118816018104553,0.8118816018104553,1.0,1.0,-1.2079676389694214,0.5156200528144836,0.6923476457595825,0.2261352092027664,0.0,0.0,0.6316919326782227,43.4592399597168,46.0,47.812931060791016,-14121.3232421875,189.3399200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,308.5491638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18314.498046875,18000.0,0.0,0.0,0.3330063223838806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150061726570129,0.7150134444236755,-7.24627807358047e-06,0.0,0.000337959092576,0.0,0.0,60.24283218383789,0.0,0.0,0.0,0.4507104754447937,4.0,0.0,1.0
478320,293.1519775390625,297.1499938964844,293.1499938964844,0.0954287722706794,-2204.3056640625,304.152099609375,0.7518495321273804,0.1558257788419723,0.1414024382829666,293.3288269042969,297.1499938964844,293.1499938964844,0.0047534932382404,-371.3633728027344,297.56512451171875,0.503351092338562,0.050000000745058,0.0487235784530639,293.1962890625,297.1499938964844,293.1499938964844,0.2464458495378494,-3659.057861328125,304.1587829589844,0.973188042640686,0.3345272243022918,0.2346008718013763,293.1631774902344,297.1499938964844,293.1499938964844,0.2817399501800537,-5489.91845703125,304.2068176269531,0.9990000128746032,0.4167585074901581,0.3506769239902496,293.2337646484375,297.1499938964844,293.1499938964844,0.008973404765129,-2875.54736328125,301.551025390625,0.503351092338562,0.050000000745058,0.231123685836792,291.2516174316406,291.1499938964844,261.4857482910156,259.9276428222656,279.6910705566406,294.2398986816406,291.25408935546875,1.0,0.2555677890777588,0.8118816018104553,0.8118816018104553,1.0,1.0,-1.2079676389694214,0.5156200528144836,0.6923476457595825,0.2261352092027664,0.0,0.0,0.6316919326782227,43.4592399597168,46.0,47.812931060791016,-14121.3232421875,189.3399200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,308.5491638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18314.498046875,18000.0,0.0,0.0,0.3330063223838806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150061726570129,0.7150134444236755,-7.24627807358047e-06,0.0,0.000337959092576,0.0,0.0,60.24283218383789,0.0,0.0,0.0,0.4507104754447937,4.0,0.0,1.0
478380,293.1520690917969,297.1499938964844,293.1499938964844,0.0953609049320221,-2203.235107421875,304.1514587402344,0.7504814267158508,0.1557510942220688,0.1412698328495025,293.3234558105469,297.1499938964844,293.1499938964844,0.004714370239526,-368.67626953125,297.51641845703125,0.5025334358215332,0.050000000745058,0.0487359352409839,293.1957397460937,297.1499938964844,293.1499938964844,0.2455646842718124,-3649.15380859375,304.1572570800781,0.9707544445991516,0.3334690034389496,0.233876034617424,293.13116455078125,297.1499938964844,293.1499938964844,0.2824746072292328,-5509.3525390625,304.18572998046875,0.9990000128746032,0.4229702055454254,0.35233935713768,293.2323303222656,297.1499938964844,293.1499938964844,0.0089428033679723,-2870.344482421875,301.5253295898437,0.5025334358215332,0.050000000745058,0.2311823070049286,291.2480163574219,291.1499938964844,261.46832275390625,259.9130859375,279.6799621582031,294.232421875,291.2439880371094,1.0,0.2568210363388061,0.8115728497505188,0.8115728497505188,1.0,1.0,-1.2090054750442505,0.516068696975708,0.6929368376731873,0.2263254672288894,0.0,0.0,0.6180914640426636,43.78541564941406,64.0,-10.834178924560549,-14024.8505859375,190.34780883789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49761962890625,308.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18295.59375,18000.0,0.0,0.0,0.3297584950923919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816622018814087,0.6816691160202026,-6.959204256418161e-06,0.0,0.0003346629673615,0.0,0.0,54.50639343261719,0.0,0.0,0.0,0.4375014901161194,4.0,0.0,1.0
478440,293.1520690917969,297.1499938964844,293.1499938964844,0.0953609049320221,-2203.235107421875,304.1514587402344,0.7504814267158508,0.1557510942220688,0.1412698328495025,293.3234558105469,297.1499938964844,293.1499938964844,0.004714370239526,-368.67626953125,297.51641845703125,0.5025334358215332,0.050000000745058,0.0487359352409839,293.1957397460937,297.1499938964844,293.1499938964844,0.2455646842718124,-3649.15380859375,304.1572570800781,0.9707544445991516,0.3334690034389496,0.233876034617424,293.13116455078125,297.1499938964844,293.1499938964844,0.2824746072292328,-5509.3525390625,304.18572998046875,0.9990000128746032,0.4229702055454254,0.35233935713768,293.2323303222656,297.1499938964844,293.1499938964844,0.0089428033679723,-2870.344482421875,301.5253295898437,0.5025334358215332,0.050000000745058,0.2311823070049286,291.2480163574219,291.1499938964844,261.46832275390625,259.9130859375,279.6799621582031,294.232421875,291.2439880371094,1.0,0.2568210363388061,0.8115728497505188,0.8115728497505188,1.0,1.0,-1.2090054750442505,0.516068696975708,0.6929368376731873,0.2263254672288894,0.0,0.0,0.6180914640426636,43.78541564941406,64.0,-10.834178924560549,-14024.8505859375,190.34780883789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49761962890625,308.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18295.59375,18000.0,0.0,0.0,0.3297584950923919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816622018814087,0.6816691160202026,-6.959204256418161e-06,0.0,0.0003346629673615,0.0,0.0,54.50639343261719,0.0,0.0,0.0,0.4375014901161194,4.0,0.0,1.0
478500,293.1518249511719,297.1499938964844,293.1499938964844,0.09562598913908,-2208.647705078125,304.1507263183594,0.7456480264663696,0.1557769477367401,0.141337051987648,293.3206787109375,297.1499938964844,293.1499938964844,0.0047060255892574,-368.454345703125,297.4808959960937,0.4989955723285675,0.050000000745058,0.0487914085388183,293.1954040527344,297.1499938964844,293.1499938964844,0.2456769496202469,-3651.166259765625,304.1557312011719,0.9636470675468444,0.3329550325870514,0.2335568368434906,293.12762451171875,297.1499938964844,293.1499938964844,0.2896753847599029,-5627.7421875,304.1661071777344,0.9990000128746032,0.4239153563976288,0.3597296774387359,293.231689453125,297.1499938964844,293.1499938964844,0.0089533505961298,-2875.7578125,301.507568359375,0.4989955723285675,0.050000000745058,0.2314454317092895,291.22271728515625,291.1499938964844,261.4615783691406,259.9074401855469,279.6725769042969,294.2317810058594,291.2165832519531,1.0,0.260111540555954,0.8114184737205505,0.8114184737205505,1.0,1.0,-1.2179522514343262,0.5200536847114563,0.6978985667228699,0.2285785675048828,0.0,0.0,0.6157183647155762,45.32119369506836,64.0,-45.06049346923828,-14060.6806640625,196.4405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59588623046875,308.5957336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18208.130859375,18000.0,0.0,0.0,0.3279784321784973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6716052889823914,0.6716121435165405,-6.85678014633595e-06,0.0,0.0003328564052935,0.0,0.0,52.74665832519531,0.0,0.0,0.0,0.4334189593791961,4.0,0.0,1.0
478560,293.15167236328125,297.1499938964844,293.1499938964844,0.0959840938448906,-2215.912841796875,304.1499328613281,0.7387998104095459,0.1557794362306594,0.1414312571287155,293.3178405761719,297.1499938964844,293.1499938964844,0.0047032814472913,-368.7515258789063,297.44140625,0.4939870238304138,0.050000000745058,0.0488759838044643,293.1950988769531,297.1499938964844,293.1499938964844,0.2460063844919204,-3655.862060546875,304.1540832519531,0.9530630111694336,0.3324406445026397,0.2332616597414016,293.13360595703125,297.1499938964844,293.1499938964844,0.3006561994552612,-5804.8271484375,304.1431884765625,0.9990000128746032,0.4230346977710724,0.3707148730754852,293.2313232421875,297.1499938964844,293.1499938964844,0.0089753344655036,-2884.60009765625,301.48736572265625,0.4939870238304138,0.050000000745058,0.2318466305732727,291.18865966796875,291.1499938964844,261.4562072753906,259.9029846191406,279.6637268066406,294.2318420410156,291.1813049316406,1.0,0.2649261951446533,0.8112437725067139,0.8112437725067139,1.0,1.0,-1.2314763069152832,0.5260916352272034,0.7053846716880798,0.2319968491792678,0.0,0.0,0.6165187358856201,47.663177490234375,67.0,-72.41204833984375,-14153.7529296875,205.84500122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6666564941406,308.6036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18098.142578125,18000.0,0.0,0.0,0.3263030052185058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678368449211121,0.6678436398506165,-6.80125413055066e-06,0.0,0.0003311560722067,0.0,0.0,51.99209976196289,0.0,0.0,0.0,0.4317403733730316,4.0,0.0,1.0
478620,293.1513366699219,297.1499938964844,293.1499938964844,0.0966245234012603,-2228.86474609375,304.14892578125,0.7282150983810425,0.1558087319135666,0.1415771692991256,293.31182861328125,297.1499938964844,293.1499938964844,0.0046985861845314,-369.3127746582031,297.36627197265625,0.4861369729042053,0.050000000745058,0.0490210801362991,293.1942443847656,297.1499938964844,293.1499938964844,0.2465697079896927,-3663.788818359375,304.15185546875,0.9351881742477416,0.3314664959907532,0.2326708287000656,293.1650390625,297.1499938964844,293.1499938964844,0.3196855783462524,-6105.07861328125,304.1142272949219,0.9990000128746032,0.4171105623245239,0.3888408243656158,293.2314453125,297.1499938964844,293.1499938964844,0.0090085165575146,-2899.3017578125,301.4454345703125,0.4861369729042053,0.050000000745058,0.2325348854064941,291.12408447265625,291.1499938964844,261.4499206542969,259.8978576660156,279.6540832519531,294.2385559082031,291.1197509765625,1.0,0.2723784744739532,0.8108943104743958,0.8108943104743958,1.0,1.0,-1.2537041902542114,0.5360023975372314,0.71770179271698,0.2377102077007293,0.0,0.0,0.6246775984764099,51.67446517944336,70.0,-75.3198471069336,-14376.689453125,222.04747009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.704345703125,308.6315612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17895.2265625,18000.0,0.0,0.0,0.3237382471561432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774917840957642,0.6774985790252686,-6.834240593889263e-06,0.0,0.0003285531711298,0.0,0.0,53.26600646972656,0.0,0.0,0.0,0.4350809752941131,4.0,0.0,1.0
478680,293.1513366699219,297.1499938964844,293.1499938964844,0.0966245234012603,-2228.86474609375,304.14892578125,0.7282150983810425,0.1558087319135666,0.1415771692991256,293.31182861328125,297.1499938964844,293.1499938964844,0.0046985861845314,-369.3127746582031,297.36627197265625,0.4861369729042053,0.050000000745058,0.0490210801362991,293.1942443847656,297.1499938964844,293.1499938964844,0.2465697079896927,-3663.788818359375,304.15185546875,0.9351881742477416,0.3314664959907532,0.2326708287000656,293.1650390625,297.1499938964844,293.1499938964844,0.3196855783462524,-6105.07861328125,304.1142272949219,0.9990000128746032,0.4171105623245239,0.3888408243656158,293.2314453125,297.1499938964844,293.1499938964844,0.0090085165575146,-2899.3017578125,301.4454345703125,0.4861369729042053,0.050000000745058,0.2325348854064941,291.12408447265625,291.1499938964844,261.4499206542969,259.8978576660156,279.6540832519531,294.2385559082031,291.1197509765625,1.0,0.2723784744739532,0.8108943104743958,0.8108943104743958,1.0,1.0,-1.2537041902542114,0.5360023975372314,0.71770179271698,0.2377102077007293,0.0,0.0,0.6246775984764099,51.67446517944336,70.0,-75.3198471069336,-14376.689453125,222.04747009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.704345703125,308.6315612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17895.2265625,18000.0,0.0,0.0,0.3237382471561432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774917840957642,0.6774985790252686,-6.834240593889263e-06,0.0,0.0003285531711298,0.0,0.0,53.26600646972656,0.0,0.0,0.0,0.4350809752941131,4.0,0.0,1.0
478740,293.1494140625,297.1499938964844,293.1499938964844,0.0971663072705268,-2239.2919921875,304.1483764648437,0.7157045602798462,0.1561624556779861,0.1420167684555053,293.3055419921875,297.1499938964844,293.1499938964844,0.0046940804459154,-369.3185119628906,297.31512451171875,0.4760041236877441,0.050000000745058,0.0492182560265064,293.1932373046875,297.1499938964844,293.1499938964844,0.2463870644569397,-3661.934326171875,304.151611328125,0.9135902523994446,0.330551266670227,0.2321833670139312,293.199462890625,297.1499938964844,293.1499938964844,0.3222909867763519,-6139.99072265625,304.12335205078125,0.986017107963562,0.4097088873386383,0.3901025950908661,293.2323608398437,297.1499938964844,293.1499938964844,0.0090279504656791,-2907.259765625,301.4096374511719,0.4760041236877441,0.050000000745058,0.2334702163934707,291.1004638671875,291.1499938964844,261.45001220703125,259.8981018066406,279.6570739746094,294.24432373046875,291.1021423339844,1.0,0.2789382934570312,0.8105449080467224,0.8105449080467224,1.0,1.0,-1.2565988302230835,0.53721684217453,0.7193819880485535,0.2385690361261367,0.0,0.0,0.6335395574569702,56.71599578857422,73.0,-24.72640991210937,-14483.5732421875,233.84375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6275634765625,308.65234375,278.1499938964844,0.0,18000.0,313.1499938964844,17828.087890625,18000.0,0.0,0.0,0.3224207460880279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961711645126343,0.696178138256073,-6.974873031140305e-06,0.0,0.0003272160538472,0.0,0.0,56.27100372314453,0.0,0.0,0.0,0.4422887563705444,4.0,0.0,1.0
478800,293.1494140625,297.1499938964844,293.1499938964844,0.0971663072705268,-2239.2919921875,304.1483764648437,0.7157045602798462,0.1561624556779861,0.1420167684555053,293.3055419921875,297.1499938964844,293.1499938964844,0.0046940804459154,-369.3185119628906,297.31512451171875,0.4760041236877441,0.050000000745058,0.0492182560265064,293.1932373046875,297.1499938964844,293.1499938964844,0.2463870644569397,-3661.934326171875,304.151611328125,0.9135902523994446,0.330551266670227,0.2321833670139312,293.199462890625,297.1499938964844,293.1499938964844,0.3222909867763519,-6139.99072265625,304.12335205078125,0.986017107963562,0.4097088873386383,0.3901025950908661,293.2323608398437,297.1499938964844,293.1499938964844,0.0090279504656791,-2907.259765625,301.4096374511719,0.4760041236877441,0.050000000745058,0.2334702163934707,291.1004638671875,291.1499938964844,261.45001220703125,259.8981018066406,279.6570739746094,294.24432373046875,291.1021423339844,1.0,0.2789382934570312,0.8105449080467224,0.8105449080467224,1.0,1.0,-1.2565988302230835,0.53721684217453,0.7193819880485535,0.2385690361261367,0.0,0.0,0.6335395574569702,56.71599578857422,73.0,-24.72640991210937,-14483.5732421875,233.84375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6275634765625,308.65234375,278.1499938964844,0.0,18000.0,313.1499938964844,17828.087890625,18000.0,0.0,0.0,0.3224207460880279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961711645126343,0.696178138256073,-6.974873031140305e-06,0.0,0.0003272160538472,0.0,0.0,56.27100372314453,0.0,0.0,0.0,0.4422887563705444,4.0,0.0,1.0
478860,293.15869140625,297.1499938964844,293.1499938964844,0.0960747525095939,-2218.297607421875,304.1507873535156,0.7002972364425659,0.1542768478393554,0.1409484297037124,293.3114624023437,297.1499938964844,293.1499938964844,0.0046483511105179,-365.7071838378906,297.2584533691406,0.4643505811691284,0.050000000745058,0.0494291447103023,293.202392578125,297.1499938964844,293.1499938964844,0.2437633424997329,-3629.769775390625,304.1554870605469,0.8935638666152954,0.3275804221630096,0.230549544095993,293.2219543457031,297.1499938964844,293.1499938964844,0.3165253400802612,-6046.0732421875,304.1415710449219,0.9648330807685852,0.4038472473621368,0.3844295740127563,293.2458190917969,297.1499938964844,293.1499938964844,0.0089638782665133,-2893.667236328125,301.34912109375,0.4643505811691284,0.050000000745058,0.2344705760478973,291.1268920898437,291.1499938964844,261.4557189941406,259.9031066894531,279.6718139648437,294.2542724609375,291.1293640136719,1.0,0.2843154668807983,0.8098874688148499,0.8098874688148499,1.0,1.0,-1.2479337453842163,0.5332549810409546,0.7146788239479065,0.2363079935312271,0.0,0.0,0.6349440217018127,61.924434661865234,76.0,20.176456451416016,-14434.0673828125,241.7659606933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242614746094,308.62945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.697265625,18000.0,0.0,0.0,0.3217532634735107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049458622932434,0.7049528956413269,-7.073413598845946e-06,0.0,0.0003265386621933,0.0,0.0,57.92477035522461,0.0,0.0,0.0,0.4459530711174011,4.0,0.0,1.0
478920,293.15869140625,297.1499938964844,293.1499938964844,0.0960747525095939,-2218.297607421875,304.1507873535156,0.7002972364425659,0.1542768478393554,0.1409484297037124,293.3114624023437,297.1499938964844,293.1499938964844,0.0046483511105179,-365.7071838378906,297.2584533691406,0.4643505811691284,0.050000000745058,0.0494291447103023,293.202392578125,297.1499938964844,293.1499938964844,0.2437633424997329,-3629.769775390625,304.1554870605469,0.8935638666152954,0.3275804221630096,0.230549544095993,293.2219543457031,297.1499938964844,293.1499938964844,0.3165253400802612,-6046.0732421875,304.1415710449219,0.9648330807685852,0.4038472473621368,0.3844295740127563,293.2458190917969,297.1499938964844,293.1499938964844,0.0089638782665133,-2893.667236328125,301.34912109375,0.4643505811691284,0.050000000745058,0.2344705760478973,291.1268920898437,291.1499938964844,261.4557189941406,259.9031066894531,279.6718139648437,294.2542724609375,291.1293640136719,1.0,0.2843154668807983,0.8098874688148499,0.8098874688148499,1.0,1.0,-1.2479337453842163,0.5332549810409546,0.7146788239479065,0.2363079935312271,0.0,0.0,0.6349440217018127,61.924434661865234,76.0,20.176456451416016,-14434.0673828125,241.7659606933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242614746094,308.62945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.697265625,18000.0,0.0,0.0,0.3217532634735107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049458622932434,0.7049528956413269,-7.073413598845946e-06,0.0,0.0003265386621933,0.0,0.0,57.92477035522461,0.0,0.0,0.0,0.4459530711174011,4.0,0.0,1.0
478980,293.1625671386719,297.1499938964844,293.1499938964844,0.0952164828777313,-2201.978759765625,304.15191650390625,0.6882655620574951,0.1532644033432006,0.1400697082281112,293.3135986328125,297.1499938964844,293.1499938964844,0.0046116653829813,-362.881591796875,297.2051696777344,0.4540639519691467,0.050000000745058,0.049606766551733,293.2049865722656,297.1499938964844,293.1499938964844,0.2417284697294235,-3605.22265625,304.156982421875,0.8789694905281067,0.3257200419902801,0.2292423695325851,293.228759765625,297.1499938964844,293.1499938964844,0.3130720257759094,-5990.5185546875,304.1499328613281,0.9474135041236876,0.4006237983703613,0.3811178207397461,293.2555236816406,297.1499938964844,293.1499938964844,0.0089136082679033,-2883.5673828125,301.2924194335937,0.4540639519691467,0.050000000745058,0.2353131473064422,291.1434020996094,291.1499938964844,261.4657592773437,259.9116516113281,279.6829833984375,294.25830078125,291.14422607421875,1.0,0.2889988422393799,0.8092300891876221,0.8092300891876221,1.0,1.0,-1.2425577640533447,0.530777633190155,0.7117801904678345,0.2348693609237671,0.0,0.0,0.6345328688621521,66.34044647216797,79.0,18.52200508117676,-14362.353515625,249.1170959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394836425781,308.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.681640625,18000.0,0.0,0.0,0.3212817311286926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054983973503113,0.7055054903030396,-7.091711722750915e-06,0.0,0.0003260601079091,0.0,0.0,58.1071662902832,0.0,0.0,0.0,0.446347028017044,4.0,0.0,1.0
479040,293.1625671386719,297.1499938964844,293.1499938964844,0.0952164828777313,-2201.978759765625,304.15191650390625,0.6882655620574951,0.1532644033432006,0.1400697082281112,293.3135986328125,297.1499938964844,293.1499938964844,0.0046116653829813,-362.881591796875,297.2051696777344,0.4540639519691467,0.050000000745058,0.049606766551733,293.2049865722656,297.1499938964844,293.1499938964844,0.2417284697294235,-3605.22265625,304.156982421875,0.8789694905281067,0.3257200419902801,0.2292423695325851,293.228759765625,297.1499938964844,293.1499938964844,0.3130720257759094,-5990.5185546875,304.1499328613281,0.9474135041236876,0.4006237983703613,0.3811178207397461,293.2555236816406,297.1499938964844,293.1499938964844,0.0089136082679033,-2883.5673828125,301.2924194335937,0.4540639519691467,0.050000000745058,0.2353131473064422,291.1434020996094,291.1499938964844,261.4657592773437,259.9116516113281,279.6829833984375,294.25830078125,291.14422607421875,1.0,0.2889988422393799,0.8092300891876221,0.8092300891876221,1.0,1.0,-1.2425577640533447,0.530777633190155,0.7117801904678345,0.2348693609237671,0.0,0.0,0.6345328688621521,66.34044647216797,79.0,18.52200508117676,-14362.353515625,249.1170959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394836425781,308.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.681640625,18000.0,0.0,0.0,0.3212817311286926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054983973503113,0.7055054903030396,-7.091711722750915e-06,0.0,0.0003260601079091,0.0,0.0,58.1071662902832,0.0,0.0,0.0,0.446347028017044,4.0,0.0,1.0
479100,293.1636962890625,297.1499938964844,293.1499938964844,0.0949439257383346,-2196.845458984375,304.1520690917969,0.6833436489105225,0.1528878957033157,0.1397769153118133,293.31353759765625,297.1499938964844,293.1499938964844,0.0045956131070852,-361.6916198730469,297.1787414550781,0.4498569369316101,0.050000000745058,0.0496869571506977,293.20526123046875,297.1499938964844,293.1499938964844,0.2409988343715667,-3596.549560546875,304.1570129394531,0.8729736804962158,0.3249711990356445,0.2287475615739822,293.229736328125,297.1499938964844,293.1499938964844,0.3119049966335296,-5972.03564453125,304.15203857421875,0.9399043321609496,0.3994371592998504,0.3799766898155212,293.2592468261719,297.1499938964844,293.1499938964844,0.0088914381340146,-2879.487060546875,301.2648620605469,0.4498569369316101,0.050000000745058,0.2356935441493988,291.1468200683594,291.1499938964844,261.4722900390625,259.91717529296875,279.688232421875,294.2594909667969,291.1473083496094,1.0,0.291165679693222,0.8089013695716858,0.8089013695716858,1.0,1.0,-1.2407952547073364,0.5299550890922546,0.7108401656150818,0.2343847304582595,0.0,0.0,0.6343884468078613,68.34429168701172,79.0,13.865100860595703,-14332.791015625,252.6861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046936035156,308.5473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.876953125,18000.0,0.0,0.0,0.3210877180099487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7052927017211914,0.7052997946739197,-7.091576662787702e-06,0.0,0.0003258632204961,0.0,0.0,58.08192443847656,0.0,0.0,0.0,0.4462895393371582,4.0,0.0,1.0
479160,293.16436767578125,297.1499938964844,293.1499938964844,0.094725489616394,-2192.7509765625,304.1520690917969,0.6788986325263977,0.152577593922615,0.1395383328199386,293.3129272460937,297.1499938964844,293.1499938964844,0.0045809056609869,-360.61273193359375,297.1532287597656,0.4460794925689697,0.050000000745058,0.0497635304927825,293.2052001953125,297.1499938964844,293.1499938964844,0.2403587847948074,-3588.983642578125,304.15692138671875,0.8675410747528076,0.3242838680744171,0.2283045053482055,293.2299194335937,297.1499938964844,293.1499938964844,0.3109109103679657,-5956.4404296875,304.1534729003906,0.9329630732536316,0.3983912467956543,0.3790033459663391,293.26239013671875,297.1499938964844,293.1499938964844,0.0088705150410532,-2875.733154296875,301.2379455566406,0.4460794925689697,0.050000000745058,0.2360567599534988,291.1489562988281,291.1499938964844,261.479736328125,259.9234619140625,279.6941833496094,294.26202392578125,291.1492919921875,1.0,0.2932440042495727,0.808707058429718,0.808707058429718,1.0,1.0,-1.239336371421814,0.5292821526527405,0.7100541591644287,0.2339879423379898,0.0,0.0,0.6342393755912781,70.26099395751953,82.0,9.951179504394531,-14306.3046875,256.1764831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3740539550781,308.5239562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.80859375,18000.0,0.0,0.0,0.320916473865509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7050380706787109,0.7050451636314392,-7.090059170877794e-06,0.0,0.0003256894415244,0.0,0.0,58.04205703735352,0.0,0.0,0.0,0.4461961686611175,4.0,0.0,1.0
