time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480960,293.1500549316406,297.1499938964844,293.1499938964844,0.0948994159698486,-2196.849365234375,304.1489562988281,0.6938257217407227,0.1529273986816406,0.1394735127687454,293.2001037597656,297.1499938964844,293.1499938964844,0.0043342960998415,-342.91851806640625,296.8485717773437,0.4605222642421722,0.050000000745058,0.0494929514825344,293.181396484375,297.1499938964844,293.1499938964844,0.2296197116374969,-3462.86279296875,304.1515808105469,0.8744577169418335,0.3125173151493072,0.2198062986135482,293.20562744140625,297.1499938964844,293.1499938964844,0.2993054389953613,-5785.65771484375,304.140869140625,0.944072425365448,0.3864666223526001,0.3675442039966583,293.270263671875,297.1499938964844,293.1499938964844,0.0079699410125613,-2683.209716796875,300.57958984375,0.4605222642421722,0.050000000745058,0.2347732484340667,291.1156311035156,291.1499938964844,261.9218444824219,260.2863464355469,279.9071044921875,294.27020263671875,291.11639404296875,1.0,0.28200164437294,0.8029060363769531,0.8029060363769531,1.0,1.0,-1.213436484336853,0.5174651741981506,0.6959713101387024,0.2257457226514816,0.0,0.0,0.609830379486084,62.998043060302734,79.0,13.419902801513672,-13715.169921875,231.45236206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41766357421875,308.3729553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17921.59765625,18000.0,0.0,0.0,0.3016806840896606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6500102281570435,0.6500168442726135,-6.618668976443587e-06,0.0,0.0003061675233766,0.0,0.0,48.97373962402344,0.0,0.0,0.0,0.4242200255393982,4.0,0.0,1.0
481020,293.150390625,297.1499938964844,293.1499938964844,0.0949429273605346,-2197.521484375,304.14923095703125,0.6834666132926941,0.1528595387935638,0.1395876109600067,293.1944580078125,297.1499938964844,293.1499938964844,0.0043485797941684,-343.9148864746094,296.850830078125,0.4502862691879272,0.050000000745058,0.049678761512041,293.18115234375,297.1499938964844,293.1499938964844,0.2289982140064239,-3455.227294921875,304.1520690917969,0.8614668846130371,0.3117698431015014,0.2194298356771469,293.20703125,297.1499938964844,293.1499938964844,0.2977969050407409,-5760.47021484375,304.1463317871094,0.9270128011703492,0.384769469499588,0.3659871220588684,293.2713623046875,297.1499938964844,293.1499938964844,0.0079492814838886,-2679.07958984375,300.5366516113281,0.4502862691879272,0.050000000745058,0.2356546521186828,291.1226806640625,291.1499938964844,261.9506225585937,260.30926513671875,279.9209899902344,294.2713317871094,291.123291015625,1.0,0.2874958515167236,0.802415132522583,0.802415132522583,1.0,1.0,-1.2125333547592163,0.5170459151268005,0.695487380027771,0.2253627330064773,0.0,0.0,0.6129817366600037,67.68704986572266,82.0,10.8891019821167,-13692.0107421875,240.80343627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,308.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.7734375,18000.0,0.0,0.0,0.3023636937141418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571280360221863,0.6571347117424011,-6.678147201455431e-06,0.0,0.0003068607184104,0.0,0.0,50.08639907836914,0.0,0.0,0.0,0.4270253777503967,4.0,0.0,1.0
481080,293.150390625,297.1499938964844,293.1499938964844,0.0949429273605346,-2197.521484375,304.14923095703125,0.6834666132926941,0.1528595387935638,0.1395876109600067,293.1944580078125,297.1499938964844,293.1499938964844,0.0043485797941684,-343.9148864746094,296.850830078125,0.4502862691879272,0.050000000745058,0.049678761512041,293.18115234375,297.1499938964844,293.1499938964844,0.2289982140064239,-3455.227294921875,304.1520690917969,0.8614668846130371,0.3117698431015014,0.2194298356771469,293.20703125,297.1499938964844,293.1499938964844,0.2977969050407409,-5760.47021484375,304.1463317871094,0.9270128011703492,0.384769469499588,0.3659871220588684,293.2713623046875,297.1499938964844,293.1499938964844,0.0079492814838886,-2679.07958984375,300.5366516113281,0.4502862691879272,0.050000000745058,0.2356546521186828,291.1226806640625,291.1499938964844,261.9506225585937,260.30926513671875,279.9209899902344,294.2713317871094,291.123291015625,1.0,0.2874958515167236,0.802415132522583,0.802415132522583,1.0,1.0,-1.2125333547592163,0.5170459151268005,0.695487380027771,0.2253627330064773,0.0,0.0,0.6129817366600037,67.68704986572266,82.0,10.8891019821167,-13692.0107421875,240.80343627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,308.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.7734375,18000.0,0.0,0.0,0.3023636937141418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571280360221863,0.6571347117424011,-6.678147201455431e-06,0.0,0.0003068607184104,0.0,0.0,50.08639907836914,0.0,0.0,0.0,0.4270253777503967,4.0,0.0,1.0
481140,293.150634765625,297.1499938964844,293.1499938964844,0.0949937403202056,-2198.37158203125,304.1494140625,0.6749703884124756,0.1528013199567794,0.1396928131580352,293.18951416015625,297.1499938964844,293.1499938964844,0.0043616043403744,-344.83990478515625,296.8519592285156,0.4422232806682586,0.050000000745058,0.0498469471931457,293.1810607910156,297.1499938964844,293.1499938964844,0.2283719629049301,-3447.591064453125,304.1524353027344,0.8508778214454651,0.3110006749629974,0.2190221399068832,293.2066955566406,297.1499938964844,293.1499938964844,0.2966050207614898,-5741.00537109375,304.1495056152344,0.9130924344062804,0.3833890557289123,0.3648013174533844,293.2722473144531,297.1499938964844,293.1499938964844,0.0079261381179094,-2674.416748046875,300.4935302734375,0.4422232806682586,0.050000000745058,0.2364524602890014,291.1277160644531,291.1499938964844,261.9773254394531,260.3303527832031,279.9337158203125,294.2721862792969,291.128173828125,1.0,0.2923868298530578,0.8019242286682129,0.8019242286682129,1.0,1.0,-1.2119063138961792,0.5167486071586609,0.6951576471328735,0.2250528186559677,0.0,0.0,0.615594208240509,71.93394470214844,85.0,7.975047588348389,-13671.865234375,249.33175659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513671875,308.2216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17945.58984375,18000.0,0.0,0.0,0.3033391237258911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630021929740906,0.6630089282989502,-6.7276832851348445e-06,0.0,0.0003078506560996,0.0,0.0,51.01860046386719,0.0,0.0,0.0,0.4293515980243683,4.0,0.0,1.0
481200,293.150634765625,297.1499938964844,293.1499938964844,0.0949937403202056,-2198.37158203125,304.1494140625,0.6749703884124756,0.1528013199567794,0.1396928131580352,293.18951416015625,297.1499938964844,293.1499938964844,0.0043616043403744,-344.83990478515625,296.8519592285156,0.4422232806682586,0.050000000745058,0.0498469471931457,293.1810607910156,297.1499938964844,293.1499938964844,0.2283719629049301,-3447.591064453125,304.1524353027344,0.8508778214454651,0.3110006749629974,0.2190221399068832,293.2066955566406,297.1499938964844,293.1499938964844,0.2966050207614898,-5741.00537109375,304.1495056152344,0.9130924344062804,0.3833890557289123,0.3648013174533844,293.2722473144531,297.1499938964844,293.1499938964844,0.0079261381179094,-2674.416748046875,300.4935302734375,0.4422232806682586,0.050000000745058,0.2364524602890014,291.1277160644531,291.1499938964844,261.9773254394531,260.3303527832031,279.9337158203125,294.2721862792969,291.128173828125,1.0,0.2923868298530578,0.8019242286682129,0.8019242286682129,1.0,1.0,-1.2119063138961792,0.5167486071586609,0.6951576471328735,0.2250528186559677,0.0,0.0,0.615594208240509,71.93394470214844,85.0,7.975047588348389,-13671.865234375,249.33175659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513671875,308.2216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17945.58984375,18000.0,0.0,0.0,0.3033391237258911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630021929740906,0.6630089282989502,-6.7276832851348445e-06,0.0,0.0003078506560996,0.0,0.0,51.01860046386719,0.0,0.0,0.0,0.4293515980243683,4.0,0.0,1.0
481260,293.1507873535156,297.1499938964844,293.1499938964844,0.0950448438525199,-2199.24169921875,304.1495056152344,0.6677855253219604,0.1527510732412338,0.1397940218448639,293.1852111816406,297.1499938964844,293.1499938964844,0.0043736454099416,-345.6967163085937,296.85272216796875,0.4356431663036346,0.050000000745058,0.0500027202069759,293.1810302734375,297.1499938964844,293.1499938964844,0.2277288436889648,-3439.77392578125,304.1526794433594,0.841919481754303,0.3102173507213592,0.2185947448015213,293.2057800292969,297.1499938964844,293.1499938964844,0.2955121695995331,-5723.49853515625,304.1514587402344,0.901945948600769,0.3821392953395843,0.36375692486763,293.2728881835937,297.1499938964844,293.1499938964844,0.0079009067267179,-2669.201416015625,300.45050048828125,0.4356431663036346,0.050000000745058,0.2371913790702819,291.13214111328125,291.1499938964844,262.0015563964844,260.3492736816406,279.945068359375,294.2728576660156,291.1325988769531,1.0,0.2968319058418274,0.8015115261077881,0.8015115261077881,1.0,1.0,-1.211335062980652,0.5164828300476074,0.6948521733283997,0.2247683852910995,0.0,0.0,0.6176818609237671,75.86740112304688,73.0,6.762007236480713,-13656.1650390625,257.226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566711425781,308.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.556640625,18000.0,0.0,0.0,0.3044781684875488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678473353385925,0.6678541302680969,-6.769093488401268e-06,0.0,0.0003090066311415,0.0,0.0,51.79856872558594,0.0,0.0,0.0,0.431275725364685,4.0,0.0,1.0
481320,293.1507873535156,297.1499938964844,293.1499938964844,0.0950448438525199,-2199.24169921875,304.1495056152344,0.6677855253219604,0.1527510732412338,0.1397940218448639,293.1852111816406,297.1499938964844,293.1499938964844,0.0043736454099416,-345.6967163085937,296.85272216796875,0.4356431663036346,0.050000000745058,0.0500027202069759,293.1810302734375,297.1499938964844,293.1499938964844,0.2277288436889648,-3439.77392578125,304.1526794433594,0.841919481754303,0.3102173507213592,0.2185947448015213,293.2057800292969,297.1499938964844,293.1499938964844,0.2955121695995331,-5723.49853515625,304.1514587402344,0.901945948600769,0.3821392953395843,0.36375692486763,293.2728881835937,297.1499938964844,293.1499938964844,0.0079009067267179,-2669.201416015625,300.45050048828125,0.4356431663036346,0.050000000745058,0.2371913790702819,291.13214111328125,291.1499938964844,262.0015563964844,260.3492736816406,279.945068359375,294.2728576660156,291.1325988769531,1.0,0.2968319058418274,0.8015115261077881,0.8015115261077881,1.0,1.0,-1.211335062980652,0.5164828300476074,0.6948521733283997,0.2247683852910995,0.0,0.0,0.6176818609237671,75.86740112304688,73.0,6.762007236480713,-13656.1650390625,257.226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566711425781,308.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.556640625,18000.0,0.0,0.0,0.3044781684875488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678473353385925,0.6678541302680969,-6.769093488401268e-06,0.0,0.0003090066311415,0.0,0.0,51.79856872558594,0.0,0.0,0.0,0.431275725364685,4.0,0.0,1.0
481380,293.1507263183594,297.1499938964844,293.1499938964844,0.0949625596404075,-2197.5751953125,304.1498107910156,0.6686182022094727,0.152743861079216,0.1397531628608703,293.181396484375,297.1499938964844,293.1499938964844,0.0043695727363228,-345.3109741210937,296.8545837402344,0.4364365637302398,0.050000000745058,0.0499829240143299,293.1809387207031,297.1499938964844,293.1499938964844,0.2268875688314438,-3429.494140625,304.1531982421875,0.8422698974609375,0.3094487190246582,0.2180394828319549,293.2044982910156,297.1499938964844,293.1499938964844,0.2942569553852081,-5703.6015625,304.153076171875,0.902176320552826,0.3809824585914612,0.3626254796981811,293.2732849121094,297.1499938964844,293.1499938964844,0.0078405011445283,-2654.388916015625,300.4085693359375,0.4364365637302398,0.050000000745058,0.2370974719524383,291.1383361816406,291.1499938964844,262.02294921875,260.36578369140625,279.9559936523437,294.2732849121094,291.13922119140625,1.0,0.2955113351345062,0.8010988235473633,0.8010988235473633,1.0,1.0,-1.2091258764266968,0.5154818296432495,0.6936440467834473,0.2240842133760452,0.0,0.0,0.6188707947731018,75.3319091796875,61.0,9.530875205993652,-13632.5478515625,255.288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903259277344,308.1356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.818359375,18000.0,0.0,0.0,0.3056573569774627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712523102760315,0.6712591052055359,-6.80023322274792e-06,0.0,0.000310203351546,0.0,0.0,52.363311767578125,0.0,0.0,0.0,0.4326397478580475,4.0,0.0,1.0
481440,293.1507263183594,297.1499938964844,293.1499938964844,0.0949625596404075,-2197.5751953125,304.1498107910156,0.6686182022094727,0.152743861079216,0.1397531628608703,293.181396484375,297.1499938964844,293.1499938964844,0.0043695727363228,-345.3109741210937,296.8545837402344,0.4364365637302398,0.050000000745058,0.0499829240143299,293.1809387207031,297.1499938964844,293.1499938964844,0.2268875688314438,-3429.494140625,304.1531982421875,0.8422698974609375,0.3094487190246582,0.2180394828319549,293.2044982910156,297.1499938964844,293.1499938964844,0.2942569553852081,-5703.6015625,304.153076171875,0.902176320552826,0.3809824585914612,0.3626254796981811,293.2732849121094,297.1499938964844,293.1499938964844,0.0078405011445283,-2654.388916015625,300.4085693359375,0.4364365637302398,0.050000000745058,0.2370974719524383,291.1383361816406,291.1499938964844,262.02294921875,260.36578369140625,279.9559936523437,294.2732849121094,291.13922119140625,1.0,0.2955113351345062,0.8010988235473633,0.8010988235473633,1.0,1.0,-1.2091258764266968,0.5154818296432495,0.6936440467834473,0.2240842133760452,0.0,0.0,0.6188707947731018,75.3319091796875,61.0,9.530875205993652,-13632.5478515625,255.288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903259277344,308.1356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.818359375,18000.0,0.0,0.0,0.3056573569774627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712523102760315,0.6712591052055359,-6.80023322274792e-06,0.0,0.000310203351546,0.0,0.0,52.363311767578125,0.0,0.0,0.0,0.4326397478580475,4.0,0.0,1.0
481500,293.1505432128906,297.1499938964844,293.1499938964844,0.094888649880886,-2196.110107421875,304.1499938964844,0.6715409755706787,0.1527729034423828,0.1397081166505813,293.1796569824219,297.1499938964844,293.1499938964844,0.0043623009696602,-344.7044982910156,296.8564453125,0.4391027092933655,0.050000000745058,0.0499185062944889,293.1808166503906,297.1499938964844,293.1499938964844,0.2264005988836288,-3423.5283203125,304.15350341796875,0.845312237739563,0.3090826570987701,0.2177329212427139,293.2037353515625,297.1499938964844,293.1499938964844,0.2935651242733001,-5692.681640625,304.1537475585937,0.9056915044784546,0.3804425001144409,0.3620412051677704,293.2733459472656,297.1499938964844,293.1499938964844,0.0077994135208427,-2643.89306640625,300.38836669921875,0.4391027092933655,0.050000000745058,0.2367919087409973,291.1429443359375,291.1499938964844,262.0325012207031,260.3730163574219,279.9611511230469,294.2733459472656,291.1439208984375,1.0,0.293335497379303,0.8008924722671509,0.8008924722671509,1.0,1.0,-1.2075586318969729,0.5147751569747925,0.6927834749221802,0.2236252129077911,0.0,0.0,0.6188795566558838,73.6769027709961,61.0,11.349353790283203,-13616.423828125,251.2973022460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9690856933594,308.1253967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.3062115907669067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719406843185425,0.6719474792480469,-6.808788839407498e-06,0.0,0.0003107658412773,0.0,0.0,52.49169158935547,0.0,0.0,0.0,0.4329330623149872,4.0,0.0,1.0
481560,293.1502380371094,297.1499938964844,293.1499938964844,0.0948071107268333,-2194.50146484375,304.150146484375,0.6758777499198914,0.1528225392103195,0.1396567970514297,293.177978515625,297.1499938964844,293.1499938964844,0.0043525723740458,-343.9093322753906,296.8585510253906,0.4431078433990478,0.050000000745058,0.0498274229466915,293.1806335449219,297.1499938964844,293.1499938964844,0.2258933037519455,-3417.3173828125,304.1537780761719,0.8499710559844971,0.3087283372879028,0.2174150347709655,293.2029113769531,297.1499938964844,293.1499938964844,0.2928581237792969,-5681.55810546875,304.15435791015625,0.9113267660140992,0.3799264132976532,0.3614533543586731,293.2733154296875,297.1499938964844,293.1499938964844,0.0077534969896078,-2632.023193359375,300.3685302734375,0.4431078433990478,0.050000000745058,0.2363598346710205,291.1478576660156,291.1499938964844,262.04119873046875,260.3795166015625,279.9659729003906,294.2733459472656,291.1488342285156,1.0,0.2903481125831604,0.8006919026374817,0.8006919026374817,1.0,1.0,-1.2057820558547974,0.5139753818511963,0.6918066143989563,0.2231154441833496,0.0,0.0,0.6185302734375,71.34369659423828,49.0,12.522982597351074,-13597.6435546875,245.84722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561767578125,308.1187438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.888671875,18000.0,0.0,0.0,0.3067167103290558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6718516945838928,0.6718584895133972,-6.811243565607583e-06,0.0,0.0003112784761469,0.0,0.0,52.496768951416016,0.0,0.0,0.0,0.4329255223274231,4.0,0.0,1.0
481620,293.1494445800781,297.1499938964844,293.1499938964844,0.0946377292275428,-2191.175537109375,304.1503601074219,0.6886168718338013,0.152975931763649,0.1395477056503296,293.1748962402344,297.1499938964844,293.1499938964844,0.0043277512304484,-341.91339111328125,296.86297607421875,0.4552896320819855,0.050000000745058,0.0495846383273601,293.1801452636719,297.1499938964844,293.1499938964844,0.2248475253582,-3404.532470703125,304.1542663574219,0.8640685677528381,0.3080497980117798,0.2167568355798721,293.2010498046875,297.1499938964844,293.1499938964844,0.2914341688156128,-5659.25146484375,304.1552734375,0.9290534257888794,0.3789589405059814,0.3602802753448486,293.27301025390625,297.1499938964844,293.1499938964844,0.007651702966541,-2605.39111328125,300.3296203613281,0.4552896320819855,0.050000000745058,0.2352081686258316,291.1576843261719,291.1499938964844,262.055908203125,260.3902587890625,279.974609375,294.2730407714844,291.1586303710937,1.0,0.2824105322360992,0.8002907633781433,0.8002907633781433,1.0,1.0,-1.2017793655395508,0.5121747851371765,0.689604640007019,0.2219878435134887,0.0,0.0,0.616847813129425,65.13623809814453,37.0,13.326224327087402,-13554.2666015625,231.6806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,308.1164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.95703125,18000.0,0.0,0.0,0.3075172901153564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695291996002197,0.6695359945297241,-6.798447429900989e-06,0.0,0.000312090938678,0.0,0.0,52.161869049072266,0.0,0.0,0.0,0.4320651590824127,4.0,0.0,1.0
481680,293.1494445800781,297.1499938964844,293.1499938964844,0.0946377292275428,-2191.175537109375,304.1503601074219,0.6886168718338013,0.152975931763649,0.1395477056503296,293.1748962402344,297.1499938964844,293.1499938964844,0.0043277512304484,-341.91339111328125,296.86297607421875,0.4552896320819855,0.050000000745058,0.0495846383273601,293.1801452636719,297.1499938964844,293.1499938964844,0.2248475253582,-3404.532470703125,304.1542663574219,0.8640685677528381,0.3080497980117798,0.2167568355798721,293.2010498046875,297.1499938964844,293.1499938964844,0.2914341688156128,-5659.25146484375,304.1552734375,0.9290534257888794,0.3789589405059814,0.3602802753448486,293.27301025390625,297.1499938964844,293.1499938964844,0.007651702966541,-2605.39111328125,300.3296203613281,0.4552896320819855,0.050000000745058,0.2352081686258316,291.1576843261719,291.1499938964844,262.055908203125,260.3902587890625,279.974609375,294.2730407714844,291.1586303710937,1.0,0.2824105322360992,0.8002907633781433,0.8002907633781433,1.0,1.0,-1.2017793655395508,0.5121747851371765,0.689604640007019,0.2219878435134887,0.0,0.0,0.616847813129425,65.13623809814453,37.0,13.326224327087402,-13554.2666015625,231.6806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,308.1164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.95703125,18000.0,0.0,0.0,0.3075172901153564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695291996002197,0.6695359945297241,-6.798447429900989e-06,0.0,0.000312090938678,0.0,0.0,52.161869049072266,0.0,0.0,0.0,0.4320651590824127,4.0,0.0,1.0
481740,293.1484680175781,297.1499938964844,293.1499938964844,0.0944762974977493,-2188.021484375,304.1505126953125,0.7069603204727173,0.1531895697116851,0.1394415497779846,293.1720886230469,297.1499938964844,293.1499938964844,0.004298054613173,-339.5581359863281,296.86724853515625,0.4725362658500671,0.050000000745058,0.0492844395339489,293.1795654296875,297.1499938964844,293.1499938964844,0.2237906008958816,-3391.64208984375,304.15460205078125,0.8852614164352417,0.3074023723602295,0.2160796821117401,293.1990966796875,297.1499938964844,293.1499938964844,0.2900347411632538,-5637.43896484375,304.1558532714844,0.9546016454696656,0.3780663907527923,0.3591238558292389,293.2723693847656,297.1499938964844,293.1499938964844,0.0075418823398649,-2576.33203125,300.29150390625,0.4725362658500671,0.050000000745058,0.2337841540575027,291.1667175292969,291.1499938964844,262.06671142578125,260.39764404296875,279.9816589355469,294.2724304199219,291.16754150390625,1.0,0.2723814845085144,0.7998896837234497,0.7998896837234497,1.0,1.0,-1.1973814964294434,0.5101966857910156,0.687184751033783,0.2207686603069305,0.0,0.0,0.6140019297599792,57.469703674316406,25.0,12.43784523010254,-13504.9755859375,214.4965667724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9836730957031,308.12762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.853515625,18000.0,0.0,0.0,0.3079589605331421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646057963371277,0.6646125316619873,-6.763963938283268e-06,0.0,0.0003125391958747,0.0,0.0,51.41196823120117,0.0,0.0,0.0,0.4301804602146148,4.0,0.0,1.0
481800,293.1484680175781,297.1499938964844,293.1499938964844,0.0944762974977493,-2188.021484375,304.1505126953125,0.7069603204727173,0.1531895697116851,0.1394415497779846,293.1720886230469,297.1499938964844,293.1499938964844,0.004298054613173,-339.5581359863281,296.86724853515625,0.4725362658500671,0.050000000745058,0.0492844395339489,293.1795654296875,297.1499938964844,293.1499938964844,0.2237906008958816,-3391.64208984375,304.15460205078125,0.8852614164352417,0.3074023723602295,0.2160796821117401,293.1990966796875,297.1499938964844,293.1499938964844,0.2900347411632538,-5637.43896484375,304.1558532714844,0.9546016454696656,0.3780663907527923,0.3591238558292389,293.2723693847656,297.1499938964844,293.1499938964844,0.0075418823398649,-2576.33203125,300.29150390625,0.4725362658500671,0.050000000745058,0.2337841540575027,291.1667175292969,291.1499938964844,262.06671142578125,260.39764404296875,279.9816589355469,294.2724304199219,291.16754150390625,1.0,0.2723814845085144,0.7998896837234497,0.7998896837234497,1.0,1.0,-1.1973814964294434,0.5101966857910156,0.687184751033783,0.2207686603069305,0.0,0.0,0.6140019297599792,57.469703674316406,25.0,12.43784523010254,-13504.9755859375,214.4965667724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9836730957031,308.12762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.853515625,18000.0,0.0,0.0,0.3079589605331421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646057963371277,0.6646125316619873,-6.763963938283268e-06,0.0,0.0003125391958747,0.0,0.0,51.41196823120117,0.0,0.0,0.0,0.4301804602146148,4.0,0.0,1.0
481860,293.1473693847656,297.1499938964844,293.1499938964844,0.0943363308906555,-2185.301513671875,304.15057373046875,0.7299618124961853,0.1534501761198043,0.1393458098173141,293.1695556640625,297.1499938964844,293.1499938964844,0.0042655174620449,-337.00701904296875,296.8707580566406,0.4900339841842651,0.050000000745058,0.0489477477967739,293.178955078125,297.1499938964844,293.1499938964844,0.2227546423673629,-3379.044189453125,304.15478515625,0.915985941886902,0.3067813217639923,0.215394839644432,293.19708251953125,297.1499938964844,293.1499938964844,0.2886912524700165,-5616.5927734375,304.1561279296875,0.9849204421043396,0.377231240272522,0.3579889833927154,293.271484375,297.1499938964844,293.1499938964844,0.0074286037124693,-2546.12109375,300.2538452148437,0.4900339841842651,0.050000000745058,0.2321870326995849,291.1741027832031,291.1499938964844,262.0732727050781,260.40142822265625,279.9868469238281,294.27154541015625,291.1747436523437,1.0,0.2607047259807586,0.7995263934135437,0.7995263934135437,1.0,1.0,-1.1927611827850342,0.5081220865249634,0.6846390962600708,0.2195064574480056,0.0,0.0,0.610273540019989,48.87636947631836,25.0,10.2992582321167,-13451.81640625,195.4815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037841796875,308.1496887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18067.376953125,18000.0,0.0,0.0,0.3079796135425567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.65760338306427,0.6576101183891296,-6.7119303821527865e-06,0.0,0.0003125601506326,0.0,0.0,50.33893966674805,0.0,0.0,0.0,0.4274815618991852,4.0,0.0,1.0
481920,293.1473693847656,297.1499938964844,293.1499938964844,0.0943363308906555,-2185.301513671875,304.15057373046875,0.7299618124961853,0.1534501761198043,0.1393458098173141,293.1695556640625,297.1499938964844,293.1499938964844,0.0042655174620449,-337.00701904296875,296.8707580566406,0.4900339841842651,0.050000000745058,0.0489477477967739,293.178955078125,297.1499938964844,293.1499938964844,0.2227546423673629,-3379.044189453125,304.15478515625,0.915985941886902,0.3067813217639923,0.215394839644432,293.19708251953125,297.1499938964844,293.1499938964844,0.2886912524700165,-5616.5927734375,304.1561279296875,0.9849204421043396,0.377231240272522,0.3579889833927154,293.271484375,297.1499938964844,293.1499938964844,0.0074286037124693,-2546.12109375,300.2538452148437,0.4900339841842651,0.050000000745058,0.2321870326995849,291.1741027832031,291.1499938964844,262.0732727050781,260.40142822265625,279.9868469238281,294.27154541015625,291.1747436523437,1.0,0.2607047259807586,0.7995263934135437,0.7995263934135437,1.0,1.0,-1.1927611827850342,0.5081220865249634,0.6846390962600708,0.2195064574480056,0.0,0.0,0.610273540019989,48.87636947631836,25.0,10.2992582321167,-13451.81640625,195.4815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037841796875,308.1496887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18067.376953125,18000.0,0.0,0.0,0.3079796135425567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.65760338306427,0.6576101183891296,-6.7119303821527865e-06,0.0,0.0003125601506326,0.0,0.0,50.33893966674805,0.0,0.0,0.0,0.4274815618991852,4.0,0.0,1.0
481980,293.14630126953125,297.1499938964844,293.1499938964844,0.0943145826458931,-2184.824951171875,304.1504211425781,0.748177707195282,0.1537320166826248,0.1393846571445465,293.16729736328125,297.1499938964844,293.1499938964844,0.0042442772537469,-335.3216857910156,296.8736267089844,0.5031936764717102,0.050000000745058,0.0487261340022087,293.1783752441406,297.1499938964844,293.1499938964844,0.2218488603830337,-3368.07421875,304.1546936035156,0.9432777166366576,0.306162565946579,0.21480093896389,293.1929626464844,297.1499938964844,293.1499938964844,0.2819620966911316,-5508.8759765625,304.1663818359375,0.9990000128746032,0.3768493831157684,0.3509969711303711,293.2704467773437,297.1499938964844,293.1499938964844,0.0073402179405093,-2522.545166015625,300.2165222167969,0.5031936764717102,0.050000000745058,0.2311358004808426,291.1800537109375,291.1499938964844,262.07525634765625,260.4012756347656,279.9931945800781,294.2705078125,291.1815490722656,1.0,0.2520458102226257,0.7991631031036377,0.7991631031036377,1.0,1.0,-1.1821833848953247,0.5033726692199707,0.678810715675354,0.2168309390544891,0.0,0.0,0.6059007048606873,43.11437225341797,25.0,13.981801986694336,-13359.77734375,180.4713287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11212158203125,308.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.298828125,18000.0,0.0,0.0,0.3075445294380188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492279171943665,0.6492345929145813,-6.648161161137978e-06,0.0,0.0003121185873169,0.0,0.0,49.06438446044922,0.0,0.0,0.0,0.4242466390132904,4.0,0.0,1.0
482040,293.14630126953125,297.1499938964844,293.1499938964844,0.0943145826458931,-2184.824951171875,304.1504211425781,0.748177707195282,0.1537320166826248,0.1393846571445465,293.16729736328125,297.1499938964844,293.1499938964844,0.0042442772537469,-335.3216857910156,296.8736267089844,0.5031936764717102,0.050000000745058,0.0487261340022087,293.1783752441406,297.1499938964844,293.1499938964844,0.2218488603830337,-3368.07421875,304.1546936035156,0.9432777166366576,0.306162565946579,0.21480093896389,293.1929626464844,297.1499938964844,293.1499938964844,0.2819620966911316,-5508.8759765625,304.1663818359375,0.9990000128746032,0.3768493831157684,0.3509969711303711,293.2704467773437,297.1499938964844,293.1499938964844,0.0073402179405093,-2522.545166015625,300.2165222167969,0.5031936764717102,0.050000000745058,0.2311358004808426,291.1800537109375,291.1499938964844,262.07525634765625,260.4012756347656,279.9931945800781,294.2705078125,291.1815490722656,1.0,0.2520458102226257,0.7991631031036377,0.7991631031036377,1.0,1.0,-1.1821833848953247,0.5033726692199707,0.678810715675354,0.2168309390544891,0.0,0.0,0.6059007048606873,43.11437225341797,25.0,13.981801986694336,-13359.77734375,180.4713287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11212158203125,308.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.298828125,18000.0,0.0,0.0,0.3075445294380188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492279171943665,0.6492345929145813,-6.648161161137978e-06,0.0,0.0003121185873169,0.0,0.0,49.06438446044922,0.0,0.0,0.0,0.4242466390132904,4.0,0.0,1.0
482100,293.1458740234375,297.1499938964844,293.1499938964844,0.0942353382706642,-2183.101318359375,304.1504821777344,0.7545024752616882,0.153862327337265,0.1394476294517517,293.1662902832031,297.1499938964844,293.1499938964844,0.0042365123517811,-334.535400390625,296.8817138671875,0.5077228546142578,0.050000000745058,0.0486610010266304,293.17822265625,297.1499938964844,293.1499938964844,0.2211855202913284,-3359.7919921875,304.1550598144531,0.951917290687561,0.3058364689350128,0.2145339250564575,293.1829833984375,297.1499938964844,293.1499938964844,0.2731440663337707,-5367.52978515625,304.17938232421875,0.9990000128746032,0.378261536359787,0.3420794904232025,293.26983642578125,297.1499938964844,293.1499938964844,0.0073008826002478,-2510.940673828125,300.20184326171875,0.5077228546142578,0.050000000745058,0.2308268398046493,291.1949157714844,291.1499938964844,262.07440185546875,260.399658203125,279.9984130859375,294.2698974609375,291.1991271972656,1.0,0.2482973337173462,0.7989814281463623,0.7989814281463623,1.0,1.0,-1.170783519744873,0.4983001053333282,0.6724834442138672,0.2139285504817962,0.0,0.0,0.6014853119850159,41.30280685424805,25.0,33.20584487915039,-13269.1728515625,173.34060668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1653137207031,308.2356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18110.8359375,18000.0,0.0,0.0,0.3070365488529205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6431769132614136,0.6431835293769836,-6.607804607483558e-06,0.0,0.000311603071168,0.0,0.0,48.189083099365234,0.0,0.0,0.0,0.4219046235084533,4.0,0.0,1.0
482160,293.14556884765625,297.1499938964844,293.1499938964844,0.0941242203116417,-2180.737548828125,304.1506042480469,0.76051265001297,0.1539780348539352,0.1395030915737152,293.1654357910156,297.1499938964844,293.1499938964844,0.0042270463891327,-333.5860290527344,296.89215087890625,0.5120627880096436,0.050000000745058,0.0486035011708736,293.1781616210937,297.1499938964844,293.1499938964844,0.2204483449459076,-3350.56884765625,304.1554870605469,0.959639847278595,0.3054884672164917,0.2142569720745086,293.1683654785156,297.1499938964844,293.1499938964844,0.2649832963943481,-5236.85888671875,304.1888122558594,0.9990000128746032,0.3807117640972137,0.3340086638927459,293.2691345214844,297.1499938964844,293.1499938964844,0.007261199876666,-2498.974853515625,300.18896484375,0.5120627880096436,0.050000000745058,0.2305540740489959,291.2144470214844,291.1499938964844,262.072265625,260.3969421386719,280.0023498535156,294.26922607421875,291.2179870605469,1.0,0.2449127286672592,0.7988489866256714,0.7988489866256714,1.0,1.0,-1.1604329347610474,0.4937042891979217,0.6667286157608032,0.2113023400306701,0.0,0.0,0.5952115058898926,39.700809478759766,28.0,40.35868835449219,-13164.322265625,167.05638122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2326354980469,308.26519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18170.58203125,18000.0,0.0,0.0,0.3062670230865478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6330742835998535,0.6330808401107788,-6.543020390381571e-06,0.0,0.0003108220989815,0.0,0.0,46.76387405395508,0.0,0.0,0.0,0.4181364476680755,4.0,0.0,1.0
482220,293.14508056640625,297.1499938964844,293.1499938964844,0.0940791592001915,-2179.6650390625,304.15045166015625,0.769458532333374,0.1541884988546371,0.1396234184503555,293.1640930175781,297.1499938964844,293.1499938964844,0.004213957581669,-332.3895263671875,296.9010925292969,0.51854008436203,0.050000000745058,0.0485255867242813,293.17828369140625,297.1499938964844,293.1499938964844,0.2193641662597656,-3337.276611328125,304.1554260253906,0.9699602723121644,0.3047491312026977,0.21369469165802,293.13482666015625,297.1499938964844,293.1499938964844,0.253573477268219,-5055.62939453125,304.1944885253906,0.9990000128746032,0.3870418667793274,0.3227493464946747,293.2674255371094,297.1499938964844,293.1499938964844,0.0071984883397817,-2481.28466796875,300.1583251953125,0.51854008436203,0.050000000745058,0.2301844954490661,291.2332763671875,291.1499938964844,262.06396484375,260.3880615234375,280.0052490234375,294.2675476074219,291.23358154296875,1.0,0.2403164803981781,0.7985841631889343,0.7985841631889343,1.0,1.0,-1.145847201347351,0.4872406721115112,0.6586064696311951,0.2075774073600769,0.0,0.0,0.5825030207633972,37.52368927001953,46.0,21.145065307617188,-12972.796875,158.52552795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036560058594,308.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18221.236328125,18000.0,0.0,0.0,0.3038962781429291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080493927001953,0.6080557703971863,-6.365870376612293e-06,0.0,0.0003084161144215,0.0,0.0,43.25288391113281,0.0,0.0,0.0,0.40884929895401,4.0,0.0,1.0
482280,293.14508056640625,297.1499938964844,293.1499938964844,0.0940791592001915,-2179.6650390625,304.15045166015625,0.769458532333374,0.1541884988546371,0.1396234184503555,293.1640930175781,297.1499938964844,293.1499938964844,0.004213957581669,-332.3895263671875,296.9010925292969,0.51854008436203,0.050000000745058,0.0485255867242813,293.17828369140625,297.1499938964844,293.1499938964844,0.2193641662597656,-3337.276611328125,304.1554260253906,0.9699602723121644,0.3047491312026977,0.21369469165802,293.13482666015625,297.1499938964844,293.1499938964844,0.253573477268219,-5055.62939453125,304.1944885253906,0.9990000128746032,0.3870418667793274,0.3227493464946747,293.2674255371094,297.1499938964844,293.1499938964844,0.0071984883397817,-2481.28466796875,300.1583251953125,0.51854008436203,0.050000000745058,0.2301844954490661,291.2332763671875,291.1499938964844,262.06396484375,260.3880615234375,280.0052490234375,294.2675476074219,291.23358154296875,1.0,0.2403164803981781,0.7985841631889343,0.7985841631889343,1.0,1.0,-1.145847201347351,0.4872406721115112,0.6586064696311951,0.2075774073600769,0.0,0.0,0.5825030207633972,37.52368927001953,46.0,21.145065307617188,-12972.796875,158.52552795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036560058594,308.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18221.236328125,18000.0,0.0,0.0,0.3038962781429291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080493927001953,0.6080557703971863,-6.365870376612293e-06,0.0,0.0003084161144215,0.0,0.0,43.25288391113281,0.0,0.0,0.0,0.40884929895401,4.0,0.0,1.0
482340,293.1449279785156,297.1499938964844,293.1499938964844,0.0944250226020813,-2186.531982421875,304.14971923828125,0.7641757726669312,0.1543454527854919,0.139827698469162,293.1631774902344,297.1499938964844,293.1499938964844,0.00421769823879,-332.9523010253906,296.88751220703125,0.5143345594406128,0.050000000745058,0.0485752038657665,293.17877197265625,297.1499938964844,293.1499938964844,0.2190986275672912,-3334.667236328125,304.15399169921875,0.9620293378829956,0.3039335012435913,0.2131796181201934,293.1155090332031,297.1499938964844,293.1499938964844,0.2600209712982178,-5166.658203125,304.1681213378906,0.9990000128746032,0.3914088010787964,0.3299577534198761,293.2656555175781,297.1499938964844,293.1499938964844,0.0071747223846614,-2477.66064453125,300.11651611328125,0.5143345594406128,0.050000000745058,0.2304198443889618,291.2134094238281,291.1499938964844,262.04998779296875,260.3743896484375,279.9945678710937,294.2657470703125,291.2078857421875,1.0,0.2439386248588562,0.7983193397521973,0.7983193397521973,1.0,1.0,-1.1544560194015503,0.4910700023174286,0.6633859872817993,0.2095578610897064,0.0,0.0,0.5747019052505493,38.89530944824219,64.0,-33.33849334716797,-12953.6044921875,163.70968627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5776672363281,308.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18160.990234375,18000.0,0.0,0.0,0.3007795214653015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5877300500869751,0.5877362489700317,-6.204699730005814e-06,0.0,0.0003052529646083,0.0,0.0,40.43009185791016,0.0,0.0,0.0,0.4012414813041687,4.0,0.0,1.0
482400,293.1449279785156,297.1499938964844,293.1499938964844,0.0944250226020813,-2186.531982421875,304.14971923828125,0.7641757726669312,0.1543454527854919,0.139827698469162,293.1631774902344,297.1499938964844,293.1499938964844,0.00421769823879,-332.9523010253906,296.88751220703125,0.5143345594406128,0.050000000745058,0.0485752038657665,293.17877197265625,297.1499938964844,293.1499938964844,0.2190986275672912,-3334.667236328125,304.15399169921875,0.9620293378829956,0.3039335012435913,0.2131796181201934,293.1155090332031,297.1499938964844,293.1499938964844,0.2600209712982178,-5166.658203125,304.1681213378906,0.9990000128746032,0.3914088010787964,0.3299577534198761,293.2656555175781,297.1499938964844,293.1499938964844,0.0071747223846614,-2477.66064453125,300.11651611328125,0.5143345594406128,0.050000000745058,0.2304198443889618,291.2134094238281,291.1499938964844,262.04998779296875,260.3743896484375,279.9945678710937,294.2657470703125,291.2078857421875,1.0,0.2439386248588562,0.7983193397521973,0.7983193397521973,1.0,1.0,-1.1544560194015503,0.4910700023174286,0.6633859872817993,0.2095578610897064,0.0,0.0,0.5747019052505493,38.89530944824219,64.0,-33.33849334716797,-12953.6044921875,163.70968627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5776672363281,308.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18160.990234375,18000.0,0.0,0.0,0.3007795214653015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5877300500869751,0.5877362489700317,-6.204699730005814e-06,0.0,0.0003052529646083,0.0,0.0,40.43009185791016,0.0,0.0,0.0,0.4012414813041687,4.0,0.0,1.0
482460,293.1451721191406,297.1499938964844,293.1499938964844,0.0951864719390869,-2201.851806640625,304.1485290527344,0.7478908896446228,0.1544249951839447,0.1400771290063858,293.16259765625,297.1499938964844,293.1499938964844,0.0042414600029587,-335.5908508300781,296.8467102050781,0.502130925655365,0.050000000745058,0.048742301762104,293.1796569824219,297.1499938964844,293.1499938964844,0.2197589427232742,-3344.032958984375,304.1515808105469,0.937518298625946,0.3030301928520202,0.2126907110214233,293.1318664550781,297.1499938964844,293.1499938964844,0.2829083502292633,-5540.29541015625,304.1236572265625,0.9990000128746032,0.3890435695648193,0.3531655073165893,293.2648010253906,297.1499938964844,293.1499938964844,0.0071886023506522,-2488.37255859375,300.0577087402344,0.502130925655365,0.050000000745058,0.2312124818563461,291.14599609375,291.1499938964844,262.0328369140625,260.3580322265625,279.9733581542969,294.2648010253906,291.1381225585937,1.0,0.2540488243103027,0.7980560660362244,0.7980560660362244,1.0,1.0,-1.1831698417663574,0.5038065314292908,0.6793633699417114,0.2166305929422378,0.0,0.0,0.579466700553894,43.52837753295898,67.0,-83.8254623413086,-13164.515625,181.61610412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66387939453125,308.3099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.080078125,18000.0,0.0,0.0,0.2979911565780639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.587601900100708,0.5876080989837646,-6.161742021504324e-06,0.0,0.0003024231409654,0.0,0.0,40.18925857543945,0.0,0.0,0.0,0.4007993340492248,4.0,0.0,1.0
482520,293.1451721191406,297.1499938964844,293.1499938964844,0.0951864719390869,-2201.851806640625,304.1485290527344,0.7478908896446228,0.1544249951839447,0.1400771290063858,293.16259765625,297.1499938964844,293.1499938964844,0.0042414600029587,-335.5908508300781,296.8467102050781,0.502130925655365,0.050000000745058,0.048742301762104,293.1796569824219,297.1499938964844,293.1499938964844,0.2197589427232742,-3344.032958984375,304.1515808105469,0.937518298625946,0.3030301928520202,0.2126907110214233,293.1318664550781,297.1499938964844,293.1499938964844,0.2829083502292633,-5540.29541015625,304.1236572265625,0.9990000128746032,0.3890435695648193,0.3531655073165893,293.2648010253906,297.1499938964844,293.1499938964844,0.0071886023506522,-2488.37255859375,300.0577087402344,0.502130925655365,0.050000000745058,0.2312124818563461,291.14599609375,291.1499938964844,262.0328369140625,260.3580322265625,279.9733581542969,294.2648010253906,291.1381225585937,1.0,0.2540488243103027,0.7980560660362244,0.7980560660362244,1.0,1.0,-1.1831698417663574,0.5038065314292908,0.6793633699417114,0.2166305929422378,0.0,0.0,0.579466700553894,43.52837753295898,67.0,-83.8254623413086,-13164.515625,181.61610412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66387939453125,308.3099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.080078125,18000.0,0.0,0.0,0.2979911565780639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.587601900100708,0.5876080989837646,-6.161742021504324e-06,0.0,0.0003024231409654,0.0,0.0,40.18925857543945,0.0,0.0,0.0,0.4007993340492248,4.0,0.0,1.0
482580,293.1455993652344,297.1499938964844,293.1499938964844,0.0958522036671638,-2215.127197265625,304.14794921875,0.7308177351951599,0.1544623374938964,0.1403182744979858,293.1621398925781,297.1499938964844,293.1499938964844,0.0042724423110485,-338.62890625,296.8100891113281,0.4895170331001282,0.050000000745058,0.0489573404192924,293.1806640625,297.1499938964844,293.1499938964844,0.2202013581991195,-3350.323486328125,304.150390625,0.9097550511360168,0.3020709156990051,0.2121877372264862,293.1721496582031,297.1499938964844,293.1499938964844,0.2948125004768371,-5725.197265625,304.114990234375,0.9881868958473206,0.3813276290893554,0.3634279072284698,293.26531982421875,297.1499938964844,293.1499938964844,0.0072063710540533,-2499.226806640625,299.9974365234375,0.4895170331001282,0.050000000745058,0.2322325408458709,291.0863952636719,291.1499938964844,262.01519775390625,260.3412780761719,279.9604797363281,294.2652587890625,291.0857849121094,1.0,0.2628441452980041,0.7977927327156067,0.7977927327156067,1.0,1.0,-1.196816086769104,0.5096955299377441,0.6871204972267151,0.220478668808937,0.0,0.0,0.5926014184951782,49.18095397949219,70.0,-56.70278930664063,-13379.603515625,197.4011383056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6072082519531,308.3454895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17806.404296875,18000.0,0.0,0.0,0.2965743243694305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085332036018372,0.6085394620895386,-6.275630312302383e-06,0.0,0.0003009852371178,0.0,0.0,42.80254364013672,0.0,0.0,0.0,0.4081372022628784,4.0,0.0,1.0
482640,293.1455993652344,297.1499938964844,293.1499938964844,0.0958522036671638,-2215.127197265625,304.14794921875,0.7308177351951599,0.1544623374938964,0.1403182744979858,293.1621398925781,297.1499938964844,293.1499938964844,0.0042724423110485,-338.62890625,296.8100891113281,0.4895170331001282,0.050000000745058,0.0489573404192924,293.1806640625,297.1499938964844,293.1499938964844,0.2202013581991195,-3350.323486328125,304.150390625,0.9097550511360168,0.3020709156990051,0.2121877372264862,293.1721496582031,297.1499938964844,293.1499938964844,0.2948125004768371,-5725.197265625,304.114990234375,0.9881868958473206,0.3813276290893554,0.3634279072284698,293.26531982421875,297.1499938964844,293.1499938964844,0.0072063710540533,-2499.226806640625,299.9974365234375,0.4895170331001282,0.050000000745058,0.2322325408458709,291.0863952636719,291.1499938964844,262.01519775390625,260.3412780761719,279.9604797363281,294.2652587890625,291.0857849121094,1.0,0.2628441452980041,0.7977927327156067,0.7977927327156067,1.0,1.0,-1.196816086769104,0.5096955299377441,0.6871204972267151,0.220478668808937,0.0,0.0,0.5926014184951782,49.18095397949219,70.0,-56.70278930664063,-13379.603515625,197.4011383056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6072082519531,308.3454895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17806.404296875,18000.0,0.0,0.0,0.2965743243694305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085332036018372,0.6085394620895386,-6.275630312302383e-06,0.0,0.0003009852371178,0.0,0.0,42.80254364013672,0.0,0.0,0.0,0.4081372022628784,4.0,0.0,1.0
