time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484440,293.1474304199219,297.1499938964844,293.1499938964844,0.0961528345942497,-2220.688232421875,304.148193359375,0.7389739155769348,0.1549292057752609,0.1406496614217758,293.1956787109375,297.1499938964844,293.1499938964844,0.0040788981132209,-324.1332397460937,296.5793762207031,0.4950283765792846,0.050000000745058,0.0488582178950309,293.2020874023437,297.1499938964844,293.1499938964844,0.2020945101976394,-3129.057373046875,304.1534118652344,0.8985666632652283,0.2818088233470917,0.1981034278869629,293.1669311523437,297.1499938964844,293.1499938964844,0.2854491174221039,-5587.1123046875,304.11279296875,0.9908989667892456,0.3724161684513092,0.3550572395324707,293.269287109375,297.1499938964844,293.1499938964844,0.0065105119720101,-2314.72412109375,299.3572082519531,0.4950283765792846,0.050000000745058,0.2317623496055603,291.0857849121094,291.1499938964844,261.71405029296875,260.0639038085937,279.8707275390625,294.26922607421875,291.08331298828125,1.0,0.2558969259262085,0.792565643787384,0.792565643787384,1.0,1.0,-1.16894793510437,0.4966471195220947,0.6723008155822754,0.2132167965173721,0.0,0.0,0.5882583856582642,46.28017807006836,67.0,-63.6448974609375,-13160.9677734375,182.76104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5485534667969,308.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17810.93359375,18000.0,0.0,0.0,0.2917987406253814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995708703994751,0.5995770692825317,-6.2109052123560105e-06,0.0,0.0002961386053357,0.0,0.0,41.58456039428711,0.0,0.0,0.0,0.4047912657260895,4.0,0.0,1.0
484500,293.1477355957031,297.1499938964844,293.1499938964844,0.0961935818195343,-2221.30810546875,304.1484680175781,0.7298446893692017,0.1549045294523239,0.1407583355903625,293.1962585449219,297.1499938964844,293.1499938964844,0.0040839491412043,-324.4468688964844,296.5722045898437,0.4882932305335998,0.050000000745058,0.0489805303514003,293.2025756835937,297.1499938964844,293.1499938964844,0.2014456242322921,-3120.86181640625,304.1539611816406,0.8853664398193359,0.2810544669628143,0.1976770758628845,293.1799621582031,297.1499938964844,293.1499938964844,0.2831322252750397,-5543.91357421875,304.123779296875,0.976945459842682,0.3696345686912536,0.3519568741321563,293.27001953125,297.1499938964844,293.1499938964844,0.0065068495459854,-2313.6162109375,299.3359375,0.4882932305335998,0.050000000745058,0.2323425412178039,291.0897521972656,291.1499938964844,261.7034912109375,260.054443359375,279.8676452636719,294.2698974609375,291.0930480957031,1.0,0.2596457302570343,0.7924558520317078,0.7924558520317078,1.0,1.0,-1.1661754846572876,0.4953950941562652,0.6707804203033447,0.2125452309846878,0.0,0.0,0.5920370221138,49.33891296386719,67.0,-15.789477348327637,-13200.7177734375,187.89230346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4921569824219,308.3216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17814.76171875,18000.0,0.0,0.0,0.2916204929351806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6106022000312805,0.6106084585189819,-6.292837497312576e-06,0.0,0.0002959577250294,0.0,0.0,43.09926223754883,0.0,0.0,0.0,0.4088092148303985,4.0,0.0,1.0
484560,293.14813232421875,297.1499938964844,293.1499938964844,0.096132718026638,-2219.901123046875,304.1488342285156,0.7221064567565918,0.1548540145158767,0.1408311873674392,293.1968688964844,297.1499938964844,293.1499938964844,0.0040831062942743,-324.2108459472656,296.571533203125,0.4824653267860412,0.050000000745058,0.0490930341184139,293.203125,297.1499938964844,293.1499938964844,0.2006150484085083,-3110.281005859375,304.1547546386719,0.8742307424545288,0.2802796065807342,0.1972277760505676,293.18731689453125,297.1499938964844,293.1499938964844,0.2810768783092499,-5508.85205078125,304.1322326660156,0.964163064956665,0.3678074181079864,0.3499215543270111,293.2708435058594,297.1499938964844,293.1499938964844,0.0064955418929457,-2309.6025390625,299.31854248046875,0.4824653267860412,0.050000000745058,0.2328762263059616,291.1053466796875,291.1499938964844,261.6929016113281,260.0450439453125,279.86480712890625,294.270751953125,291.1080322265625,1.0,0.2631004452705383,0.7921788096427917,0.7921788096427917,1.0,1.0,-1.1640554666519165,0.4944510459899902,0.669604480266571,0.2119153589010238,0.0,0.0,0.5934382677078247,52.15604782104492,70.0,8.82399845123291,-13204.7294921875,192.8040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42999267578125,308.3082580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17878.357421875,18000.0,0.0,0.0,0.2916200459003448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164300441741943,0.6164363622665405,-6.350644071062561e-06,0.0,0.0002959572593681,0.0,0.0,43.993751525878906,0.0,0.0,0.0,0.4111332297325134,4.0,0.0,1.0
484620,293.14898681640625,297.1499938964844,293.1499938964844,0.0961029157042503,-2219.107666015625,304.1492614746094,0.7089431285858154,0.1547262370586395,0.1409134119749069,293.1981201171875,297.1499938964844,293.1499938964844,0.0040816823020577,-323.97314453125,296.5596923828125,0.4720351994037628,0.050000000745058,0.049294002354145,293.2041931152344,297.1499938964844,293.1499938964844,0.1992102861404419,-3092.653076171875,304.1554870605469,0.8564690947532654,0.2787171900272369,0.1962899565696716,293.1937255859375,297.1499938964844,293.1499938964844,0.2788589298725128,-5470.953125,304.14166259765625,0.942257523536682,0.3655452132225036,0.3476053774356842,293.2725524902344,297.1499938964844,293.1499938964844,0.0064743836410343,-2303.408447265625,299.2768859863281,0.4720351994037628,0.050000000745058,0.233829528093338,291.11895751953125,291.1499938964844,261.6717834472656,260.0263366699219,279.85858154296875,294.2724304199219,291.11968994140625,1.0,0.2693129777908325,0.7916247844696045,0.7916247844696045,1.0,1.0,-1.1616331338882446,0.4933603405952453,0.668272852897644,0.2111241519451141,0.0,0.0,0.5964604616165161,57.20764923095703,73.0,12.684218406677246,-13191.4375,202.015853881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,308.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.232421875,18000.0,0.0,0.0,0.2919370234012604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6231995820999146,0.6232060194015503,-6.414012659661239e-06,0.0,0.0002962789440061,0.0,0.0,45.02483749389648,0.0,0.0,0.0,0.4139175415039062,4.0,0.0,1.0
484680,293.14898681640625,297.1499938964844,293.1499938964844,0.0961029157042503,-2219.107666015625,304.1492614746094,0.7089431285858154,0.1547262370586395,0.1409134119749069,293.1981201171875,297.1499938964844,293.1499938964844,0.0040816823020577,-323.97314453125,296.5596923828125,0.4720351994037628,0.050000000745058,0.049294002354145,293.2041931152344,297.1499938964844,293.1499938964844,0.1992102861404419,-3092.653076171875,304.1554870605469,0.8564690947532654,0.2787171900272369,0.1962899565696716,293.1937255859375,297.1499938964844,293.1499938964844,0.2788589298725128,-5470.953125,304.14166259765625,0.942257523536682,0.3655452132225036,0.3476053774356842,293.2725524902344,297.1499938964844,293.1499938964844,0.0064743836410343,-2303.408447265625,299.2768859863281,0.4720351994037628,0.050000000745058,0.233829528093338,291.11895751953125,291.1499938964844,261.6717834472656,260.0263366699219,279.85858154296875,294.2724304199219,291.11968994140625,1.0,0.2693129777908325,0.7916247844696045,0.7916247844696045,1.0,1.0,-1.1616331338882446,0.4933603405952453,0.668272852897644,0.2111241519451141,0.0,0.0,0.5964604616165161,57.20764923095703,73.0,12.684218406677246,-13191.4375,202.015853881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,308.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.232421875,18000.0,0.0,0.0,0.2919370234012604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6231995820999146,0.6232060194015503,-6.414012659661239e-06,0.0,0.0002962789440061,0.0,0.0,45.02483749389648,0.0,0.0,0.0,0.4139175415039062,4.0,0.0,1.0
484740,293.1497497558594,297.1499938964844,293.1499938964844,0.0961026921868324,-2218.982421875,304.1495056152344,0.6976783871650696,0.1546006053686142,0.140968769788742,293.1991271972656,297.1499938964844,293.1499938964844,0.0040803984738886,-323.8223571777344,296.5437316894531,0.4617292284965515,0.050000000745058,0.0494730956852436,293.2050170898437,297.1499938964844,293.1499938964844,0.1979057639837265,-3076.396484375,304.15582275390625,0.8426341414451599,0.2771756947040558,0.1953443586826324,293.1955871582031,297.1499938964844,293.1499938964844,0.2775700390338897,-5449.1533203125,304.1465148925781,0.9243190884590148,0.3640584349632263,0.346254825592041,293.27398681640625,297.1499938964844,293.1499938964844,0.0064524821937084,-2297.450439453125,299.23260498046875,0.4617292284965515,0.050000000745058,0.2346790730953216,291.1251525878906,291.1499938964844,261.65069580078125,260.0077819824219,279.8518981933594,294.2738952636719,291.1257019042969,1.0,0.2747958302497864,0.7910706996917725,0.7910706996917725,1.0,1.0,-1.1601779460906982,0.4926909208297729,0.6674870848655701,0.2105947136878967,0.0,0.0,0.5993399620056152,61.71945571899414,61.0,9.820297241210938,-13184.9609375,210.44656372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040100097656,308.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.509765625,18000.0,0.0,0.0,0.2925805449485779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294633150100708,0.6294698119163513,-6.4639834818081e-06,0.0,0.0002969320339616,0.0,0.0,45.941925048828125,0.0,0.0,0.0,0.4163375496864319,4.0,0.0,1.0
484800,293.1497497558594,297.1499938964844,293.1499938964844,0.0961026921868324,-2218.982421875,304.1495056152344,0.6976783871650696,0.1546006053686142,0.140968769788742,293.1991271972656,297.1499938964844,293.1499938964844,0.0040803984738886,-323.8223571777344,296.5437316894531,0.4617292284965515,0.050000000745058,0.0494730956852436,293.2050170898437,297.1499938964844,293.1499938964844,0.1979057639837265,-3076.396484375,304.15582275390625,0.8426341414451599,0.2771756947040558,0.1953443586826324,293.1955871582031,297.1499938964844,293.1499938964844,0.2775700390338897,-5449.1533203125,304.1465148925781,0.9243190884590148,0.3640584349632263,0.346254825592041,293.27398681640625,297.1499938964844,293.1499938964844,0.0064524821937084,-2297.450439453125,299.23260498046875,0.4617292284965515,0.050000000745058,0.2346790730953216,291.1251525878906,291.1499938964844,261.65069580078125,260.0077819824219,279.8518981933594,294.2738952636719,291.1257019042969,1.0,0.2747958302497864,0.7910706996917725,0.7910706996917725,1.0,1.0,-1.1601779460906982,0.4926909208297729,0.6674870848655701,0.2105947136878967,0.0,0.0,0.5993399620056152,61.71945571899414,61.0,9.820297241210938,-13184.9609375,210.44656372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040100097656,308.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.509765625,18000.0,0.0,0.0,0.2925805449485779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294633150100708,0.6294698119163513,-6.4639834818081e-06,0.0,0.0002969320339616,0.0,0.0,45.941925048828125,0.0,0.0,0.0,0.4163375496864319,4.0,0.0,1.0
484860,293.150146484375,297.1499938964844,293.1499938964844,0.0959967970848083,-2216.8896484375,304.1498413085937,0.6970933675765991,0.1545239686965942,0.140889972448349,293.1997985839844,297.1499938964844,293.1499938964844,0.0040653282776474,-322.6220703125,296.5279235839844,0.4612860381603241,0.050000000745058,0.0494805052876472,293.2054443359375,297.1499938964844,293.1499938964844,0.1964994221925735,-3058.8505859375,304.1562194824219,0.8407337069511414,0.27569380402565,0.1943040043115615,293.1957092285156,297.1499938964844,293.1499938964844,0.2764019668102264,-5429.85107421875,304.14959716796875,0.9224610328674316,0.3628740012645721,0.3450892567634582,293.27508544921875,297.1499938964844,293.1499938964844,0.0064055183902382,-2283.84375,299.1885681152344,0.4612860381603241,0.050000000745058,0.2347142100334167,291.1304626464844,291.1499938964844,261.6297302246094,259.9894104003906,279.84521484375,294.2750244140625,291.1311340332031,1.0,0.2741917073726654,0.7907408475875854,0.7907408475875854,1.0,1.0,-1.1574875116348269,0.4914904534816742,0.6659970283508301,0.2098067551851272,0.0,0.0,0.6016080975532532,61.867584228515625,49.0,8.955761909484863,-13169.7529296875,209.84051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,308.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.974609375,18000.0,0.0,0.0,0.2934408187866211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346323490142822,0.6346388459205627,-6.506028512376361e-06,0.0,0.0002978051488753,0.0,0.0,46.711692810058594,0.0,0.0,0.0,0.418341726064682,4.0,0.0,1.0
484920,293.150146484375,297.1499938964844,293.1499938964844,0.0959967970848083,-2216.8896484375,304.1498413085937,0.6970933675765991,0.1545239686965942,0.140889972448349,293.1997985839844,297.1499938964844,293.1499938964844,0.0040653282776474,-322.6220703125,296.5279235839844,0.4612860381603241,0.050000000745058,0.0494805052876472,293.2054443359375,297.1499938964844,293.1499938964844,0.1964994221925735,-3058.8505859375,304.1562194824219,0.8407337069511414,0.27569380402565,0.1943040043115615,293.1957092285156,297.1499938964844,293.1499938964844,0.2764019668102264,-5429.85107421875,304.14959716796875,0.9224610328674316,0.3628740012645721,0.3450892567634582,293.27508544921875,297.1499938964844,293.1499938964844,0.0064055183902382,-2283.84375,299.1885681152344,0.4612860381603241,0.050000000745058,0.2347142100334167,291.1304626464844,291.1499938964844,261.6297302246094,259.9894104003906,279.84521484375,294.2750244140625,291.1311340332031,1.0,0.2741917073726654,0.7907408475875854,0.7907408475875854,1.0,1.0,-1.1574875116348269,0.4914904534816742,0.6659970283508301,0.2098067551851272,0.0,0.0,0.6016080975532532,61.867584228515625,49.0,8.955761909484863,-13169.7529296875,209.84051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,308.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.974609375,18000.0,0.0,0.0,0.2934408187866211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346323490142822,0.6346388459205627,-6.506028512376361e-06,0.0,0.0002978051488753,0.0,0.0,46.711692810058594,0.0,0.0,0.0,0.418341726064682,4.0,0.0,1.0
484980,293.1500549316406,297.1499938964844,293.1499938964844,0.0958326086401939,-2213.6904296875,304.1501770019531,0.7048876285552979,0.1545397490262985,0.1407611072063446,293.20001220703125,297.1499938964844,293.1499938964844,0.0040392600931227,-320.55450439453125,296.5142517089844,0.4688569009304046,0.050000000745058,0.0493519194424152,293.2053527832031,297.1499938964844,293.1499938964844,0.1950164437294006,-3040.3076171875,304.1566162109375,0.8479210138320923,0.2743080854415893,0.1932272017002105,293.1949768066406,297.1499938964844,293.1499938964844,0.2751909494400024,-5410.1767578125,304.1517333984375,0.932966947555542,0.3618628680706024,0.3439732491970062,293.2757263183594,297.1499938964844,293.1499938964844,0.0063387877307832,-2263.924072265625,299.1461486816406,0.4688569009304046,0.050000000745058,0.2341042608022689,291.1376342773437,291.1499938964844,261.60888671875,259.97125244140625,279.83892822265625,294.27569580078125,291.138427734375,1.0,0.2694239020347595,0.7904109954833984,0.7904109954833984,1.0,1.0,-1.153814673423767,0.4898521602153778,0.6639625430107117,0.2087894231081009,0.0,0.0,0.6027904748916626,58.55906295776367,37.0,10.070586204528809,-13145.2861328125,202.1236724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,308.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.88671875,18000.0,0.0,0.0,0.2943679094314575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379466652870178,0.6379531621932983,-6.535691682074685e-06,0.0,0.0002987459884025,0.0,0.0,47.22492218017578,0.0,0.0,0.0,0.4196518957614898,4.0,0.0,1.0
485040,293.1500549316406,297.1499938964844,293.1499938964844,0.0958326086401939,-2213.6904296875,304.1501770019531,0.7048876285552979,0.1545397490262985,0.1407611072063446,293.20001220703125,297.1499938964844,293.1499938964844,0.0040392600931227,-320.55450439453125,296.5142517089844,0.4688569009304046,0.050000000745058,0.0493519194424152,293.2053527832031,297.1499938964844,293.1499938964844,0.1950164437294006,-3040.3076171875,304.1566162109375,0.8479210138320923,0.2743080854415893,0.1932272017002105,293.1949768066406,297.1499938964844,293.1499938964844,0.2751909494400024,-5410.1767578125,304.1517333984375,0.932966947555542,0.3618628680706024,0.3439732491970062,293.2757263183594,297.1499938964844,293.1499938964844,0.0063387877307832,-2263.924072265625,299.1461486816406,0.4688569009304046,0.050000000745058,0.2341042608022689,291.1376342773437,291.1499938964844,261.60888671875,259.97125244140625,279.83892822265625,294.27569580078125,291.138427734375,1.0,0.2694239020347595,0.7904109954833984,0.7904109954833984,1.0,1.0,-1.153814673423767,0.4898521602153778,0.6639625430107117,0.2087894231081009,0.0,0.0,0.6027904748916626,58.55906295776367,37.0,10.070586204528809,-13145.2861328125,202.1236724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,308.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.88671875,18000.0,0.0,0.0,0.2943679094314575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379466652870178,0.6379531621932983,-6.535691682074685e-06,0.0,0.0002987459884025,0.0,0.0,47.22492218017578,0.0,0.0,0.0,0.4196518957614898,4.0,0.0,1.0
485100,293.1498413085937,297.1499938964844,293.1499938964844,0.0957440361380577,-2211.970947265625,304.1502990722656,0.711367666721344,0.1545795053243637,0.1406920105218887,293.199951171875,297.1499938964844,293.1499938964844,0.0040235230699181,-319.309326171875,296.5080261230469,0.4743040204048157,0.050000000745058,0.0492514930665493,293.20513916015625,297.1499938964844,293.1499938964844,0.1942680925130844,-3030.944580078125,304.1567687988281,0.8545166850090027,0.2736499607563019,0.1926868110895156,293.1944274902344,297.1499938964844,293.1499938964844,0.2745785713195801,-5400.318359375,304.15252685546875,0.9420563578605652,0.3614039421081543,0.3434272110462188,293.27587890625,297.1499938964844,293.1499938964844,0.0063006221316754,-2252.406494140625,299.1254272460937,0.4743040204048157,0.050000000745058,0.2336278706789016,291.1414489746094,291.1499938964844,261.5985107421875,259.9622802734375,279.8358764648437,294.27587890625,291.14227294921875,1.0,0.2658272981643677,0.7902460694313049,0.7902460694313049,1.0,1.0,-1.1517354249954224,0.4889236986637115,0.6628116965293884,0.2082273215055465,0.0,0.0,0.6029744744300842,55.9867057800293,37.0,10.492844581604004,-13130.158203125,196.4053192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02789306640625,308.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.837890625,18000.0,0.0,0.0,0.2948123216629028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387814283370972,0.6387879848480225,-6.544413736264687e-06,0.0,0.0002991970104631,0.0,0.0,47.36195373535156,0.0,0.0,0.0,0.4199948310852051,4.0,0.0,1.0
485160,293.1495361328125,297.1499938964844,293.1499938964844,0.0956547036767005,-2210.23828125,304.1504211425781,0.7191122770309448,0.1546383053064346,0.1406232863664627,293.19976806640625,297.1499938964844,293.1499938964844,0.004006503149867,-317.96368408203125,296.5021667480469,0.4804460108280182,0.050000000745058,0.0491326674818992,293.204833984375,297.1499938964844,293.1499938964844,0.1935204863548278,-3021.587158203125,304.1568908691406,0.8632291555404663,0.2730134129524231,0.1921482682228088,293.1937561035156,297.1499938964844,293.1499938964844,0.2739649415016174,-5390.48583984375,304.1531677246094,0.9533712267875672,0.3609708249568939,0.3428886532783508,293.27593994140625,297.1499938964844,293.1499938964844,0.0062601719982922,-2240.129150390625,299.10498046875,0.4804460108280182,0.050000000745058,0.2330642193555832,291.1453857421875,291.1499938964844,261.5881652832031,259.953369140625,279.8328552246094,294.27593994140625,291.146240234375,1.0,0.261565625667572,0.7900897860527039,0.7900897860527039,1.0,1.0,-1.1495410203933716,0.4879440665245056,0.661596953868866,0.2076421529054641,0.0,0.0,0.6028857231140137,52.94709777832031,25.0,10.800212860107422,-13113.5341796875,189.7566375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0128479003906,308.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.953125,18000.0,0.0,0.0,0.2952229082584381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6390655040740967,0.639072060585022,-6.548906185344094e-06,0.0,0.0002996137191075,0.0,0.0,47.41746520996094,0.0,0.0,0.0,0.4201259016990661,4.0,0.0,1.0
485220,293.1487731933594,297.1499938964844,293.1499938964844,0.0954818949103355,-2206.89111328125,304.15057373046875,0.7391212582588196,0.1548061519861221,0.1404936462640762,293.1990966796875,297.1499938964844,293.1499938964844,0.0039698416367173,-315.0684509277344,296.4914245605469,0.495318591594696,0.050000000745058,0.0488533675670623,293.2039489746094,297.1499938964844,293.1499938964844,0.1920404583215713,-3003.05517578125,304.1570739746094,0.8880386352539062,0.2717991471290588,0.1910828799009323,293.1922302246094,297.1499938964844,293.1499938964844,0.2727478146553039,-5371.08935546875,304.1541442871094,0.98093444108963,0.3601716160774231,0.3418363928794861,293.2757873535156,297.1499938964844,293.1499938964844,0.0061746565625071,-2213.990234375,299.0648803710937,0.495318591594696,0.050000000745058,0.2317393571138382,291.1532592773437,291.1499938964844,261.5676574707031,259.93572998046875,279.82696533203125,294.2758178710937,291.1540832519531,1.0,0.2513673901557922,0.7897773385047913,0.7897773385047913,1.0,1.0,-1.1449182033538818,0.4858782291412353,0.6590399742126465,0.206427127122879,0.0,0.0,0.6019196510314941,45.81056594848633,25.0,10.884352684020996,-13076.43359375,174.40257263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035400390625,308.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.09765625,18000.0,0.0,0.0,0.2958908379077911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379961371421814,0.6380026340484619,-6.545168616867159e-06,0.0,0.0003002916055265,0.0,0.0,47.28485107421875,0.0,0.0,0.0,0.4197575151920318,4.0,0.0,1.0
485280,293.1487731933594,297.1499938964844,293.1499938964844,0.0954818949103355,-2206.89111328125,304.15057373046875,0.7391212582588196,0.1548061519861221,0.1404936462640762,293.1990966796875,297.1499938964844,293.1499938964844,0.0039698416367173,-315.0684509277344,296.4914245605469,0.495318591594696,0.050000000745058,0.0488533675670623,293.2039489746094,297.1499938964844,293.1499938964844,0.1920404583215713,-3003.05517578125,304.1570739746094,0.8880386352539062,0.2717991471290588,0.1910828799009323,293.1922302246094,297.1499938964844,293.1499938964844,0.2727478146553039,-5371.08935546875,304.1541442871094,0.98093444108963,0.3601716160774231,0.3418363928794861,293.2757873535156,297.1499938964844,293.1499938964844,0.0061746565625071,-2213.990234375,299.0648803710937,0.495318591594696,0.050000000745058,0.2317393571138382,291.1532592773437,291.1499938964844,261.5676574707031,259.93572998046875,279.82696533203125,294.2758178710937,291.1540832519531,1.0,0.2513673901557922,0.7897773385047913,0.7897773385047913,1.0,1.0,-1.1449182033538818,0.4858782291412353,0.6590399742126465,0.206427127122879,0.0,0.0,0.6019196510314941,45.81056594848633,25.0,10.884352684020996,-13076.43359375,174.40257263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035400390625,308.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.09765625,18000.0,0.0,0.0,0.2958908379077911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379961371421814,0.6380026340484619,-6.545168616867159e-06,0.0,0.0003002916055265,0.0,0.0,47.28485107421875,0.0,0.0,0.0,0.4197575151920318,4.0,0.0,1.0
485340,293.1479187011719,297.1499938964844,293.1499938964844,0.0954139754176139,-2205.546875,304.1504821777344,0.7574495077133179,0.1550078690052032,0.1404774636030197,293.1980895996094,297.1499938964844,293.1499938964844,0.0039408099837601,-312.7743530273437,296.4810791015625,0.508551836013794,0.050000000745058,0.0486498661339283,293.20294189453125,297.1499938964844,293.1499938964844,0.1907052397727966,-2986.37451171875,304.15692138671875,0.9105626344680786,0.27063649892807,0.1901161670684814,293.1904602050781,297.1499938964844,293.1499938964844,0.2709465324878692,-5341.8671875,304.15594482421875,0.9990000128746032,0.3594613671302795,0.3400625884532928,293.2753601074219,297.1499938964844,293.1499938964844,0.0061022690497338,-2191.862060546875,299.0249938964844,0.508551836013794,0.050000000745058,0.2307740151882171,291.15972900390625,291.1499938964844,261.5473327636719,259.9184265136719,279.8211975097656,294.275390625,291.1602478027344,1.0,0.2438614666461944,0.7894648313522339,0.7894648313522339,1.0,1.0,-1.1402596235275269,0.4837815761566162,0.6564779877662659,0.2052520364522934,0.0,0.0,0.6001578569412231,40.59406661987305,25.0,8.848130226135254,-13036.392578125,162.87628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01904296875,308.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.56640625,18000.0,0.0,0.0,0.2962978780269623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350125074386597,0.6350190043449402,-6.525828666781308e-06,0.0,0.0003007046761922,0.0,0.0,46.864784240722656,0.0,0.0,0.0,0.4186512231826782,4.0,0.0,1.0
485400,293.1479187011719,297.1499938964844,293.1499938964844,0.0954139754176139,-2205.546875,304.1504821777344,0.7574495077133179,0.1550078690052032,0.1404774636030197,293.1980895996094,297.1499938964844,293.1499938964844,0.0039408099837601,-312.7743530273437,296.4810791015625,0.508551836013794,0.050000000745058,0.0486498661339283,293.20294189453125,297.1499938964844,293.1499938964844,0.1907052397727966,-2986.37451171875,304.15692138671875,0.9105626344680786,0.27063649892807,0.1901161670684814,293.1904602050781,297.1499938964844,293.1499938964844,0.2709465324878692,-5341.8671875,304.15594482421875,0.9990000128746032,0.3594613671302795,0.3400625884532928,293.2753601074219,297.1499938964844,293.1499938964844,0.0061022690497338,-2191.862060546875,299.0249938964844,0.508551836013794,0.050000000745058,0.2307740151882171,291.15972900390625,291.1499938964844,261.5473327636719,259.9184265136719,279.8211975097656,294.275390625,291.1602478027344,1.0,0.2438614666461944,0.7894648313522339,0.7894648313522339,1.0,1.0,-1.1402596235275269,0.4837815761566162,0.6564779877662659,0.2052520364522934,0.0,0.0,0.6001578569412231,40.59406661987305,25.0,8.848130226135254,-13036.392578125,162.87628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01904296875,308.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.56640625,18000.0,0.0,0.0,0.2962978780269623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350125074386597,0.6350190043449402,-6.525828666781308e-06,0.0,0.0003007046761922,0.0,0.0,46.864784240722656,0.0,0.0,0.0,0.4186512231826782,4.0,0.0,1.0
485460,293.1471862792969,297.1499938964844,293.1499938964844,0.0952859818935394,-2202.796630859375,304.1505432128906,0.7689445614814758,0.1552134305238723,0.1405656039714813,293.1967163085937,297.1499938964844,293.1499938964844,0.0039196838624775,-310.87945556640625,296.48175048828125,0.51686692237854,0.050000000745058,0.048545055091381,293.2019348144531,297.1499938964844,293.1499938964844,0.1891966313123703,-2967.194580078125,304.1571655273437,0.9246999025344848,0.2695009410381317,0.1892470568418502,293.1757202148437,297.1499938964844,293.1499938964844,0.2574438750743866,-5118.26513671875,304.1761169433594,0.9990000128746032,0.3613839745521545,0.3255748450756073,293.2746276855469,297.1499938964844,293.1499938964844,0.0060416809283196,-2171.903564453125,298.99267578125,0.51686692237854,0.050000000745058,0.2302768528461456,291.1826477050781,291.1499938964844,261.5272827148437,259.9014587402344,279.8212890625,294.2746887207031,291.1864318847656,1.0,0.2376967370510101,0.7891824841499329,0.7891824841499329,1.0,1.0,-1.122083067893982,0.4757841229438782,0.6462989449501038,0.2005929350852966,0.0,0.0,0.5947007536888123,37.68994522094727,25.0,34.23657989501953,-12898.3701171875,151.9994354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07305908203125,308.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.78125,18000.0,0.0,0.0,0.2961915135383606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280381083488464,0.6280445456504822,-6.484370260295691e-06,0.0,0.000300596730085,0.0,0.0,45.91306686401367,0.0,0.0,0.0,0.4160232543945312,4.0,0.0,1.0
485520,293.1471862792969,297.1499938964844,293.1499938964844,0.0952859818935394,-2202.796630859375,304.1505432128906,0.7689445614814758,0.1552134305238723,0.1405656039714813,293.1967163085937,297.1499938964844,293.1499938964844,0.0039196838624775,-310.87945556640625,296.48175048828125,0.51686692237854,0.050000000745058,0.048545055091381,293.2019348144531,297.1499938964844,293.1499938964844,0.1891966313123703,-2967.194580078125,304.1571655273437,0.9246999025344848,0.2695009410381317,0.1892470568418502,293.1757202148437,297.1499938964844,293.1499938964844,0.2574438750743866,-5118.26513671875,304.1761169433594,0.9990000128746032,0.3613839745521545,0.3255748450756073,293.2746276855469,297.1499938964844,293.1499938964844,0.0060416809283196,-2171.903564453125,298.99267578125,0.51686692237854,0.050000000745058,0.2302768528461456,291.1826477050781,291.1499938964844,261.5272827148437,259.9014587402344,279.8212890625,294.2746887207031,291.1864318847656,1.0,0.2376967370510101,0.7891824841499329,0.7891824841499329,1.0,1.0,-1.122083067893982,0.4757841229438782,0.6462989449501038,0.2005929350852966,0.0,0.0,0.5947007536888123,37.68994522094727,25.0,34.23657989501953,-12898.3701171875,151.9994354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07305908203125,308.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.78125,18000.0,0.0,0.0,0.2961915135383606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280381083488464,0.6280445456504822,-6.484370260295691e-06,0.0,0.000300596730085,0.0,0.0,45.91306686401367,0.0,0.0,0.0,0.4160232543945312,4.0,0.0,1.0
485580,293.1465759277344,297.1499938964844,293.1499938964844,0.0951456874608993,-2199.79443359375,304.1506042480469,0.7787339091300964,0.1554045975208282,0.1406618505716323,293.1952819824219,297.1499938964844,293.1499938964844,0.0038986459840089,-308.9703369140625,296.4857788085937,0.5240452289581299,0.050000000745058,0.0484659411013126,293.2010498046875,297.1499938964844,293.1499938964844,0.1876744776964187,-2947.812255859375,304.15728759765625,0.9363555908203124,0.2683636248111725,0.1883949041366577,293.14825439453125,297.1499938964844,293.1499938964844,0.2449942827224731,-4922.14697265625,304.1877746582031,0.9990000128746032,0.3662838041782379,0.3138318359851837,293.27349853515625,297.1499938964844,293.1499938964844,0.0059844804927706,-2152.7685546875,298.9637145996094,0.5240452289581299,0.050000000745058,0.2299015671014785,291.21002197265625,291.1499938964844,261.5074768066406,259.8848571777344,279.82012939453125,294.2735900878906,291.2119140625,1.0,0.2326019406318664,0.7889000773429871,0.7889000773429871,1.0,1.0,-1.1056127548217771,0.4684966802597046,0.6371160745620728,0.1965453475713729,0.0,0.0,0.5846658945083618,35.46677017211914,25.0,31.561643600463867,-12722.86328125,143.40794372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824035644531,308.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18161.9296875,18000.0,0.0,0.0,0.2952039241790771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104608178138733,0.6104671359062195,-6.370300980051979e-06,0.0,0.0002995944523718,0.0,0.0,43.51409530639648,0.0,0.0,0.0,0.4095841646194458,4.0,0.0,1.0
485640,293.1465759277344,297.1499938964844,293.1499938964844,0.0951456874608993,-2199.79443359375,304.1506042480469,0.7787339091300964,0.1554045975208282,0.1406618505716323,293.1952819824219,297.1499938964844,293.1499938964844,0.0038986459840089,-308.9703369140625,296.4857788085937,0.5240452289581299,0.050000000745058,0.0484659411013126,293.2010498046875,297.1499938964844,293.1499938964844,0.1876744776964187,-2947.812255859375,304.15728759765625,0.9363555908203124,0.2683636248111725,0.1883949041366577,293.14825439453125,297.1499938964844,293.1499938964844,0.2449942827224731,-4922.14697265625,304.1877746582031,0.9990000128746032,0.3662838041782379,0.3138318359851837,293.27349853515625,297.1499938964844,293.1499938964844,0.0059844804927706,-2152.7685546875,298.9637145996094,0.5240452289581299,0.050000000745058,0.2299015671014785,291.21002197265625,291.1499938964844,261.5074768066406,259.8848571777344,279.82012939453125,294.2735900878906,291.2119140625,1.0,0.2326019406318664,0.7889000773429871,0.7889000773429871,1.0,1.0,-1.1056127548217771,0.4684966802597046,0.6371160745620728,0.1965453475713729,0.0,0.0,0.5846658945083618,35.46677017211914,25.0,31.561643600463867,-12722.86328125,143.40794372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824035644531,308.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18161.9296875,18000.0,0.0,0.0,0.2952039241790771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104608178138733,0.6104671359062195,-6.370300980051979e-06,0.0,0.0002995944523718,0.0,0.0,43.51409530639648,0.0,0.0,0.0,0.4095841646194458,4.0,0.0,1.0
485700,293.14630126953125,297.1499938964844,293.1499938964844,0.0951343551278114,-2199.494873046875,304.1505126953125,0.7832982540130615,0.1555064767599105,0.1407182514667511,293.1944885253906,297.1499938964844,293.1499938964844,0.0038900054059922,-308.2328796386719,296.4843139648437,0.5274183750152588,0.050000000745058,0.0484317913651466,293.2006225585937,297.1499938964844,293.1499938964844,0.1870300620794296,-2939.690673828125,304.1571350097656,0.9415821433067322,0.2678046226501465,0.1879777461290359,293.13311767578125,297.1499938964844,293.1499938964844,0.2398258000612259,-4838.83642578125,304.1902770996094,0.9990000128746032,0.3692800998687744,0.3086251318454742,293.272705078125,297.1499938964844,293.1499938964844,0.0059593855403363,-2144.735107421875,298.9474182128906,0.5274183750152588,0.050000000745058,0.2297395765781402,291.2172241210937,291.1499938964844,261.4976806640625,259.876708984375,279.8188781738281,294.2727966308594,291.2183837890625,1.0,0.2304018288850784,0.7887588739395142,0.7887588739395142,1.0,1.0,-1.0986943244934082,0.4654504358768463,0.6332439184188843,0.194812536239624,0.0,0.0,0.5794497132301331,34.509883880615234,25.0,24.34623146057129,-12640.8447265625,139.7712860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254638671875,308.22540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18175.431640625,18000.0,0.0,0.0,0.2943452298641205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003943085670471,0.6004005670547485,-6.299336746451445e-06,0.0,0.0002987229963764,0.0,0.0,42.14448928833008,0.0,0.0,0.0,0.4058632552623749,4.0,0.0,1.0
485760,293.1459655761719,297.1499938964844,293.1499938964844,0.0951534286141395,-2199.806396484375,304.150390625,0.7875898480415344,0.1556155979633331,0.1407837867736816,293.1936340332031,297.1499938964844,293.1499938964844,0.0038824656512588,-307.6112976074219,296.4814758300781,0.5305967926979065,0.050000000745058,0.0484011694788932,293.2001342773437,297.1499938964844,293.1499938964844,0.1864427030086517,-2932.3271484375,304.15692138671875,0.9463306665420532,0.2672549188137054,0.1875691264867782,293.1179504394531,297.1499938964844,293.1499938964844,0.2351403534412384,-4763.3583984375,304.19146728515625,0.9990000128746032,0.3724714815616607,0.303879976272583,293.2717590332031,297.1499938964844,293.1499938964844,0.0059363045729696,-2137.512451171875,298.9305114746094,0.5305967926979065,0.050000000745058,0.2295943051576614,291.2215270996094,291.1499938964844,261.48797607421875,259.86865234375,279.8171081542969,294.2718811035156,291.2221374511719,1.0,0.2284000217914581,0.7887058258056641,0.7887058258056641,1.0,1.0,-1.0923755168914795,0.4626775979995727,0.629697859287262,0.1932425200939178,0.0,0.0,0.5742347836494446,33.65080642700195,28.0,16.944562911987305,-12563.72265625,136.5127716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.334716796875,308.2501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18179.5,18000.0,0.0,0.0,0.2932547032833099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5902110934257507,0.5902172923088074,-6.226632649486419e-06,0.0,0.0002976162359118,0.0,0.0,40.78076171875,0.0,0.0,0.0,0.4020985960960388,4.0,0.0,1.0
485820,293.14532470703125,297.1499938964844,293.1499938964844,0.0953078046441078,-2202.758056640625,304.1499938964844,0.792902410030365,0.1558470875024795,0.1409544199705124,293.1917724609375,297.1499938964844,293.1499938964844,0.0038716301787644,-306.80877685546875,296.4708557128906,0.5344311594963074,0.050000000745058,0.0483660511672496,293.1991882324219,297.1499938964844,293.1499938964844,0.1854789853096008,-2920.4072265625,304.1561889648437,0.951324224472046,0.266175627708435,0.1867870688438415,293.0910339355469,297.1499938964844,293.1499938964844,0.2295884042978286,-4675.52783203125,304.1866760253906,0.9990000128746032,0.3787561058998108,0.2983443737030029,293.26959228515625,297.1499938964844,293.1499938964844,0.0058978283777832,-2126.182861328125,298.8939819335937,0.5344311594963074,0.050000000745058,0.2294277250766754,291.2203063964844,291.1499938964844,261.46881103515625,259.8528747558594,279.8113098144531,294.2697448730469,291.2190856933594,1.0,0.2261620312929153,0.7885996699333191,0.7885996699333191,1.0,1.0,-1.0847524404525757,0.4593326151371002,0.6254198551177979,0.1913461536169052,0.0,0.0,0.5647541880607605,32.661128997802734,46.0,-2.560498714447021,-12447.2421875,132.71258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,308.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.763671875,18000.0,0.0,0.0,0.2904897332191467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708057284355164,0.5708118081092834,-6.086715984565672e-06,0.0,0.0002948101609945,0.0,0.0,38.24882888793945,0.0,0.0,0.0,0.3949677348136902,4.0,0.0,1.0
485880,293.14532470703125,297.1499938964844,293.1499938964844,0.0953078046441078,-2202.758056640625,304.1499938964844,0.792902410030365,0.1558470875024795,0.1409544199705124,293.1917724609375,297.1499938964844,293.1499938964844,0.0038716301787644,-306.80877685546875,296.4708557128906,0.5344311594963074,0.050000000745058,0.0483660511672496,293.1991882324219,297.1499938964844,293.1499938964844,0.1854789853096008,-2920.4072265625,304.1561889648437,0.951324224472046,0.266175627708435,0.1867870688438415,293.0910339355469,297.1499938964844,293.1499938964844,0.2295884042978286,-4675.52783203125,304.1866760253906,0.9990000128746032,0.3787561058998108,0.2983443737030029,293.26959228515625,297.1499938964844,293.1499938964844,0.0058978283777832,-2126.182861328125,298.8939819335937,0.5344311594963074,0.050000000745058,0.2294277250766754,291.2203063964844,291.1499938964844,261.46881103515625,259.8528747558594,279.8113098144531,294.2697448730469,291.2190856933594,1.0,0.2261620312929153,0.7885996699333191,0.7885996699333191,1.0,1.0,-1.0847524404525757,0.4593326151371002,0.6254198551177979,0.1913461536169052,0.0,0.0,0.5647541880607605,32.661128997802734,46.0,-2.560498714447021,-12447.2421875,132.71258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,308.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.763671875,18000.0,0.0,0.0,0.2904897332191467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708057284355164,0.5708118081092834,-6.086715984565672e-06,0.0,0.0002948101609945,0.0,0.0,38.24882888793945,0.0,0.0,0.0,0.3949677348136902,4.0,0.0,1.0
485940,293.1449584960937,297.1499938964844,293.1499938964844,0.095794141292572,-2212.395263671875,304.149169921875,0.7826700210571289,0.1560452878475189,0.1412188559770584,293.18975830078125,297.1499938964844,293.1499938964844,0.0038741137832403,-307.3811340332031,296.4437255859375,0.5262219905853271,0.050000000745058,0.048443753272295,293.1984558105469,297.1499938964844,293.1499938964844,0.1851164698600769,-2916.567626953125,304.1546936035156,0.935815691947937,0.2650798559188843,0.1860872954130172,293.0825500488281,297.1499938964844,293.1499938964844,0.2407488524913787,-4865.537109375,304.1551513671875,0.9990000128746032,0.3820344507694244,0.3104510605335235,293.2676086425781,297.1499938964844,293.1499938964844,0.0058822999708354,-2124.395751953125,298.8456726074219,0.5262219905853271,0.050000000745058,0.2297963052988052,291.189697265625,291.1499938964844,261.45001220703125,259.8375549316406,279.7969055175781,294.2677001953125,291.1830139160156,1.0,0.231759637594223,0.7884935736656189,0.7884935736656189,1.0,1.0,-1.0992854833602903,0.4656897783279419,0.6335957050323486,0.1949011981487274,0.0,0.0,0.5608986616134644,34.81896209716797,64.0,-50.048919677734375,-12501.5390625,140.5074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.641357421875,308.2915344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18090.58984375,18000.0,0.0,0.0,0.2873973548412323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581706762313843,0.5581766366958618,-5.983135451970156e-06,0.0,0.000291671778541,0.0,0.0,36.588863372802734,0.0,0.0,0.0,0.3902813792228699,4.0,0.0,1.0
486000,293.1449584960937,297.1499938964844,293.1499938964844,0.095794141292572,-2212.395263671875,304.149169921875,0.7826700210571289,0.1560452878475189,0.1412188559770584,293.18975830078125,297.1499938964844,293.1499938964844,0.0038741137832403,-307.3811340332031,296.4437255859375,0.5262219905853271,0.050000000745058,0.048443753272295,293.1984558105469,297.1499938964844,293.1499938964844,0.1851164698600769,-2916.567626953125,304.1546936035156,0.935815691947937,0.2650798559188843,0.1860872954130172,293.0825500488281,297.1499938964844,293.1499938964844,0.2407488524913787,-4865.537109375,304.1551513671875,0.9990000128746032,0.3820344507694244,0.3104510605335235,293.2676086425781,297.1499938964844,293.1499938964844,0.0058822999708354,-2124.395751953125,298.8456726074219,0.5262219905853271,0.050000000745058,0.2297963052988052,291.189697265625,291.1499938964844,261.45001220703125,259.8375549316406,279.7969055175781,294.2677001953125,291.1830139160156,1.0,0.231759637594223,0.7884935736656189,0.7884935736656189,1.0,1.0,-1.0992854833602903,0.4656897783279419,0.6335957050323486,0.1949011981487274,0.0,0.0,0.5608986616134644,34.81896209716797,64.0,-50.048919677734375,-12501.5390625,140.5074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.641357421875,308.2915344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18090.58984375,18000.0,0.0,0.0,0.2873973548412323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581706762313843,0.5581766366958618,-5.983135451970156e-06,0.0,0.000291671778541,0.0,0.0,36.588863372802734,0.0,0.0,0.0,0.3902813792228699,4.0,0.0,1.0
486060,293.1449584960937,297.1499938964844,293.1499938964844,0.0966650322079658,-2229.820068359375,304.1479797363281,0.7612509727478027,0.1561738550662994,0.141530156135559,293.1875915527344,297.1499938964844,293.1499938964844,0.003894608002156,-309.8088073730469,296.3922424316406,0.50995934009552,0.050000000745058,0.0486310757696628,293.197998046875,297.1499938964844,293.1499938964844,0.1854963898658752,-2922.69091796875,304.1524963378906,0.9049318432807922,0.2639462053775787,0.1854436546564102,293.1105041503906,297.1499938964844,293.1499938964844,0.2675298750400543,-5306.564453125,304.10858154296875,0.9990000128746032,0.37815922498703,0.3378659188747406,293.266845703125,297.1499938964844,293.1499938964844,0.0058914911933243,-2133.5361328125,298.7767333984375,0.50995934009552,0.050000000745058,0.2306848913431167,291.1162109375,291.1499938964844,261.4316711425781,259.8228759765625,279.7756042480469,294.266845703125,291.10760498046875,1.0,0.2435770630836486,0.7882278561592102,0.7882278561592102,1.0,1.0,-1.1330770254135132,0.4804826974868774,0.6525943279266357,0.2033146917819976,0.0,0.0,0.5700864195823669,40.01826095581055,67.0,-93.43201446533205,-12782.005859375,159.70062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6661071777344,308.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.75390625,18000.0,0.0,0.0,0.2850850224494934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662552714347839,0.5662612318992615,-5.996276286168722e-06,0.0,0.0002893250493798,0.0,0.0,37.373268127441406,0.0,0.0,0.0,0.392786294221878,4.0,0.0,1.0
486120,293.1449584960937,297.1499938964844,293.1499938964844,0.0966650322079658,-2229.820068359375,304.1479797363281,0.7612509727478027,0.1561738550662994,0.141530156135559,293.1875915527344,297.1499938964844,293.1499938964844,0.003894608002156,-309.8088073730469,296.3922424316406,0.50995934009552,0.050000000745058,0.0486310757696628,293.197998046875,297.1499938964844,293.1499938964844,0.1854963898658752,-2922.69091796875,304.1524963378906,0.9049318432807922,0.2639462053775787,0.1854436546564102,293.1105041503906,297.1499938964844,293.1499938964844,0.2675298750400543,-5306.564453125,304.10858154296875,0.9990000128746032,0.37815922498703,0.3378659188747406,293.266845703125,297.1499938964844,293.1499938964844,0.0058914911933243,-2133.5361328125,298.7767333984375,0.50995934009552,0.050000000745058,0.2306848913431167,291.1162109375,291.1499938964844,261.4316711425781,259.8228759765625,279.7756042480469,294.266845703125,291.10760498046875,1.0,0.2435770630836486,0.7882278561592102,0.7882278561592102,1.0,1.0,-1.1330770254135132,0.4804826974868774,0.6525943279266357,0.2033146917819976,0.0,0.0,0.5700864195823669,40.01826095581055,67.0,-93.43201446533205,-12782.005859375,159.70062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6661071777344,308.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.75390625,18000.0,0.0,0.0,0.2850850224494934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662552714347839,0.5662612318992615,-5.996276286168722e-06,0.0,0.0002893250493798,0.0,0.0,37.373268127441406,0.0,0.0,0.0,0.392786294221878,4.0,0.0,1.0
