time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486180,293.1451416015625,297.1499938964844,293.1499938964844,0.097428061068058,-2244.941650390625,304.1474304199219,0.7404156923294067,0.1562648266553878,0.1418328732252121,293.1850891113281,297.1499938964844,293.1499938964844,0.0039220904000103,-312.6245422363281,296.3479919433594,0.4946775138378143,0.050000000745058,0.0488644354045391,293.1976013183594,297.1499938964844,293.1499938964844,0.1856985539197921,-2926.192138671875,304.1513977050781,0.8768410682678223,0.262808233499527,0.1848174631595611,293.16217041015625,297.1499938964844,293.1499938964844,0.282637357711792,-5547.27587890625,304.0999450683594,0.9879338145256042,0.3686757385730743,0.3518627285957336,293.2677307128906,297.1499938964844,293.1499938964844,0.0059023057110607,-2142.232666015625,298.7071228027344,0.4946775138378143,0.050000000745058,0.2317918390035629,291.0523986816406,291.1499938964844,261.4139099121094,259.8089294433594,279.762451171875,294.26763916015625,291.05078125,1.0,0.2538459300994873,0.7879620790481567,0.7879620790481567,1.0,1.0,-1.150901198387146,0.4882771968841553,0.6626240015029907,0.2078251093626022,0.0,0.0,0.5879955887794495,46.17610931396485,70.0,-62.39739227294922,-13057.3828125,176.96005249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5315246582031,308.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17732.458984375,18000.0,0.0,0.0,0.2845900952816009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956050157546997,0.5956112146377563,-6.1643754634133074e-06,0.0,0.0002888227754738,0.0,0.0,40.95573806762695,0.0,0.0,0.0,0.4031165540218353,4.0,0.0,1.0
486240,293.1451416015625,297.1499938964844,293.1499938964844,0.097428061068058,-2244.941650390625,304.1474304199219,0.7404156923294067,0.1562648266553878,0.1418328732252121,293.1850891113281,297.1499938964844,293.1499938964844,0.0039220904000103,-312.6245422363281,296.3479919433594,0.4946775138378143,0.050000000745058,0.0488644354045391,293.1976013183594,297.1499938964844,293.1499938964844,0.1856985539197921,-2926.192138671875,304.1513977050781,0.8768410682678223,0.262808233499527,0.1848174631595611,293.16217041015625,297.1499938964844,293.1499938964844,0.282637357711792,-5547.27587890625,304.0999450683594,0.9879338145256042,0.3686757385730743,0.3518627285957336,293.2677307128906,297.1499938964844,293.1499938964844,0.0059023057110607,-2142.232666015625,298.7071228027344,0.4946775138378143,0.050000000745058,0.2317918390035629,291.0523986816406,291.1499938964844,261.4139099121094,259.8089294433594,279.762451171875,294.26763916015625,291.05078125,1.0,0.2538459300994873,0.7879620790481567,0.7879620790481567,1.0,1.0,-1.150901198387146,0.4882771968841553,0.6626240015029907,0.2078251093626022,0.0,0.0,0.5879955887794495,46.17610931396485,70.0,-62.39739227294922,-13057.3828125,176.96005249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5315246582031,308.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17732.458984375,18000.0,0.0,0.0,0.2845900952816009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956050157546997,0.5956112146377563,-6.1643754634133074e-06,0.0,0.0002888227754738,0.0,0.0,40.95573806762695,0.0,0.0,0.0,0.4031165540218353,4.0,0.0,1.0
486300,293.1453552246094,297.1499938964844,293.1499938964844,0.0974676087498664,-2245.42529296875,304.1478271484375,0.730053186416626,0.1562837213277816,0.142000064253807,293.1839294433594,297.1499938964844,293.1499938964844,0.0039327428676187,-313.2987365722656,296.3509826660156,0.4869993031024933,0.050000000745058,0.0490052588284015,293.1975402832031,297.1499938964844,293.1499938964844,0.1851365864276886,-2918.823486328125,304.15216064453125,0.8627495765686035,0.2622216045856476,0.1845241487026214,293.1774597167969,297.1499938964844,293.1499938964844,0.2796352505683899,-5493.46630859375,304.1144714355469,0.9713276624679564,0.3655146062374115,0.3482788205146789,293.2685546875,297.1499938964844,293.1499938964844,0.0058994102291762,-2140.729248046875,298.6884765625,0.4869993031024933,0.050000000745058,0.2324598431587219,291.0623474121094,291.1499938964844,261.4052124023437,259.8022155761719,279.7613830566406,294.2684631347656,291.0670166015625,1.0,0.2581773102283478,0.7878292202949524,0.7878292202949524,1.0,1.0,-1.1476341485977173,0.4867615401744842,0.6608725786209106,0.2071653753519058,0.0,0.0,0.593015730381012,49.70045471191406,70.0,-6.725231170654297,-13101.376953125,182.8173065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4336853027344,308.297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17749.22265625,18000.0,0.0,0.0,0.284901887178421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6102175116539001,0.6102238297462463,-6.275164196267724e-06,0.0,0.0002891391923185,0.0,0.0,42.96394348144531,0.0,0.0,0.0,0.408484548330307,4.0,0.0,1.0
486360,293.14569091796875,297.1499938964844,293.1499938964844,0.0974097177386283,-2243.986572265625,304.1483154296875,0.7215337753295898,0.1562757939100265,0.1421252787113189,293.1829528808594,297.1499938964844,293.1499938964844,0.0039369123987853,-313.3917236328125,296.3601379394531,0.4804534316062927,0.050000000745058,0.0491325445473194,293.19757080078125,297.1499938964844,293.1499938964844,0.1844165325164795,-2909.35888671875,304.153076171875,0.8513818383216858,0.2616088688373565,0.184200182557106,293.1860046386719,297.1499938964844,293.1499938964844,0.277301013469696,-5453.14404296875,304.1251220703125,0.9564733505249025,0.3634825944900512,0.3459858298301697,293.2695007324219,297.1499938964844,293.1499938964844,0.0058888299390673,-2136.30029296875,298.67401123046875,0.4804534316062927,0.050000000745058,0.2330636531114578,291.0831604003906,291.1499938964844,261.3966369628906,259.795654296875,279.76031494140625,294.2693786621094,291.08673095703125,1.0,0.2621360719203949,0.7875476479530334,0.7875476479530334,1.0,1.0,-1.1455199718475342,0.4857920408248901,0.659727931022644,0.2066246569156646,0.0,0.0,0.5953643321990967,52.89450454711914,73.0,19.32999610900879,-13105.8916015625,188.39073181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3340759277344,308.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17828.8359375,18000.0,0.0,0.0,0.2854313552379608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6184553503990173,0.6184617280960083,-6.354632660077186e-06,0.0,0.0002896765363402,0.0,0.0,44.21685028076172,0.0,0.0,0.0,0.4117704927921295,4.0,0.0,1.0
486420,293.1463928222656,297.1499938964844,293.1499938964844,0.0974192395806312,-2243.823974609375,304.1488647460937,0.7072818875312805,0.156239628791809,0.1423098146915435,293.1813049316406,297.1499938964844,293.1499938964844,0.0039458060637116,-313.8752746582031,296.3648376464844,0.4685753583908081,0.050000000745058,0.0493570007383823,293.1977844238281,297.1499938964844,293.1499938964844,0.1832588464021682,-2894.41650390625,304.1539611816406,0.8338620066642761,0.2603610157966614,0.1835004687309265,293.1932983398437,297.1499938964844,293.1499938964844,0.2748767137527466,-5410.923828125,304.13720703125,0.9319737553596495,0.3610701560974121,0.3434783518314361,293.271240234375,297.1499938964844,293.1499938964844,0.0058694179169833,-2129.630126953125,298.6357421875,0.4685753583908081,0.050000000745058,0.2341283708810806,291.1026916503906,291.1499938964844,261.3798522949219,259.78302001953125,279.75750732421875,294.2711486816406,291.1039123535156,1.0,0.2691498398780823,0.7869845628738403,0.7869845628738403,1.0,1.0,-1.143438458442688,0.484793096780777,0.6586453318595886,0.2060914188623428,0.0,0.0,0.6001259684562683,58.55006790161133,61.0,21.05977439880371,-13094.595703125,198.74208068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,308.17742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.173828125,18000.0,0.0,0.0,0.2868642807006836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291197538375854,0.6291261911392212,-6.450878572650254e-06,0.0,0.0002911307674366,0.0,0.0,45.83222961425781,0.0,0.0,0.0,0.416094422340393,4.0,0.0,1.0
486480,293.1463928222656,297.1499938964844,293.1499938964844,0.0974192395806312,-2243.823974609375,304.1488647460937,0.7072818875312805,0.156239628791809,0.1423098146915435,293.1813049316406,297.1499938964844,293.1499938964844,0.0039458060637116,-313.8752746582031,296.3648376464844,0.4685753583908081,0.050000000745058,0.0493570007383823,293.1977844238281,297.1499938964844,293.1499938964844,0.1832588464021682,-2894.41650390625,304.1539611816406,0.8338620066642761,0.2603610157966614,0.1835004687309265,293.1932983398437,297.1499938964844,293.1499938964844,0.2748767137527466,-5410.923828125,304.13720703125,0.9319737553596495,0.3610701560974121,0.3434783518314361,293.271240234375,297.1499938964844,293.1499938964844,0.0058694179169833,-2129.630126953125,298.6357421875,0.4685753583908081,0.050000000745058,0.2341283708810806,291.1026916503906,291.1499938964844,261.3798522949219,259.78302001953125,279.75750732421875,294.2711486816406,291.1039123535156,1.0,0.2691498398780823,0.7869845628738403,0.7869845628738403,1.0,1.0,-1.143438458442688,0.484793096780777,0.6586453318595886,0.2060914188623428,0.0,0.0,0.6001259684562683,58.55006790161133,61.0,21.05977439880371,-13094.595703125,198.74208068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,308.17742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.173828125,18000.0,0.0,0.0,0.2868642807006836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291197538375854,0.6291261911392212,-6.450878572650254e-06,0.0,0.0002911307674366,0.0,0.0,45.83222961425781,0.0,0.0,0.0,0.416094422340393,4.0,0.0,1.0
486540,293.14678955078125,297.1499938964844,293.1499938964844,0.0973540991544723,-2242.372802734375,304.1493530273437,0.7047012448310852,0.1562524735927581,0.1423423290252685,293.1798095703125,297.1499938964844,293.1499938964844,0.0039421282708644,-313.46063232421875,296.3652648925781,0.4662058055400848,0.050000000745058,0.0493984520435333,293.1977844238281,297.1499938964844,293.1499938964844,0.1820531636476516,-2878.962646484375,304.1546630859375,0.8299494385719299,0.2591524422168731,0.1826777458190918,293.195068359375,297.1499938964844,293.1499938964844,0.2733822166919708,-5385.14111328125,304.1438903808594,0.9265496730804444,0.3596129417419433,0.3419813811779022,293.2725524902344,297.1499938964844,293.1499938964844,0.0058287722058594,-2116.547607421875,298.5950012207031,0.4662058055400848,0.050000000745058,0.2343249917030334,291.11456298828125,291.1499938964844,261.36346435546875,259.7709655761719,279.7548828125,294.2724914550781,291.11590576171875,1.0,0.2696501612663269,0.7864214181900024,0.7864214181900024,1.0,1.0,-1.140979528427124,0.4836228191852569,0.6573567390441895,0.2054791003465652,0.0,0.0,0.6040733456611633,59.567176818847656,49.0,18.995662689208984,-13081.87890625,199.9253845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,308.1072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17918.736328125,18000.0,0.0,0.0,0.2886222302913666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382881999015808,0.6382946968078613,-6.526318429678213e-06,0.0,0.0002929148904513,0.0,0.0,47.2060775756836,0.0,0.0,0.0,0.4196631908416748,4.0,0.0,1.0
486600,293.14678955078125,297.1499938964844,293.1499938964844,0.0973540991544723,-2242.372802734375,304.1493530273437,0.7047012448310852,0.1562524735927581,0.1423423290252685,293.1798095703125,297.1499938964844,293.1499938964844,0.0039421282708644,-313.46063232421875,296.3652648925781,0.4662058055400848,0.050000000745058,0.0493984520435333,293.1977844238281,297.1499938964844,293.1499938964844,0.1820531636476516,-2878.962646484375,304.1546630859375,0.8299494385719299,0.2591524422168731,0.1826777458190918,293.195068359375,297.1499938964844,293.1499938964844,0.2733822166919708,-5385.14111328125,304.1438903808594,0.9265496730804444,0.3596129417419433,0.3419813811779022,293.2725524902344,297.1499938964844,293.1499938964844,0.0058287722058594,-2116.547607421875,298.5950012207031,0.4662058055400848,0.050000000745058,0.2343249917030334,291.11456298828125,291.1499938964844,261.36346435546875,259.7709655761719,279.7548828125,294.2724914550781,291.11590576171875,1.0,0.2696501612663269,0.7864214181900024,0.7864214181900024,1.0,1.0,-1.140979528427124,0.4836228191852569,0.6573567390441895,0.2054791003465652,0.0,0.0,0.6040733456611633,59.567176818847656,49.0,18.995662689208984,-13081.87890625,199.9253845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,308.1072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17918.736328125,18000.0,0.0,0.0,0.2886222302913666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382881999015808,0.6382946968078613,-6.526318429678213e-06,0.0,0.0002929148904513,0.0,0.0,47.2060775756836,0.0,0.0,0.0,0.4196631908416748,4.0,0.0,1.0
486660,293.1466064453125,297.1499938964844,293.1499938964844,0.0972453355789184,-2240.129638671875,304.1497497558594,0.7113054990768433,0.1563669294118881,0.1423237919807434,293.17822265625,297.1499938964844,293.1499938964844,0.0039271446876227,-312.1751708984375,296.36639404296875,0.4719836413860321,0.050000000745058,0.0492951162159442,293.19732666015625,297.1499938964844,293.1499938964844,0.1807864606380462,-2862.74609375,304.1552124023437,0.8356906175613403,0.2580310404300689,0.181804671883583,293.19464111328125,297.1499938964844,293.1499938964844,0.2720945477485657,-5363.45556640625,304.14801025390625,0.9350460767745972,0.358550876379013,0.3408040106296539,293.2733154296875,297.1499938964844,293.1499938964844,0.0057703531347215,-2097.656982421875,298.555419921875,0.4719836413860321,0.050000000745058,0.2338348031044006,291.1264038085937,291.1499938964844,261.3474426269531,259.7594299316406,279.7516784667969,294.2732849121094,291.1275634765625,1.0,0.2656759619712829,0.7861199975013733,0.7861199975013733,1.0,1.0,-1.137784123420715,0.4821576476097107,0.6556264162063599,0.2047112882137298,0.0,0.0,0.6064165234565735,56.90815353393555,37.0,17.066299438476562,-13059.3984375,193.747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90045166015625,308.0552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.837890625,18000.0,0.0,0.0,0.2904892265796661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443502306938171,0.6443567872047424,-6.579889941349393e-06,0.0,0.0002948096371255,0.0,0.0,48.14931106567383,0.0,0.0,0.0,0.4220671057701111,4.0,0.0,1.0
486720,293.1466064453125,297.1499938964844,293.1499938964844,0.0972453355789184,-2240.129638671875,304.1497497558594,0.7113054990768433,0.1563669294118881,0.1423237919807434,293.17822265625,297.1499938964844,293.1499938964844,0.0039271446876227,-312.1751708984375,296.36639404296875,0.4719836413860321,0.050000000745058,0.0492951162159442,293.19732666015625,297.1499938964844,293.1499938964844,0.1807864606380462,-2862.74609375,304.1552124023437,0.8356906175613403,0.2580310404300689,0.181804671883583,293.19464111328125,297.1499938964844,293.1499938964844,0.2720945477485657,-5363.45556640625,304.14801025390625,0.9350460767745972,0.358550876379013,0.3408040106296539,293.2733154296875,297.1499938964844,293.1499938964844,0.0057703531347215,-2097.656982421875,298.555419921875,0.4719836413860321,0.050000000745058,0.2338348031044006,291.1264038085937,291.1499938964844,261.3474426269531,259.7594299316406,279.7516784667969,294.2732849121094,291.1275634765625,1.0,0.2656759619712829,0.7861199975013733,0.7861199975013733,1.0,1.0,-1.137784123420715,0.4821576476097107,0.6556264162063599,0.2047112882137298,0.0,0.0,0.6064165234565735,56.90815353393555,37.0,17.066299438476562,-13059.3984375,193.747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90045166015625,308.0552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.837890625,18000.0,0.0,0.0,0.2904892265796661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443502306938171,0.6443567872047424,-6.579889941349393e-06,0.0,0.0002948096371255,0.0,0.0,48.14931106567383,0.0,0.0,0.0,0.4220671057701111,4.0,0.0,1.0
486780,293.1460266113281,297.1499938964844,293.1499938964844,0.0971346572041511,-2237.877685546875,304.1499938964844,0.724365234375,0.1565734148025512,0.1422983258962631,293.17645263671875,297.1499938964844,293.1499938964844,0.0039052504580467,-310.3636169433594,296.3681640625,0.4824088215827942,0.050000000745058,0.0490943379700183,293.196533203125,297.1499938964844,293.1499938964844,0.1795147955417633,-2846.483154296875,304.15557861328125,0.8495653867721558,0.2569942772388458,0.1809197515249252,293.1932983398437,297.1499938964844,293.1499938964844,0.270884245634079,-5343.49072265625,304.1506652832031,0.954132616519928,0.3576933443546295,0.3397546410560608,293.2735595703125,297.1499938964844,293.1499938964844,0.005701046437025,-2075.163818359375,298.5167541503906,0.4824088215827942,0.050000000745058,0.232882410287857,291.1374206542969,291.1499938964844,261.3317565917969,259.74835205078125,279.74853515625,294.2735290527344,291.1386108398437,1.0,0.2583912312984466,0.7858185768127441,0.7858185768127441,1.0,1.0,-1.1340478658676147,0.4804554879665375,0.6535923480987549,0.2038119882345199,0.0,0.0,0.607352614402771,51.7746467590332,25.0,15.96861743927002,-13031.763671875,182.6603240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368225097656,308.02606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.69921875,18000.0,0.0,0.0,0.2922640144824981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475151777267456,0.6475217938423157,-6.610792752326233e-06,0.0,0.0002966108149848,0.0,0.0,48.66337203979492,0.0,0.0,0.0,0.4233506619930267,4.0,0.0,1.0
486840,293.1460266113281,297.1499938964844,293.1499938964844,0.0971346572041511,-2237.877685546875,304.1499938964844,0.724365234375,0.1565734148025512,0.1422983258962631,293.17645263671875,297.1499938964844,293.1499938964844,0.0039052504580467,-310.3636169433594,296.3681640625,0.4824088215827942,0.050000000745058,0.0490943379700183,293.196533203125,297.1499938964844,293.1499938964844,0.1795147955417633,-2846.483154296875,304.15557861328125,0.8495653867721558,0.2569942772388458,0.1809197515249252,293.1932983398437,297.1499938964844,293.1499938964844,0.270884245634079,-5343.49072265625,304.1506652832031,0.954132616519928,0.3576933443546295,0.3397546410560608,293.2735595703125,297.1499938964844,293.1499938964844,0.005701046437025,-2075.163818359375,298.5167541503906,0.4824088215827942,0.050000000745058,0.232882410287857,291.1374206542969,291.1499938964844,261.3317565917969,259.74835205078125,279.74853515625,294.2735290527344,291.1386108398437,1.0,0.2583912312984466,0.7858185768127441,0.7858185768127441,1.0,1.0,-1.1340478658676147,0.4804554879665375,0.6535923480987549,0.2038119882345199,0.0,0.0,0.607352614402771,51.7746467590332,25.0,15.96861743927002,-13031.763671875,182.6603240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368225097656,308.02606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.69921875,18000.0,0.0,0.0,0.2922640144824981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475151777267456,0.6475217938423157,-6.610792752326233e-06,0.0,0.0002966108149848,0.0,0.0,48.66337203979492,0.0,0.0,0.0,0.4233506619930267,4.0,0.0,1.0
486900,293.1455993652344,297.1499938964844,293.1499938964844,0.0970815867185592,-2236.79931640625,304.1501159667969,0.7332363724708557,0.1567065268754959,0.1422887742519378,293.17547607421875,297.1499938964844,293.1499938964844,0.0038925327826291,-309.321044921875,296.3694763183594,0.488988846540451,0.050000000745058,0.0489676520228385,293.1960144042969,297.1499938964844,293.1499938964844,0.1788806170225143,-2838.37353515625,304.1557312011719,0.8598805069923401,0.256504476070404,0.1804785430431366,293.1924133300781,297.1499938964844,293.1499938964844,0.270291268825531,-5333.8232421875,304.151611328125,0.9668347835540771,0.3573168516159057,0.3392584323883056,293.27349853515625,297.1499938964844,293.1499938964844,0.005663682706654,-2062.981689453125,298.49786376953125,0.488988846540451,0.050000000745058,0.2322814613580703,291.1429443359375,291.1499938964844,261.3240051269531,259.74298095703125,279.7469787597656,294.27349853515625,291.14410400390625,1.0,0.2537644505500793,0.785667896270752,0.785667896270752,1.0,1.0,-1.132037878036499,0.479542076587677,0.652495801448822,0.2033279687166214,0.0,0.0,0.6072700023651123,48.54019546508789,25.0,15.665112495422363,-13016.31640625,175.81430053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8210144042969,308.0196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.537109375,18000.0,0.0,0.0,0.2930660843849182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6479800939559937,0.6479867100715637,-6.617579856538214e-06,0.0,0.0002974248200189,0.0,0.0,48.75235366821289,0.0,0.0,0.0,0.4235599935054779,4.0,0.0,1.0
486960,293.1451110839844,297.1499938964844,293.1499938964844,0.0970322713255882,-2235.795166015625,304.1501770019531,0.7441614270210266,0.1568569839000702,0.1422831714153289,293.1744689941406,297.1499938964844,293.1499938964844,0.0038790153339505,-308.21746826171875,296.3710632324219,0.4968205690383911,0.050000000745058,0.0488278903067112,293.1954650878906,297.1499938964844,293.1499938964844,0.1782512217760086,-2830.3251953125,304.15582275390625,0.8729144930839539,0.2560318112373352,0.1800400465726852,293.19146728515625,297.1499938964844,293.1499938964844,0.2697073519229889,-5324.3603515625,304.1523742675781,0.9809494018554688,0.3569681942462921,0.3387773633003235,293.2733459472656,297.1499938964844,293.1499938964844,0.0056251189671456,-2050.374755859375,298.4792175292969,0.4968205690383911,0.050000000745058,0.2316184937953949,291.1483459472656,291.1499938964844,261.3163146972656,259.7377014160156,279.74542236328125,294.2733764648437,291.1495056152344,1.0,0.2485872954130172,0.7855264544487,0.7855264544487,1.0,1.0,-1.129963994026184,0.4786016345024109,0.6513623595237732,0.2028297334909439,0.0,0.0,0.606834888458252,44.97377395629883,25.0,15.325645446777344,-12999.8486328125,168.3348846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81524658203125,308.0181579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.318359375,18000.0,0.0,0.0,0.2937884926795959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.647704005241394,0.6477106213569641,-6.618524366786005e-06,0.0,0.0002981579746119,0.0,0.0,48.72871398925781,0.0,0.0,0.0,0.4234821200370788,4.0,0.0,1.0
487020,293.1441345214844,297.1499938964844,293.1499938964844,0.0970361903309822,-2235.741943359375,304.1501159667969,0.7626630663871765,0.1571793109178543,0.1423816084861755,293.1723022460937,297.1499938964844,293.1499938964844,0.0038596533704549,-306.6201171875,296.37420654296875,0.5098884105682373,0.050000000745058,0.0486320070922374,293.1943054199219,297.1499938964844,293.1499938964844,0.1771202534437179,-2815.8994140625,304.15576171875,0.8942821025848389,0.2551136612892151,0.1792504340410232,293.1893615722656,297.1499938964844,293.1499938964844,0.268167108297348,-5299.25439453125,304.1542663574219,0.9990000128746032,0.3563441634178161,0.3373514711856842,293.2728881835937,297.1499938964844,293.1499938964844,0.0055601485073566,-2029.1409912109373,298.4418640136719,0.5098884105682373,0.050000000745058,0.2306893020868301,291.15771484375,291.1499938964844,261.3011169433594,259.7274475097656,279.7421264648437,294.2729187011719,291.1585388183594,1.0,0.2413812577724456,0.7852436304092407,0.7852436304092407,1.0,1.0,-1.1260998249053955,0.4768379330635071,0.6492619514465332,0.2019291073083877,0.0,0.0,0.6051437854766846,39.96342849731445,25.0,12.786053657531738,-12967.01171875,157.59886169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305969238281,308.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.419921875,18000.0,0.0,0.0,0.2949540317058563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451754570007324,0.6451820731163025,-6.6041234276781324e-06,0.0,0.0002993408415932,0.0,0.0,48.37764358520508,0.0,0.0,0.0,0.4225592017173767,4.0,0.0,1.0
487080,293.1441345214844,297.1499938964844,293.1499938964844,0.0970361903309822,-2235.741943359375,304.1501159667969,0.7626630663871765,0.1571793109178543,0.1423816084861755,293.1723022460937,297.1499938964844,293.1499938964844,0.0038596533704549,-306.6201171875,296.37420654296875,0.5098884105682373,0.050000000745058,0.0486320070922374,293.1943054199219,297.1499938964844,293.1499938964844,0.1771202534437179,-2815.8994140625,304.15576171875,0.8942821025848389,0.2551136612892151,0.1792504340410232,293.1893615722656,297.1499938964844,293.1499938964844,0.268167108297348,-5299.25439453125,304.1542663574219,0.9990000128746032,0.3563441634178161,0.3373514711856842,293.2728881835937,297.1499938964844,293.1499938964844,0.0055601485073566,-2029.1409912109373,298.4418640136719,0.5098884105682373,0.050000000745058,0.2306893020868301,291.15771484375,291.1499938964844,261.3011169433594,259.7274475097656,279.7421264648437,294.2729187011719,291.1585388183594,1.0,0.2413812577724456,0.7852436304092407,0.7852436304092407,1.0,1.0,-1.1260998249053955,0.4768379330635071,0.6492619514465332,0.2019291073083877,0.0,0.0,0.6051437854766846,39.96342849731445,25.0,12.786053657531738,-12967.01171875,157.59886169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305969238281,308.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.419921875,18000.0,0.0,0.0,0.2949540317058563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451754570007324,0.6451820731163025,-6.6041234276781324e-06,0.0,0.0002993408415932,0.0,0.0,48.37764358520508,0.0,0.0,0.0,0.4225592017173767,4.0,0.0,1.0
487140,293.1432189941406,297.1499938964844,293.1499938964844,0.0969939678907394,-2234.570556640625,304.150146484375,0.7740455269813538,0.1575113832950592,0.1425867974758148,293.169921875,297.1499938964844,293.1499938964844,0.0038482784293591,-305.45489501953125,296.387451171875,0.5178921818733215,0.050000000745058,0.0485332310199737,293.1932067871094,297.1499938964844,293.1499938964844,0.1758540272712707,-2799.471435546875,304.1559753417969,0.9063939452171326,0.254218190908432,0.1785525977611541,293.1750183105469,297.1499938964844,293.1499938964844,0.2547536790370941,-5082.974609375,304.175048828125,0.9990000128746032,0.3582082390785217,0.3238379657268524,293.2720947265625,297.1499938964844,293.1499938964844,0.0055064051412045,-2010.3023681640625,298.4121398925781,0.5178921818733215,0.050000000745058,0.2302207499742508,291.1817626953125,291.1499938964844,261.2861022949219,259.7174987792969,279.74493408203125,294.27215576171875,291.1859130859375,1.0,0.23545503616333,0.7849607467651367,0.7849607467651367,1.0,1.0,-1.1082886457443235,0.4689565002918243,0.6393321752548218,0.1975603550672531,0.0,0.0,0.5997155904769897,37.22401809692383,25.0,37.091190338134766,-12833.3427734375,147.48056030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934631347656,308.0885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.44140625,18000.0,0.0,0.0,0.2954974770545959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382433772087097,0.638249933719635,-6.562766429851763e-06,0.0,0.0002998923882842,0.0,0.0,47.41230392456055,0.0,0.0,0.0,0.4199338853359222,4.0,0.0,1.0
487200,293.1432189941406,297.1499938964844,293.1499938964844,0.0969939678907394,-2234.570556640625,304.150146484375,0.7740455269813538,0.1575113832950592,0.1425867974758148,293.169921875,297.1499938964844,293.1499938964844,0.0038482784293591,-305.45489501953125,296.387451171875,0.5178921818733215,0.050000000745058,0.0485332310199737,293.1932067871094,297.1499938964844,293.1499938964844,0.1758540272712707,-2799.471435546875,304.1559753417969,0.9063939452171326,0.254218190908432,0.1785525977611541,293.1750183105469,297.1499938964844,293.1499938964844,0.2547536790370941,-5082.974609375,304.175048828125,0.9990000128746032,0.3582082390785217,0.3238379657268524,293.2720947265625,297.1499938964844,293.1499938964844,0.0055064051412045,-2010.3023681640625,298.4121398925781,0.5178921818733215,0.050000000745058,0.2302207499742508,291.1817626953125,291.1499938964844,261.2861022949219,259.7174987792969,279.74493408203125,294.27215576171875,291.1859130859375,1.0,0.23545503616333,0.7849607467651367,0.7849607467651367,1.0,1.0,-1.1082886457443235,0.4689565002918243,0.6393321752548218,0.1975603550672531,0.0,0.0,0.5997155904769897,37.22401809692383,25.0,37.091190338134766,-12833.3427734375,147.48056030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934631347656,308.0885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.44140625,18000.0,0.0,0.0,0.2954974770545959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382433772087097,0.638249933719635,-6.562766429851763e-06,0.0,0.0002998923882842,0.0,0.0,47.41230392456055,0.0,0.0,0.0,0.4199338853359222,4.0,0.0,1.0
487260,293.1425170898437,297.1499938964844,293.1499938964844,0.0969247967004776,-2232.850830078125,304.15020751953125,0.7841925024986267,0.1578292846679687,0.1427980065345764,293.1676025390625,297.1499938964844,293.1499938964844,0.0038360494654625,-304.1866760253906,296.40496826171875,0.5251263976097107,0.050000000745058,0.0484548546373844,293.1922607421875,297.1499938964844,293.1499938964844,0.1745448112487793,-2782.44140625,304.1561584472656,0.9176002740859984,0.2533134818077087,0.1778644174337387,293.14813232421875,297.1499938964844,293.1499938964844,0.2432077825069427,-4894.2763671875,304.18572998046875,0.9990000128746032,0.3630124032497406,0.3121432363986969,293.2708740234375,297.1499938964844,293.1499938964844,0.0054540010169148,-1991.603759765625,298.3866577148437,0.5251263976097107,0.050000000745058,0.2298489809036255,291.2117919921875,291.1499938964844,261.2712097167969,259.70782470703125,279.7456359863281,294.2709655761719,291.2139892578125,1.0,0.2305801808834076,0.7847647666931152,0.7847647666931152,1.0,1.0,-1.093433856964111,0.4624160826206207,0.631017804145813,0.1938966214656829,0.0,0.0,0.5892593860626221,35.04243469238281,25.0,34.824893951416016,-12672.4677734375,139.37757873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01824951171875,308.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18169.8671875,18000.0,0.0,0.0,0.2950445711612701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.620058000087738,0.6200644373893738,-6.443809525080724e-06,0.0,0.0002994327223859,0.0,0.0,44.87736129760742,0.0,0.0,0.0,0.4132222533226013,4.0,0.0,1.0
487320,293.1425170898437,297.1499938964844,293.1499938964844,0.0969247967004776,-2232.850830078125,304.15020751953125,0.7841925024986267,0.1578292846679687,0.1427980065345764,293.1676025390625,297.1499938964844,293.1499938964844,0.0038360494654625,-304.1866760253906,296.40496826171875,0.5251263976097107,0.050000000745058,0.0484548546373844,293.1922607421875,297.1499938964844,293.1499938964844,0.1745448112487793,-2782.44140625,304.1561584472656,0.9176002740859984,0.2533134818077087,0.1778644174337387,293.14813232421875,297.1499938964844,293.1499938964844,0.2432077825069427,-4894.2763671875,304.18572998046875,0.9990000128746032,0.3630124032497406,0.3121432363986969,293.2708740234375,297.1499938964844,293.1499938964844,0.0054540010169148,-1991.603759765625,298.3866577148437,0.5251263976097107,0.050000000745058,0.2298489809036255,291.2117919921875,291.1499938964844,261.2712097167969,259.70782470703125,279.7456359863281,294.2709655761719,291.2139892578125,1.0,0.2305801808834076,0.7847647666931152,0.7847647666931152,1.0,1.0,-1.093433856964111,0.4624160826206207,0.631017804145813,0.1938966214656829,0.0,0.0,0.5892593860626221,35.04243469238281,25.0,34.824893951416016,-12672.4677734375,139.37757873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01824951171875,308.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18169.8671875,18000.0,0.0,0.0,0.2950445711612701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.620058000087738,0.6200644373893738,-6.443809525080724e-06,0.0,0.0002994327223859,0.0,0.0,44.87736129760742,0.0,0.0,0.0,0.4132222533226013,4.0,0.0,1.0
487380,293.14178466796875,297.1499938964844,293.1499938964844,0.0970113351941108,-2234.2919921875,304.1499938964844,0.793124794960022,0.1581685543060302,0.1430373042821884,293.1651611328125,297.1499938964844,293.1499938964844,0.0038289178628474,-303.4908447265625,296.413818359375,0.5315361022949219,0.050000000745058,0.0483924373984336,293.1913146972656,297.1499938964844,293.1499938964844,0.1735100746154785,-2769.169677734375,304.15582275390625,0.9274843335151672,0.2524326145648956,0.1771998256444931,293.11822509765625,297.1499938964844,293.1499938964844,0.2336429506540298,-4739.755859375,304.18963623046875,0.9990000128746032,0.3691247403621673,0.3025058209896087,293.2690734863281,297.1499938964844,293.1499938964844,0.005410133395344,-1976.75244140625,298.35601806640625,0.5315361022949219,0.050000000745058,0.2295528948307037,291.2255249023437,291.1499938964844,261.25640869140625,259.6983642578125,279.744873046875,294.26922607421875,291.2263488769531,1.0,0.2265496850013733,0.7845687866210938,0.7845687866210938,1.0,1.0,-1.0809246301651,0.456907719373703,0.6240169405937195,0.1908420771360397,0.0,0.0,0.5781425833702087,33.298587799072266,28.0,19.82697868347168,-12519.419921875,132.90809631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910400390625,308.19464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.16796875,18000.0,0.0,0.0,0.2935062050819397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984739065170288,0.5984801650047302,-6.28936686553061e-06,0.0,0.0002978714765049,0.0,0.0,41.905548095703125,0.0,0.0,0.0,0.4051963984966278,4.0,0.0,1.0
487440,293.14178466796875,297.1499938964844,293.1499938964844,0.0970113351941108,-2234.2919921875,304.1499938964844,0.793124794960022,0.1581685543060302,0.1430373042821884,293.1651611328125,297.1499938964844,293.1499938964844,0.0038289178628474,-303.4908447265625,296.413818359375,0.5315361022949219,0.050000000745058,0.0483924373984336,293.1913146972656,297.1499938964844,293.1499938964844,0.1735100746154785,-2769.169677734375,304.15582275390625,0.9274843335151672,0.2524326145648956,0.1771998256444931,293.11822509765625,297.1499938964844,293.1499938964844,0.2336429506540298,-4739.755859375,304.18963623046875,0.9990000128746032,0.3691247403621673,0.3025058209896087,293.2690734863281,297.1499938964844,293.1499938964844,0.005410133395344,-1976.75244140625,298.35601806640625,0.5315361022949219,0.050000000745058,0.2295528948307037,291.2255249023437,291.1499938964844,261.25640869140625,259.6983642578125,279.744873046875,294.26922607421875,291.2263488769531,1.0,0.2265496850013733,0.7845687866210938,0.7845687866210938,1.0,1.0,-1.0809246301651,0.456907719373703,0.6240169405937195,0.1908420771360397,0.0,0.0,0.5781425833702087,33.298587799072266,28.0,19.82697868347168,-12519.419921875,132.90809631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910400390625,308.19464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.16796875,18000.0,0.0,0.0,0.2935062050819397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984739065170288,0.5984801650047302,-6.28936686553061e-06,0.0,0.0002978714765049,0.0,0.0,41.905548095703125,0.0,0.0,0.0,0.4051963984966278,4.0,0.0,1.0
487500,293.1413879394531,297.1499938964844,293.1499938964844,0.0971074774861335,-2236.068359375,304.1498107910156,0.7962963581085205,0.1583462506532669,0.1431756764650344,293.1638488769531,297.1499938964844,293.1499938964844,0.0038272885140031,-303.3420715332031,296.4161071777344,0.5337607860565186,0.050000000745058,0.0483721047639846,293.1908569335937,297.1499938964844,293.1499938964844,0.173080176115036,-2763.718505859375,304.1555480957031,0.9306944012641908,0.2520015835762024,0.1768828332424163,293.1039733886719,297.1499938964844,293.1499938964844,0.2304154485464096,-4688.20458984375,304.1882629394531,0.9990000128746032,0.3723267614841461,0.2992984354496002,293.2680053710937,297.1499938964844,293.1499938964844,0.0053913169540464,-1970.6417236328125,298.3394470214844,0.5337607860565186,0.050000000745058,0.2294564396142959,291.2279357910156,291.1499938964844,261.2489929199219,259.6936950683594,279.7434997558594,294.2681579589844,291.2279357910156,1.0,0.2252893149852752,0.784470796585083,0.784470796585083,1.0,1.0,-1.0767186880111694,0.4550538957118988,0.6216647624969482,0.1898147016763687,0.0,0.0,0.572686493396759,32.72910690307617,28.0,10.69593906402588,-12457.21875,130.79354858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873229980469,308.2242126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18192.53125,18000.0,0.0,0.0,0.2923651039600372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876097083091736,0.5876159071922302,-6.210973424458643e-06,0.0,0.0002967134059872,0.0,0.0,40.45220947265625,0.0,0.0,0.0,0.4011758863925934,4.0,0.0,1.0
487560,293.1410217285156,297.1499938964844,293.1499938964844,0.0972516760230064,-2238.812744140625,304.14959716796875,0.7984861135482788,0.1585280746221542,0.143324539065361,293.1625061035156,297.1499938964844,293.1499938964844,0.0038271653465926,-303.3615417480469,296.416015625,0.5352258682250977,0.050000000745058,0.0483590513467788,293.1903686523437,297.1499938964844,293.1499938964844,0.172732725739479,-2759.391845703125,304.1551513671875,0.9325858950614928,0.2515762448310852,0.1765748709440231,293.09149169921875,297.1499938964844,293.1499938964844,0.2283246666193008,-4655.45849609375,304.1850891113281,0.9990000128746032,0.3753618001937866,0.2972214221954345,293.266845703125,297.1499938964844,293.1499938964844,0.0053748772479593,-1965.6279296875,298.3212280273437,0.5352258682250977,0.050000000745058,0.2293945103883743,291.2257995605469,291.1499938964844,261.2416076660156,259.6890563964844,279.7414245605469,294.2669982910156,291.2247009277344,1.0,0.2244578003883361,0.7844125032424927,0.7844125032424927,1.0,1.0,-1.0739437341690063,0.453826367855072,0.6201174259185791,0.1891535967588424,0.0,0.0,0.5678232312202454,32.36305618286133,31.0,-0.5655822157859802,-12407.1025390625,129.4241485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843688964844,308.2522277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18181.8125,18000.0,0.0,0.0,0.2910220921039581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5773798227310181,0.5773859620094299,-6.136179308668943e-06,0.0,0.0002953504153992,0.0,0.0,39.10654830932617,0.0,0.0,0.0,0.3974066376686096,4.0,0.0,1.0
487620,293.14031982421875,297.1499938964844,293.1499938964844,0.0976508185267448,-2246.514892578125,304.1490478515625,0.8003800511360168,0.1589009463787078,0.14364854991436,293.1596374511719,297.1499938964844,293.1499938964844,0.0038313828408718,-303.85955810546875,296.4105224609375,0.5362091064453125,0.050000000745058,0.0483504384756088,293.189453125,297.1499938964844,293.1499938964844,0.172227680683136,-2753.306884765625,304.154296875,0.9330545663833618,0.2507409453392029,0.1759832501411438,293.0730895996094,297.1499938964844,293.1499938964844,0.22693432867527,-4636.07763671875,304.1756286621094,0.9990000128746032,0.3805939555168152,0.295842558145523,293.26446533203125,297.1499938964844,293.1499938964844,0.0053477226756513,-1958.17431640625,298.28057861328125,0.5362091064453125,0.050000000745058,0.229353666305542,291.21063232421875,291.1499938964844,261.2268371582031,259.67987060546875,279.7358093261719,294.2646484375,291.2083435058594,1.0,0.2239388227462768,0.7842957973480225,0.7842957973480225,1.0,1.0,-1.071906566619873,0.4529018700122833,0.6190047264099121,0.1887045800685882,0.0,0.0,0.5606423616409302,32.11985778808594,34.0,-19.10293960571289,-12349.53125,128.46946716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639953613281,308.3082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.4140625,18000.0,0.0,0.0,0.2879177033901214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612612962722778,0.5612673163414001,-6.013812708260957e-06,0.0,0.0002921998675446,0.0,0.0,37.01807403564453,0.0,0.0,0.0,0.3914422988891601,4.0,0.0,1.0
487680,293.14031982421875,297.1499938964844,293.1499938964844,0.0976508185267448,-2246.514892578125,304.1490478515625,0.8003800511360168,0.1589009463787078,0.14364854991436,293.1596374511719,297.1499938964844,293.1499938964844,0.0038313828408718,-303.85955810546875,296.4105224609375,0.5362091064453125,0.050000000745058,0.0483504384756088,293.189453125,297.1499938964844,293.1499938964844,0.172227680683136,-2753.306884765625,304.154296875,0.9330545663833618,0.2507409453392029,0.1759832501411438,293.0730895996094,297.1499938964844,293.1499938964844,0.22693432867527,-4636.07763671875,304.1756286621094,0.9990000128746032,0.3805939555168152,0.295842558145523,293.26446533203125,297.1499938964844,293.1499938964844,0.0053477226756513,-1958.17431640625,298.28057861328125,0.5362091064453125,0.050000000745058,0.229353666305542,291.21063232421875,291.1499938964844,261.2268371582031,259.67987060546875,279.7358093261719,294.2646484375,291.2083435058594,1.0,0.2239388227462768,0.7842957973480225,0.7842957973480225,1.0,1.0,-1.071906566619873,0.4529018700122833,0.6190047264099121,0.1887045800685882,0.0,0.0,0.5606423616409302,32.11985778808594,34.0,-19.10293960571289,-12349.53125,128.46946716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639953613281,308.3082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.4140625,18000.0,0.0,0.0,0.2879177033901214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612612962722778,0.5612673163414001,-6.013812708260957e-06,0.0,0.0002921998675446,0.0,0.0,37.01807403564453,0.0,0.0,0.0,0.3914422988891601,4.0,0.0,1.0
487740,293.1396789550781,297.1499938964844,293.1499938964844,0.0981274619698524,-2255.738525390625,304.1485900878906,0.79938143491745,0.1592753827571869,0.1439958214759826,293.1566162109375,297.1499938964844,293.1499938964844,0.0038397044409066,-304.7459716796875,296.40240478515625,0.5349294543266296,0.050000000745058,0.0483616814017295,293.1885986328125,297.1499938964844,293.1499938964844,0.1718561500310897,-2748.989990234375,304.1534729003906,0.9296923875808716,0.249917522072792,0.175416424870491,293.0639343261719,297.1499938964844,293.1499938964844,0.2286761701107025,-4668.11279296875,304.1641540527344,0.9990000128746032,0.3844143748283386,0.2976394891738891,293.2623291015625,297.1499938964844,293.1499938964844,0.0053249979391694,-1952.6029052734373,298.2369384765625,0.5349294543266296,0.050000000745058,0.2294069975614547,291.1885986328125,291.1499938964844,261.2120056152344,259.6707458496094,279.7287292480469,294.262451171875,291.1858825683594,1.0,0.2247254997491836,0.784179151058197,0.784179151058197,1.0,1.0,-1.0738760232925415,0.4537220597267151,0.6201539635658264,0.1892488300800323,0.0,0.0,0.5569259524345398,32.43158721923828,37.0,-29.446441650390625,-12344.42578125,129.5326690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6998291015625,308.354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.296875,18000.0,0.0,0.0,0.284613698720932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517231822013855,0.551729142665863,-5.936502930126153e-06,0.0,0.0002888466988224,0.0,0.0,35.78958511352539,0.0,0.0,0.0,0.3878664374351501,4.0,0.0,1.0
487800,293.1396789550781,297.1499938964844,293.1499938964844,0.0981274619698524,-2255.738525390625,304.1485900878906,0.79938143491745,0.1592753827571869,0.1439958214759826,293.1566162109375,297.1499938964844,293.1499938964844,0.0038397044409066,-304.7459716796875,296.40240478515625,0.5349294543266296,0.050000000745058,0.0483616814017295,293.1885986328125,297.1499938964844,293.1499938964844,0.1718561500310897,-2748.989990234375,304.1534729003906,0.9296923875808716,0.249917522072792,0.175416424870491,293.0639343261719,297.1499938964844,293.1499938964844,0.2286761701107025,-4668.11279296875,304.1641540527344,0.9990000128746032,0.3844143748283386,0.2976394891738891,293.2623291015625,297.1499938964844,293.1499938964844,0.0053249979391694,-1952.6029052734373,298.2369384765625,0.5349294543266296,0.050000000745058,0.2294069975614547,291.1885986328125,291.1499938964844,261.2120056152344,259.6707458496094,279.7287292480469,294.262451171875,291.1858825683594,1.0,0.2247254997491836,0.784179151058197,0.784179151058197,1.0,1.0,-1.0738760232925415,0.4537220597267151,0.6201539635658264,0.1892488300800323,0.0,0.0,0.5569259524345398,32.43158721923828,37.0,-29.446441650390625,-12344.42578125,129.5326690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6998291015625,308.354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.296875,18000.0,0.0,0.0,0.284613698720932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517231822013855,0.551729142665863,-5.936502930126153e-06,0.0,0.0002888466988224,0.0,0.0,35.78958511352539,0.0,0.0,0.0,0.3878664374351501,4.0,0.0,1.0
487860,293.13916015625,297.1499938964844,293.1499938964844,0.0986353605985641,-2265.55615234375,304.1482238769531,0.7960245013237,0.1596388071775436,0.1443517208099365,293.1534729003906,297.1499938964844,293.1499938964844,0.0038509229198098,-305.88262939453125,296.3940734863281,0.5318444967269897,0.050000000745058,0.0483896024525165,293.1878356933594,297.1499938964844,293.1499938964844,0.1715438216924667,-2745.427001953125,304.15283203125,0.9232384562492372,0.2490957826375961,0.1748647093772888,293.0636291503906,297.1499938964844,293.1499938964844,0.2330019772052765,-4742.05859375,304.1522216796875,0.9990000128746032,0.3866748213768005,0.3020572662353515,293.2606811523437,297.1499938964844,293.1499938964844,0.0053043770603835,-1947.8760986328125,298.19140625,0.5318444967269897,0.050000000745058,0.2295394390821457,291.1640014648437,291.1499938964844,261.1970520019531,259.6616516113281,279.72088623046875,294.2607727050781,291.16119384765625,1.0,0.2265907377004623,0.7839463353157043,0.7839463353157043,1.0,1.0,-1.0791349411010742,0.4559641182422638,0.6231708526611328,0.1905949562788009,0.0,0.0,0.5566925406455994,33.208709716796875,40.0,-33.654422760009766,-12383.513671875,132.2871551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77203369140625,308.37939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.650390625,18000.0,0.0,0.0,0.2815270721912384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487743616104126,0.5487802624702454,-5.9040212363470346e-06,0.0,0.0002857141953427,0.0,0.0,35.37202835083008,0.0,0.0,0.0,0.3866623640060425,4.0,0.0,1.0
