time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487920,293.13916015625,297.1499938964844,293.1499938964844,0.0986353605985641,-2265.55615234375,304.1482238769531,0.7960245013237,0.1596388071775436,0.1443517208099365,293.1534729003906,297.1499938964844,293.1499938964844,0.0038509229198098,-305.88262939453125,296.3940734863281,0.5318444967269897,0.050000000745058,0.0483896024525165,293.1878356933594,297.1499938964844,293.1499938964844,0.1715438216924667,-2745.427001953125,304.15283203125,0.9232384562492372,0.2490957826375961,0.1748647093772888,293.0636291503906,297.1499938964844,293.1499938964844,0.2330019772052765,-4742.05859375,304.1522216796875,0.9990000128746032,0.3866748213768005,0.3020572662353515,293.2606811523437,297.1499938964844,293.1499938964844,0.0053043770603835,-1947.8760986328125,298.19140625,0.5318444967269897,0.050000000745058,0.2295394390821457,291.1640014648437,291.1499938964844,261.1970520019531,259.6616516113281,279.72088623046875,294.2607727050781,291.16119384765625,1.0,0.2265907377004623,0.7839463353157043,0.7839463353157043,1.0,1.0,-1.0791349411010742,0.4559641182422638,0.6231708526611328,0.1905949562788009,0.0,0.0,0.5566925406455994,33.208709716796875,40.0,-33.654422760009766,-12383.513671875,132.2871551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77203369140625,308.37939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.650390625,18000.0,0.0,0.0,0.2815270721912384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487743616104126,0.5487802624702454,-5.9040212363470346e-06,0.0,0.0002857141953427,0.0,0.0,35.37202835083008,0.0,0.0,0.0,0.3866623640060425,4.0,0.0,1.0
487980,293.1388244628906,297.1499938964844,293.1499938964844,0.0991430729627609,-2275.343505859375,304.14794921875,0.7908333539962769,0.1599820703268051,0.1447049230337143,293.1503295898437,297.1499938964844,293.1499938964844,0.0038642154540866,-307.17779541015625,296.38690185546875,0.5274198651313782,0.050000000745058,0.0484318621456623,293.1871643066406,297.1499938964844,293.1499938964844,0.1712422966957092,-2741.9638671875,304.15240478515625,0.914527714252472,0.2482692748308181,0.174321100115776,293.0712890625,297.1499938964844,293.1499938964844,0.2394643872976303,-4850.005859375,304.1407470703125,0.9990000128746032,0.3873264193534851,0.3086232841014862,293.2596740722656,297.1499938964844,293.1499938964844,0.0052843187004327,-1943.314697265625,298.1445617675781,0.5274198651313782,0.050000000745058,0.2297399044036865,291.13946533203125,291.1499938964844,261.18194580078125,259.6524963378906,279.71221923828125,294.2597045898437,291.13677978515625,1.0,0.2293455898761749,0.7837135791778564,0.7837135791778564,1.0,1.0,-1.0870778560638428,0.4593797624111175,0.6276980638504028,0.1926049143075943,0.0,0.0,0.5597482919692993,34.38447570800781,43.0,-33.941287994384766,-12459.05078125,136.4967498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7706298828125,308.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.16015625,18000.0,0.0,0.0,0.2790327668190002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521115064620972,0.5521174073219299,-5.914194389333716e-06,0.0,0.0002831827732734,0.0,0.0,35.71172332763672,0.0,0.0,0.0,0.38771653175354,4.0,0.0,1.0
488040,293.1388244628906,297.1499938964844,293.1499938964844,0.0991430729627609,-2275.343505859375,304.14794921875,0.7908333539962769,0.1599820703268051,0.1447049230337143,293.1503295898437,297.1499938964844,293.1499938964844,0.0038642154540866,-307.17779541015625,296.38690185546875,0.5274198651313782,0.050000000745058,0.0484318621456623,293.1871643066406,297.1499938964844,293.1499938964844,0.1712422966957092,-2741.9638671875,304.15240478515625,0.914527714252472,0.2482692748308181,0.174321100115776,293.0712890625,297.1499938964844,293.1499938964844,0.2394643872976303,-4850.005859375,304.1407470703125,0.9990000128746032,0.3873264193534851,0.3086232841014862,293.2596740722656,297.1499938964844,293.1499938964844,0.0052843187004327,-1943.314697265625,298.1445617675781,0.5274198651313782,0.050000000745058,0.2297399044036865,291.13946533203125,291.1499938964844,261.18194580078125,259.6524963378906,279.71221923828125,294.2597045898437,291.13677978515625,1.0,0.2293455898761749,0.7837135791778564,0.7837135791778564,1.0,1.0,-1.0870778560638428,0.4593797624111175,0.6276980638504028,0.1926049143075943,0.0,0.0,0.5597482919692993,34.38447570800781,43.0,-33.941287994384766,-12459.05078125,136.4967498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7706298828125,308.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.16015625,18000.0,0.0,0.0,0.2790327668190002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521115064620972,0.5521174073219299,-5.914194389333716e-06,0.0,0.0002831827732734,0.0,0.0,35.71172332763672,0.0,0.0,0.0,0.38771653175354,4.0,0.0,1.0
488100,293.13873291015625,297.1499938964844,293.1499938964844,0.0993910729885101,-2280.113037109375,304.1478881835937,0.7877109050750732,0.160144418478012,0.1448781043291092,293.1488037109375,297.1499938964844,293.1499938964844,0.0038714632391929,-307.8664855957031,296.3839416503906,0.5248473882675171,0.050000000745058,0.048457745462656,293.1868896484375,297.1499938964844,293.1499938964844,0.1710872501134872,-2740.15966796875,304.1522521972656,0.9096500277519226,0.2478533685207367,0.1740510761737823,293.0777587890625,297.1499938964844,293.1499938964844,0.2433742433786392,-4914.54736328125,304.1353454589844,0.9990000128746032,0.3870488107204437,0.3125772774219513,293.2594299316406,297.1499938964844,293.1499938964844,0.0052742124535143,-1940.97216796875,298.1207275390625,0.5248473882675171,0.050000000745058,0.2298626899719238,291.127685546875,291.1499938964844,261.17431640625,259.6478881835937,279.70758056640625,294.2594299316406,291.1251220703125,1.0,0.2310034930706024,0.7835971713066101,0.7835971713066101,1.0,1.0,-1.0918854475021362,0.4614549577236175,0.6304305195808411,0.1938169300556183,0.0,0.0,0.5624238848686218,35.10411834716797,43.0,-33.211360931396484,-12508.20703125,139.08633422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7418518066406,308.36376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.5859375,18000.0,0.0,0.0,0.2781062126159668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5560007691383362,0.5560067296028137,-5.9345461522752885e-06,0.0,0.0002822424576152,0.0,0.0,36.15291213989258,0.0,0.0,0.0,0.3890483379364013,4.0,0.0,1.0
488160,293.138671875,297.1499938964844,293.1499938964844,0.0996330827474594,-2284.75927734375,304.1478271484375,0.7843207716941833,0.1603002250194549,0.1450481861829757,293.14727783203125,297.1499938964844,293.1499938964844,0.0038790390826761,-308.5752258300781,296.3815002441406,0.5221067070960999,0.050000000745058,0.0484864935278892,293.1866455078125,297.1499938964844,293.1499938964844,0.170926421880722,-2738.26806640625,304.1521301269531,0.9046385288238524,0.2474356889724731,0.1737818717956543,293.0858764648437,297.1499938964844,293.1499938964844,0.2476744055747985,-4985.03369140625,304.13018798828125,0.9990000128746032,0.3863750696182251,0.3169103860855102,293.25933837890625,297.1499938964844,293.1499938964844,0.0052639623172581,-1938.5472412109373,298.0966491699219,0.5221067070960999,0.050000000745058,0.2299990355968475,291.1163635253906,291.1499938964844,261.1666259765625,259.64324951171875,279.70294189453125,294.25933837890625,291.1139221191406,1.0,0.2328215688467025,0.7834264039993286,0.7834264039993286,1.0,1.0,-1.0971652269363403,0.4637327492237091,0.6334325075149536,0.1951401531696319,0.0,0.0,0.5658035278320312,35.90272521972656,46.0,-32.075077056884766,-12563.7978515625,141.9691619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6952209472656,308.3435363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17915.7109375,18000.0,0.0,0.0,0.2774334251880646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612844824790955,0.561290442943573,-5.964736828900641e-06,0.0,0.0002815596526488,0.0,0.0,36.77044296264648,0.0,0.0,0.0,0.3908928632736206,4.0,0.0,1.0
488220,293.1386413574219,297.1499938964844,293.1499938964844,0.1000949889421463,-2293.6025390625,304.1477966308594,0.7769494652748108,0.1605918854475021,0.1453779488801956,293.14434814453125,297.1499938964844,293.1499938964844,0.003895022207871,-310.0373840332031,296.378173828125,0.5162973403930664,0.050000000745058,0.048551857471466,293.18621826171875,297.1499938964844,293.1499938964844,0.1705818027257919,-2734.150634765625,304.1520080566406,0.8944003582000732,0.2465955913066864,0.1732457727193832,293.1064147949219,297.1499938964844,293.1499938964844,0.2572967112064361,-5141.18212890625,304.12078857421875,0.9990000128746032,0.3838419318199157,0.3265497982501983,293.2597045898437,297.1499938964844,293.1499938964844,0.0052427779883146,-1933.3427734375,298.0478820800781,0.5162973403930664,0.050000000745058,0.2303091138601303,291.095458984375,291.1499938964844,261.15106201171875,259.63385009765625,279.6932373046875,294.2596740722656,291.09332275390625,1.0,0.2368738353252411,0.7830848097801208,0.7830848097801208,1.0,1.0,-1.1089376211166382,0.4688255190849304,0.6401121020317078,0.1980863809585571,0.0,0.0,0.5745013952255249,37.71657180786133,49.0,-29.047792434692383,-12691.857421875,148.54888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55279541015625,308.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17868.048828125,18000.0,0.0,0.0,0.276944637298584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758207440376282,0.5758267641067505,-6.054303867131239e-06,0.0,0.0002810635778587,0.0,0.0,38.53599166870117,0.0,0.0,0.0,0.3960734903812408,4.0,0.0,1.0
488280,293.1386413574219,297.1499938964844,293.1499938964844,0.1000949889421463,-2293.6025390625,304.1477966308594,0.7769494652748108,0.1605918854475021,0.1453779488801956,293.14434814453125,297.1499938964844,293.1499938964844,0.003895022207871,-310.0373840332031,296.378173828125,0.5162973403930664,0.050000000745058,0.048551857471466,293.18621826171875,297.1499938964844,293.1499938964844,0.1705818027257919,-2734.150634765625,304.1520080566406,0.8944003582000732,0.2465955913066864,0.1732457727193832,293.1064147949219,297.1499938964844,293.1499938964844,0.2572967112064361,-5141.18212890625,304.12078857421875,0.9990000128746032,0.3838419318199157,0.3265497982501983,293.2597045898437,297.1499938964844,293.1499938964844,0.0052427779883146,-1933.3427734375,298.0478820800781,0.5162973403930664,0.050000000745058,0.2303091138601303,291.095458984375,291.1499938964844,261.15106201171875,259.63385009765625,279.6932373046875,294.2596740722656,291.09332275390625,1.0,0.2368738353252411,0.7830848097801208,0.7830848097801208,1.0,1.0,-1.1089376211166382,0.4688255190849304,0.6401121020317078,0.1980863809585571,0.0,0.0,0.5745013952255249,37.71657180786133,49.0,-29.047792434692383,-12691.857421875,148.54888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55279541015625,308.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17868.048828125,18000.0,0.0,0.0,0.276944637298584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758207440376282,0.5758267641067505,-6.054303867131239e-06,0.0,0.0002810635778587,0.0,0.0,38.53599166870117,0.0,0.0,0.0,0.3960734903812408,4.0,0.0,1.0
488340,293.13873291015625,297.1499938964844,293.1499938964844,0.1005249395966529,-2301.8017578125,304.1477966308594,0.7691164612770081,0.1608583033084869,0.1456934362649917,293.1415100097656,297.1499938964844,293.1499938964844,0.0039119441062211,-311.54364013671875,296.3770751953125,0.5103041529655457,0.050000000745058,0.0486265532672405,293.18585205078125,297.1499938964844,293.1499938964844,0.1702035963535308,-2729.55224609375,304.1519775390625,0.8836612701416016,0.2457513660192489,0.1727131605148315,293.1321105957031,297.1499938964844,293.1499938964844,0.2680460512638092,-5313.427734375,304.1126403808594,0.9990000128746032,0.3797509670257568,0.3372270464897156,293.2606506347656,297.1499938964844,293.1499938964844,0.0052205356769263,-1927.601806640625,297.9984436035156,0.5103041529655457,0.050000000745058,0.2306634336709976,291.0770874023437,291.1499938964844,261.1352233886719,259.624267578125,279.6828918457031,294.26055908203125,291.0752868652344,1.0,0.2413784265518188,0.7827432751655579,0.7827432751655579,1.0,1.0,-1.1220072507858276,0.4744986295700073,0.6475086212158203,0.201354444026947,0.0,0.0,0.5854808688163757,39.78570938110352,37.0,-25.4979190826416,-12838.763671875,156.10595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556213378906,308.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17822.673828125,18000.0,0.0,0.0,0.2776873707771301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952535271644592,0.5952597260475159,-6.182235665619373e-06,0.0,0.0002818173961713,0.0,0.0,41.01888656616211,0.0,0.0,0.0,0.4031590223312378,4.0,0.0,1.0
488400,293.13873291015625,297.1499938964844,293.1499938964844,0.1005249395966529,-2301.8017578125,304.1477966308594,0.7691164612770081,0.1608583033084869,0.1456934362649917,293.1415100097656,297.1499938964844,293.1499938964844,0.0039119441062211,-311.54364013671875,296.3770751953125,0.5103041529655457,0.050000000745058,0.0486265532672405,293.18585205078125,297.1499938964844,293.1499938964844,0.1702035963535308,-2729.55224609375,304.1519775390625,0.8836612701416016,0.2457513660192489,0.1727131605148315,293.1321105957031,297.1499938964844,293.1499938964844,0.2680460512638092,-5313.427734375,304.1126403808594,0.9990000128746032,0.3797509670257568,0.3372270464897156,293.2606506347656,297.1499938964844,293.1499938964844,0.0052205356769263,-1927.601806640625,297.9984436035156,0.5103041529655457,0.050000000745058,0.2306634336709976,291.0770874023437,291.1499938964844,261.1352233886719,259.624267578125,279.6828918457031,294.26055908203125,291.0752868652344,1.0,0.2413784265518188,0.7827432751655579,0.7827432751655579,1.0,1.0,-1.1220072507858276,0.4744986295700073,0.6475086212158203,0.201354444026947,0.0,0.0,0.5854808688163757,39.78570938110352,37.0,-25.4979190826416,-12838.763671875,156.10595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556213378906,308.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17822.673828125,18000.0,0.0,0.0,0.2776873707771301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952535271644592,0.5952597260475159,-6.182235665619373e-06,0.0,0.0002818173961713,0.0,0.0,41.01888656616211,0.0,0.0,0.0,0.4031590223312378,4.0,0.0,1.0
488460,293.1387023925781,297.1499938964844,293.1499938964844,0.1007288545370101,-2305.4833984375,304.1482238769531,0.7708740830421448,0.1611508578062057,0.1459333151578903,293.138671875,297.1499938964844,293.1499938964844,0.00392144639045,-312.25439453125,296.387451171875,0.5112459063529968,0.050000000745058,0.0486142560839653,293.1853332519531,297.1499938964844,293.1499938964844,0.1694909781217575,-2720.3173828125,304.15252685546875,0.8842026591300964,0.2449497133493423,0.1721348166465759,293.15252685546875,297.1499938964844,293.1499938964844,0.2670246660709381,-5292.01611328125,304.12744140625,0.9990000128746032,0.3760254383087158,0.33549565076828,293.26177978515625,297.1499938964844,293.1499938964844,0.0051847831346094,-1915.9327392578125,297.9563293457031,0.5112459063529968,0.050000000745058,0.2306050956249237,291.0761413574219,291.1499938964844,261.1190185546875,259.6144104003906,279.6800842285156,294.2616882324219,291.0788269042969,1.0,0.2400707006454467,0.7823154926300049,0.7823154926300049,1.0,1.0,-1.1194473505020142,0.4732796251773834,0.6461677551269531,0.2008003145456314,0.0,0.0,0.5959036946296692,39.44316482543945,25.0,7.36876630783081,-12887.236328125,154.73167419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13409423828125,308.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.568359375,18000.0,0.0,0.0,0.2795267105102539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173093318939209,0.6173156499862671,-6.3416746343136765e-06,0.0,0.000283684086753,0.0,0.0,44.03064727783203,0.0,0.0,0.0,0.4113692045211792,4.0,0.0,1.0
488520,293.1387023925781,297.1499938964844,293.1499938964844,0.1007288545370101,-2305.4833984375,304.1482238769531,0.7708740830421448,0.1611508578062057,0.1459333151578903,293.138671875,297.1499938964844,293.1499938964844,0.00392144639045,-312.25439453125,296.387451171875,0.5112459063529968,0.050000000745058,0.0486142560839653,293.1853332519531,297.1499938964844,293.1499938964844,0.1694909781217575,-2720.3173828125,304.15252685546875,0.8842026591300964,0.2449497133493423,0.1721348166465759,293.15252685546875,297.1499938964844,293.1499938964844,0.2670246660709381,-5292.01611328125,304.12744140625,0.9990000128746032,0.3760254383087158,0.33549565076828,293.26177978515625,297.1499938964844,293.1499938964844,0.0051847831346094,-1915.9327392578125,297.9563293457031,0.5112459063529968,0.050000000745058,0.2306050956249237,291.0761413574219,291.1499938964844,261.1190185546875,259.6144104003906,279.6800842285156,294.2616882324219,291.0788269042969,1.0,0.2400707006454467,0.7823154926300049,0.7823154926300049,1.0,1.0,-1.1194473505020142,0.4732796251773834,0.6461677551269531,0.2008003145456314,0.0,0.0,0.5959036946296692,39.44316482543945,25.0,7.36876630783081,-12887.236328125,154.73167419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13409423828125,308.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.568359375,18000.0,0.0,0.0,0.2795267105102539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173093318939209,0.6173156499862671,-6.3416746343136765e-06,0.0,0.000283684086753,0.0,0.0,44.03064727783203,0.0,0.0,0.0,0.4113692045211792,4.0,0.0,1.0
488580,293.138427734375,297.1499938964844,293.1499938964844,0.1005847752094268,-2302.140380859375,304.1490478515625,0.7817938923835754,0.1614928543567657,0.1461415737867355,293.1358642578125,297.1499938964844,293.1499938964844,0.0039180018939077,-311.54132080078125,296.4213256835937,0.5187934041023254,0.050000000745058,0.0485229603946208,293.1845703125,297.1499938964844,293.1499938964844,0.1682102382183075,-2703.201904296875,304.1538391113281,0.895355761051178,0.2442054450511932,0.1715384572744369,293.1497802734375,297.1499938964844,293.1499938964844,0.2542692720890045,-5080.75,304.15643310546875,0.9990000128746032,0.376463919878006,0.3223282992839813,293.26251220703125,297.1499938964844,293.1499938964844,0.0051314756274223,-1895.7579345703125,297.9330444335937,0.5187934041023254,0.050000000745058,0.2301720380783081,291.11334228515625,291.1499938964844,261.1024475097656,259.6042785644531,279.6831970214844,294.2624816894531,291.1185302734375,1.0,0.2341865450143814,0.7818877100944519,0.7818877100944519,1.0,1.0,-1.1025525331497192,0.4657964408397674,0.6367561221122742,0.1966366618871688,0.0,0.0,0.5985437035560608,36.9062728881836,25.0,46.96231842041016,-12783.248046875,145.2884979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,308.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.07421875,18000.0,0.0,0.0,0.2817310988903045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286519169807434,0.6286583542823792,-6.45135378363193e-06,0.0,0.0002859212399926,0.0,0.0,45.78741455078125,0.0,0.0,0.0,0.4158723056316376,4.0,0.0,1.0
488640,293.138427734375,297.1499938964844,293.1499938964844,0.1005847752094268,-2302.140380859375,304.1490478515625,0.7817938923835754,0.1614928543567657,0.1461415737867355,293.1358642578125,297.1499938964844,293.1499938964844,0.0039180018939077,-311.54132080078125,296.4213256835937,0.5187934041023254,0.050000000745058,0.0485229603946208,293.1845703125,297.1499938964844,293.1499938964844,0.1682102382183075,-2703.201904296875,304.1538391113281,0.895355761051178,0.2442054450511932,0.1715384572744369,293.1497802734375,297.1499938964844,293.1499938964844,0.2542692720890045,-5080.75,304.15643310546875,0.9990000128746032,0.376463919878006,0.3223282992839813,293.26251220703125,297.1499938964844,293.1499938964844,0.0051314756274223,-1895.7579345703125,297.9330444335937,0.5187934041023254,0.050000000745058,0.2301720380783081,291.11334228515625,291.1499938964844,261.1024475097656,259.6042785644531,279.6831970214844,294.2624816894531,291.1185302734375,1.0,0.2341865450143814,0.7818877100944519,0.7818877100944519,1.0,1.0,-1.1025525331497192,0.4657964408397674,0.6367561221122742,0.1966366618871688,0.0,0.0,0.5985437035560608,36.9062728881836,25.0,46.96231842041016,-12783.248046875,145.2884979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,308.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.07421875,18000.0,0.0,0.0,0.2817310988903045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286519169807434,0.6286583542823792,-6.45135378363193e-06,0.0,0.0002859212399926,0.0,0.0,45.78741455078125,0.0,0.0,0.0,0.4158723056316376,4.0,0.0,1.0
488700,293.13824462890625,297.1499938964844,293.1499938964844,0.1004851087927818,-2299.899658203125,304.1494140625,0.7872863411903381,0.161675676703453,0.146264299750328,293.1344909667969,297.1499938964844,293.1499938964844,0.0039152917452156,-311.0555725097656,296.4416809082031,0.5226351618766785,0.050000000745058,0.0484808310866355,293.1841735839844,297.1499938964844,293.1499938964844,0.1675173640251159,-2693.917724609375,304.1543884277344,0.9009048342704772,0.243848368525505,0.1712566614151001,293.13983154296875,297.1499938964844,293.1499938964844,0.2479298114776611,-4976.64306640625,304.1667175292969,0.9990000128746032,0.3784191310405731,0.3160648047924042,293.2626037597656,297.1499938964844,293.1499938964844,0.005104306153953,-1885.16357421875,297.9247436523437,0.5226351618766785,0.050000000745058,0.2299721837043762,291.1373291015625,291.1499938964844,261.093994140625,259.5990905761719,279.6840515136719,294.2626037597656,291.1423034667969,1.0,0.2317210733890533,0.781673789024353,0.781673789024353,1.0,1.0,-1.0945497751235962,0.4622748494148254,0.6322749257087708,0.1946179568767547,0.0,0.0,0.5969848036766052,35.7325325012207,25.0,55.12663650512695,-12710.693359375,140.95668029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9043884277344,308.0706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.025390625,18000.0,0.0,0.0,0.2827074527740478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.628583550453186,0.6285900473594666,-6.466199010901619e-06,0.0,0.0002869121090043,0.0,0.0,45.86506271362305,0.0,0.0,0.0,0.4159918427467346,4.0,0.0,1.0
488760,293.1380310058594,297.1499938964844,293.1499938964844,0.1004418432712555,-2298.80810546875,304.14959716796875,0.7921989560127258,0.1618655771017074,0.1463972181081771,293.13311767578125,297.1499938964844,293.1499938964844,0.0039136130362749,-310.7158203125,296.4592590332031,0.5260817408561707,0.050000000745058,0.0484451837837696,293.1837158203125,297.1499938964844,293.1499938964844,0.166918084025383,-2685.948486328125,304.1546630859375,0.905815601348877,0.243501991033554,0.1709849387407302,293.12762451171875,297.1499938964844,293.1499938964844,0.2424777895212173,-4887.35693359375,304.1735534667969,0.9990000128746032,0.3809385299682617,0.3106669187545776,293.262451171875,297.1499938964844,293.1499938964844,0.005079333204776,-1875.6932373046875,297.9146728515625,0.5260817408561707,0.050000000745058,0.2298030853271484,291.1562194824219,291.1499938964844,261.0854187011719,259.5937805175781,279.6838684082031,294.2624816894531,291.1596069335937,1.0,0.2294694930315017,0.7815883755683899,0.7815883755683899,1.0,1.0,-1.0876579284667969,0.4592487215995788,0.628409206867218,0.1929132789373397,0.0,0.0,0.5946387648582458,34.73894119262695,28.0,50.24073791503906,-12635.6943359375,137.302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87420654296875,308.0459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18038.224609375,18000.0,0.0,0.0,0.2835343480110168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6254680752754211,0.6254745125770569,-6.4549572016403545e-06,0.0,0.0002877513179555,0.0,0.0,45.4852294921875,0.0,0.0,0.0,0.4149591624736786,4.0,0.0,1.0
488820,293.1375427246094,297.1499938964844,293.1499938964844,0.1005387306213378,-2300.314697265625,304.1495666503906,0.7987281680107117,0.1622690856456756,0.1467109620571136,293.1302185058594,297.1499938964844,293.1499938964844,0.0039167245849967,-310.726806640625,296.4851379394531,0.53053218126297,0.050000000745058,0.0484018512070179,293.1827392578125,297.1499938964844,293.1499938964844,0.1660173088312149,-2674.145263671875,304.15460205078125,0.9120938181877136,0.2428459078073501,0.1704870909452438,293.10260009765625,297.1499938964844,293.1499938964844,0.2356093525886535,-4776.11376953125,304.1768493652344,0.9990000128746032,0.3865849077701568,0.303975373506546,293.26153564453125,297.1499938964844,293.1499938964844,0.0050385892391204,-1860.9635009765625,297.8880310058594,0.53053218126297,0.050000000745058,0.2295975387096405,291.176513671875,291.1499938964844,261.0679016113281,259.5828857421875,279.6803894042969,294.2616271972656,291.1776123046875,1.0,0.2268103063106537,0.7814174890518188,0.7814174890518188,1.0,1.0,-1.079103708267212,0.4554946720600128,0.6236090064048767,0.1907838732004165,0.0,0.0,0.5895171165466309,33.529232025146484,31.0,28.31552505493164,-12523.8212890625,132.86724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733215332031,308.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18083.560546875,18000.0,0.0,0.0,0.2846707999706268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161141991615295,0.6161205768585205,-6.394686351995915e-06,0.0,0.0002889046736527,0.0,0.0,44.20846557617188,0.0,0.0,0.0,0.4115609526634216,4.0,0.0,1.0
488880,293.1375427246094,297.1499938964844,293.1499938964844,0.1005387306213378,-2300.314697265625,304.1495666503906,0.7987281680107117,0.1622690856456756,0.1467109620571136,293.1302185058594,297.1499938964844,293.1499938964844,0.0039167245849967,-310.726806640625,296.4851379394531,0.53053218126297,0.050000000745058,0.0484018512070179,293.1827392578125,297.1499938964844,293.1499938964844,0.1660173088312149,-2674.145263671875,304.15460205078125,0.9120938181877136,0.2428459078073501,0.1704870909452438,293.10260009765625,297.1499938964844,293.1499938964844,0.2356093525886535,-4776.11376953125,304.1768493652344,0.9990000128746032,0.3865849077701568,0.303975373506546,293.26153564453125,297.1499938964844,293.1499938964844,0.0050385892391204,-1860.9635009765625,297.8880310058594,0.53053218126297,0.050000000745058,0.2295975387096405,291.176513671875,291.1499938964844,261.0679016113281,259.5828857421875,279.6803894042969,294.2616271972656,291.1776123046875,1.0,0.2268103063106537,0.7814174890518188,0.7814174890518188,1.0,1.0,-1.079103708267212,0.4554946720600128,0.6236090064048767,0.1907838732004165,0.0,0.0,0.5895171165466309,33.529232025146484,31.0,28.31552505493164,-12523.8212890625,132.86724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733215332031,308.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18083.560546875,18000.0,0.0,0.0,0.2846707999706268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161141991615295,0.6161205768585205,-6.394686351995915e-06,0.0,0.0002889046736527,0.0,0.0,44.20846557617188,0.0,0.0,0.0,0.4115609526634216,4.0,0.0,1.0
488940,293.1369323730469,297.1499938964844,293.1499938964844,0.1008251160383224,-2305.601806640625,304.14923095703125,0.8017403483390808,0.1627047508955001,0.1470794975757599,293.126953125,297.1499938964844,293.1499938964844,0.0039267796091735,-311.46026611328125,296.5028381347656,0.5322901606559753,0.050000000745058,0.0483854971826076,293.181640625,297.1499938964844,293.1499938964844,0.1654260605573654,-2666.60302734375,304.154052734375,0.9141157865524292,0.2422423213720321,0.1700453609228134,293.0832214355469,297.1499938964844,293.1499938964844,0.2328591346740722,-4733.25244140625,304.1723327636719,0.9990000128746032,0.3917326033115387,0.3014113306999206,293.2600402832031,297.1499938964844,293.1499938964844,0.0050066723488271,-1850.294677734375,297.8551025390625,0.5322901606559753,0.050000000745058,0.2295199632644653,291.1796569824219,291.1499938964844,261.04986572265625,259.571533203125,279.674072265625,294.2601318359375,291.1792907714844,1.0,0.2258319407701492,0.7812466621398926,0.7812466621398926,1.0,1.0,-1.0758239030838013,0.4540425539016723,0.6217812895774841,0.1899624615907669,0.0,0.0,0.585215151309967,33.07237243652344,34.0,6.720592498779297,-12466.0537109375,131.19601440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92333984375,308.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.064453125,18000.0,0.0,0.0,0.2851875722408294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068812608718872,0.6068875789642334,-6.325326467049308e-06,0.0,0.0002894291246775,0.0,0.0,42.91546630859375,0.0,0.0,0.0,0.4080967009067535,4.0,0.0,1.0
489000,293.1369323730469,297.1499938964844,293.1499938964844,0.1008251160383224,-2305.601806640625,304.14923095703125,0.8017403483390808,0.1627047508955001,0.1470794975757599,293.126953125,297.1499938964844,293.1499938964844,0.0039267796091735,-311.46026611328125,296.5028381347656,0.5322901606559753,0.050000000745058,0.0483854971826076,293.181640625,297.1499938964844,293.1499938964844,0.1654260605573654,-2666.60302734375,304.154052734375,0.9141157865524292,0.2422423213720321,0.1700453609228134,293.0832214355469,297.1499938964844,293.1499938964844,0.2328591346740722,-4733.25244140625,304.1723327636719,0.9990000128746032,0.3917326033115387,0.3014113306999206,293.2600402832031,297.1499938964844,293.1499938964844,0.0050066723488271,-1850.294677734375,297.8551025390625,0.5322901606559753,0.050000000745058,0.2295199632644653,291.1796569824219,291.1499938964844,261.04986572265625,259.571533203125,279.674072265625,294.2601318359375,291.1792907714844,1.0,0.2258319407701492,0.7812466621398926,0.7812466621398926,1.0,1.0,-1.0758239030838013,0.4540425539016723,0.6217812895774841,0.1899624615907669,0.0,0.0,0.585215151309967,33.07237243652344,34.0,6.720592498779297,-12466.0537109375,131.19601440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92333984375,308.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.064453125,18000.0,0.0,0.0,0.2851875722408294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068812608718872,0.6068875789642334,-6.325326467049308e-06,0.0,0.0002894291246775,0.0,0.0,42.91546630859375,0.0,0.0,0.0,0.4080967009067535,4.0,0.0,1.0
489060,293.1363220214844,297.1499938964844,293.1499938964844,0.1012346819043159,-2313.31494140625,304.1488037109375,0.8017997741699219,0.1631613820791244,0.1474900990724563,293.12335205078125,297.1499938964844,293.1499938964844,0.0039420942775905,-312.7096252441406,296.5165100097656,0.5317550301551819,0.050000000745058,0.0483904369175434,293.180419921875,297.1499938964844,293.1499938964844,0.1650398969650268,-2661.845947265625,304.1533508300781,0.9124324917793274,0.2416831851005554,0.1696520745754242,293.07196044921875,297.1499938964844,293.1499938964844,0.2334245443344116,-4745.09765625,304.16387939453125,0.9990000128746032,0.3957237303256988,0.3021873533725738,293.25836181640625,297.1499938964844,293.1499938964844,0.0049804565496742,-1842.1883544921875,297.8181457519531,0.5317550301551819,0.050000000745058,0.2295434027910232,291.1724853515625,291.1499938964844,261.03125,259.5596618652344,279.66558837890625,294.25848388671875,291.1712646484375,1.0,0.2262389063835144,0.7810806632041931,0.7810806632041931,1.0,1.0,-1.0768086910247805,0.4544513523578644,0.6223573088645935,0.1901909410953521,0.0,0.0,0.5826159715652466,33.210296630859375,37.0,-8.385355949401855,-12459.65625,131.69850158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924621582031,308.0333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.556640625,18000.0,0.0,0.0,0.2852658927440643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003482937812805,0.6003546118736267,-6.271665370150004e-06,0.0,0.0002895086363423,0.0,0.0,41.98947525024414,0.0,0.0,0.0,0.4056008458137512,4.0,0.0,1.0
489120,293.1363220214844,297.1499938964844,293.1499938964844,0.1012346819043159,-2313.31494140625,304.1488037109375,0.8017997741699219,0.1631613820791244,0.1474900990724563,293.12335205078125,297.1499938964844,293.1499938964844,0.0039420942775905,-312.7096252441406,296.5165100097656,0.5317550301551819,0.050000000745058,0.0483904369175434,293.180419921875,297.1499938964844,293.1499938964844,0.1650398969650268,-2661.845947265625,304.1533508300781,0.9124324917793274,0.2416831851005554,0.1696520745754242,293.07196044921875,297.1499938964844,293.1499938964844,0.2334245443344116,-4745.09765625,304.16387939453125,0.9990000128746032,0.3957237303256988,0.3021873533725738,293.25836181640625,297.1499938964844,293.1499938964844,0.0049804565496742,-1842.1883544921875,297.8181457519531,0.5317550301551819,0.050000000745058,0.2295434027910232,291.1724853515625,291.1499938964844,261.03125,259.5596618652344,279.66558837890625,294.25848388671875,291.1712646484375,1.0,0.2262389063835144,0.7810806632041931,0.7810806632041931,1.0,1.0,-1.0768086910247805,0.4544513523578644,0.6223573088645935,0.1901909410953521,0.0,0.0,0.5826159715652466,33.210296630859375,37.0,-8.385355949401855,-12459.65625,131.69850158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924621582031,308.0333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.556640625,18000.0,0.0,0.0,0.2852658927440643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003482937812805,0.6003546118736267,-6.271665370150004e-06,0.0,0.0002895086363423,0.0,0.0,41.98947525024414,0.0,0.0,0.0,0.4056008458137512,4.0,0.0,1.0
489180,293.1357421875,297.1499938964844,293.1499938964844,0.1017179042100906,-2322.457763671875,304.1484069824219,0.7994033098220825,0.1636247932910919,0.1479269117116928,293.1195068359375,297.1499938964844,293.1499938964844,0.003961581736803,-314.3418273925781,296.5287780761719,0.5293388962745667,0.050000000745058,0.0484132021665573,293.1792297363281,297.1499938964844,293.1499938964844,0.164784699678421,-2658.840576171875,304.15264892578125,0.9077942371368408,0.2411571890115738,0.1692970395088195,293.06915283203125,297.1499938964844,293.1499938964844,0.2367511391639709,-4802.00537109375,304.1536865234375,0.9990000128746032,0.3982815146446228,0.3057406544685364,293.25689697265625,297.1499938964844,293.1499938964844,0.0049575781449675,-1835.56494140625,297.7783508300781,0.5293388962745667,0.050000000745058,0.229651391506195,291.1595153808594,291.1499938964844,261.0119934082031,259.5472412109375,279.6553649902344,294.2569885253906,291.1578369140625,1.0,0.2277972549200058,0.7809147238731384,0.7809147238731384,1.0,1.0,-1.0813274383544922,0.4564027488231659,0.6249247193336487,0.1912880986928939,0.0,0.0,0.5821788907051086,33.8458137512207,40.0,-17.1833553314209,-12498.7978515625,134.018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,308.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7265625,18000.0,0.0,0.0,0.2851398885250091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977641940116882,0.5977704524993896,-6.244761607376859e-06,0.0,0.0002893807250075,0.0,0.0,41.5957260131836,0.0,0.0,0.0,0.4045562744140625,4.0,0.0,1.0
489240,293.1357421875,297.1499938964844,293.1499938964844,0.1017179042100906,-2322.457763671875,304.1484069824219,0.7994033098220825,0.1636247932910919,0.1479269117116928,293.1195068359375,297.1499938964844,293.1499938964844,0.003961581736803,-314.3418273925781,296.5287780761719,0.5293388962745667,0.050000000745058,0.0484132021665573,293.1792297363281,297.1499938964844,293.1499938964844,0.164784699678421,-2658.840576171875,304.15264892578125,0.9077942371368408,0.2411571890115738,0.1692970395088195,293.06915283203125,297.1499938964844,293.1499938964844,0.2367511391639709,-4802.00537109375,304.1536865234375,0.9990000128746032,0.3982815146446228,0.3057406544685364,293.25689697265625,297.1499938964844,293.1499938964844,0.0049575781449675,-1835.56494140625,297.7783508300781,0.5293388962745667,0.050000000745058,0.229651391506195,291.1595153808594,291.1499938964844,261.0119934082031,259.5472412109375,279.6553649902344,294.2569885253906,291.1578369140625,1.0,0.2277972549200058,0.7809147238731384,0.7809147238731384,1.0,1.0,-1.0813274383544922,0.4564027488231659,0.6249247193336487,0.1912880986928939,0.0,0.0,0.5821788907051086,33.8458137512207,40.0,-17.1833553314209,-12498.7978515625,134.018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,308.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7265625,18000.0,0.0,0.0,0.2851398885250091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977641940116882,0.5977704524993896,-6.244761607376859e-06,0.0,0.0002893807250075,0.0,0.0,41.5957260131836,0.0,0.0,0.0,0.4045562744140625,4.0,0.0,1.0
489300,293.135498046875,297.1499938964844,293.1499938964844,0.101974569261074,-2327.3154296875,304.1482238769531,0.7974485754966736,0.1638550907373428,0.1481505632400512,293.1175231933594,297.1499938964844,293.1499938964844,0.0039725746028125,-315.2655639648437,296.534912109375,0.5275698900222778,0.050000000745058,0.0484303906559944,293.1786193847656,297.1499938964844,293.1499938964844,0.1646876484155655,-2657.738037109375,304.15234375,0.9046720266342164,0.2409029603004455,0.1691306978464126,293.0707702636719,297.1499938964844,293.1499938964844,0.2392932772636413,-4844.6044921875,304.1484069824219,0.9990000128746032,0.3989897072315216,0.3083960115909576,293.2562866210937,297.1499938964844,293.1499938964844,0.0049468362703919,-1832.5556640625,297.7576599121094,0.5275698900222778,0.050000000745058,0.2297329157590866,291.1518859863281,291.1499938964844,261.0021057128906,259.540771484375,279.64971923828125,294.2563781738281,291.1501159667969,1.0,0.2289419025182724,0.7808317542076111,0.7808317542076111,1.0,1.0,-1.084701418876648,0.457865834236145,0.6268355846405029,0.1921107918024063,0.0,0.0,0.5828151106834412,34.32521438598633,40.0,-19.73162078857422,-12533.0400390625,135.77149963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776062011719,308.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.20703125,18000.0,0.0,0.0,0.2850801646709442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5981110334396362,0.5981172323226929,-6.242865765671013e-06,0.0,0.0002893201308324,0.0,0.0,41.618595123291016,0.0,0.0,0.0,0.4046407341957092,4.0,0.0,1.0
489360,293.1352844238281,297.1499938964844,293.1499938964844,0.1022363677620887,-2332.266845703125,304.1480712890625,0.7950720191001892,0.1640828400850296,0.1483757495880127,293.1155090332031,297.1499938964844,293.1499938964844,0.003984245005995,-316.244873046875,296.5412292480469,0.5255011320114136,0.050000000745058,0.0484510771930217,293.1780700683594,297.1499938964844,293.1499938964844,0.1646033525466919,-2656.798583984375,304.1520690917969,0.901185154914856,0.2406521737575531,0.1689700186252594,293.07427978515625,297.1499938964844,293.1499938964844,0.2423514276742935,-4895.39111328125,304.14312744140625,0.9990000128746032,0.3993095159530639,0.3115624189376831,293.2558288574219,297.1499938964844,293.1499938964844,0.0049363812431693,-1829.663330078125,297.7365417480469,0.5255011320114136,0.050000000745058,0.2298310548067093,291.1438903808594,291.1499938964844,260.9920654296875,259.5341796875,279.6439819335937,294.2558898925781,291.14208984375,1.0,0.2303001135587692,0.7806859016418457,0.7806859016418457,1.0,1.0,-1.088721513748169,0.4596054255962372,0.6291160583496094,0.1930858492851257,0.0,0.0,0.5840230584144592,34.90192031860352,43.0,-21.32781791687012,-12575.7490234375,137.88272094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09210205078125,308.0792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.275390625,18000.0,0.0,0.0,0.285064160823822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995786786079407,0.5995849370956421,-6.249032594496384e-06,0.0,0.0002893038617912,0.0,0.0,41.79252624511719,0.0,0.0,0.0,0.4051427841186523,4.0,0.0,1.0
489420,293.1349182128906,297.1499938964844,293.1499938964844,0.1027647629380226,-2342.2451171875,304.1478271484375,0.7892965078353882,0.164527341723442,0.1488263458013534,293.11151123046875,297.1499938964844,293.1499938964844,0.0040093683637678,-318.342041015625,296.5548095703125,0.5206801295280457,0.050000000745058,0.048501968383789,293.177001953125,297.1499938964844,293.1499938964844,0.164456695318222,-2655.188232421875,304.1516418457031,0.8931390643119812,0.2401590198278427,0.1686616241931915,293.0863952636719,297.1499938964844,293.1499938964844,0.2498220801353454,-5018.07763671875,304.13299560546875,0.9990000128746032,0.3987810611724853,0.3192181587219238,293.2553405761719,297.1499938964844,293.1499938964844,0.0049157747998833,-1823.990966796875,297.6931457519531,0.5206801295280457,0.050000000745058,0.2300724536180496,291.1275939941406,291.1499938964844,260.9714050292969,259.5204772949219,279.6317138671875,294.2553405761719,291.1258239746094,1.0,0.2335732877254486,0.7803941965103149,0.7803941965103149,1.0,1.0,-1.0984312295913696,0.463817834854126,0.6346134543418884,0.1954469829797744,0.0,0.0,0.5881020426750183,36.31900024414063,46.0,-22.5588493347168,-12683.185546875,143.08438110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924987792969,308.08837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.330078125,18000.0,0.0,0.0,0.2852791249752044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.605842649936676,0.6058489680290222,-6.285850759013556e-06,0.0,0.0002895220241043,0.0,0.0,42.59751892089844,0.0,0.0,0.0,0.4073987901210785,4.0,0.0,1.0
489480,293.1349182128906,297.1499938964844,293.1499938964844,0.1027647629380226,-2342.2451171875,304.1478271484375,0.7892965078353882,0.164527341723442,0.1488263458013534,293.11151123046875,297.1499938964844,293.1499938964844,0.0040093683637678,-318.342041015625,296.5548095703125,0.5206801295280457,0.050000000745058,0.048501968383789,293.177001953125,297.1499938964844,293.1499938964844,0.164456695318222,-2655.188232421875,304.1516418457031,0.8931390643119812,0.2401590198278427,0.1686616241931915,293.0863952636719,297.1499938964844,293.1499938964844,0.2498220801353454,-5018.07763671875,304.13299560546875,0.9990000128746032,0.3987810611724853,0.3192181587219238,293.2553405761719,297.1499938964844,293.1499938964844,0.0049157747998833,-1823.990966796875,297.6931457519531,0.5206801295280457,0.050000000745058,0.2300724536180496,291.1275939941406,291.1499938964844,260.9714050292969,259.5204772949219,279.6317138671875,294.2553405761719,291.1258239746094,1.0,0.2335732877254486,0.7803941965103149,0.7803941965103149,1.0,1.0,-1.0984312295913696,0.463817834854126,0.6346134543418884,0.1954469829797744,0.0,0.0,0.5881020426750183,36.31900024414063,46.0,-22.5588493347168,-12683.185546875,143.08438110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924987792969,308.08837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.330078125,18000.0,0.0,0.0,0.2852791249752044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.605842649936676,0.6058489680290222,-6.285850759013556e-06,0.0,0.0002895220241043,0.0,0.0,42.59751892089844,0.0,0.0,0.0,0.4073987901210785,4.0,0.0,1.0
489540,293.1347045898437,297.1499938964844,293.1499938964844,0.1032893732190132,-2352.1279296875,304.1476745605469,0.7825337648391724,0.1649541109800338,0.1492723971605301,293.10748291015625,297.1499938964844,293.1499938964844,0.0040366761386394,-320.60107421875,296.5700378417969,0.5152707695960999,0.050000000745058,0.0485641025006771,293.1759033203125,297.1499938964844,293.1499938964844,0.1643355637788772,-2653.885498046875,304.1513061523437,0.884061872959137,0.2396929413080215,0.1683762073516845,293.1046142578125,297.1499938964844,293.1499938964844,0.2588153481483459,-5163.8857421875,304.12371826171875,0.9990000128746032,0.3967072367668152,0.3283230066299438,293.2554016113281,297.1499938964844,293.1499938964844,0.0048951087519526,-1818.2674560546875,297.6484069824219,0.5152707695960999,0.050000000745058,0.2303671836853027,291.111572265625,291.1499938964844,260.95001220703125,259.50604248046875,279.618408203125,294.25537109375,291.1098937988281,1.0,0.2374652028083801,0.780102550983429,0.780102550983429,1.0,1.0,-1.1099801063537598,0.4688431322574615,0.6411369442939758,0.198263481259346,0.0,0.0,0.5943047404289246,38.04645538330078,49.0,-22.234806060791016,-12815.1650390625,149.4574432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517883300781,308.0818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17899.62890625,18000.0,0.0,0.0,0.285986065864563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.61644047498703,0.616446852684021,-6.355532605084591e-06,0.0,0.0002902394917327,0.0,0.0,44.02210235595703,0.0,0.0,0.0,0.4113115072250366,4.0,0.0,1.0
489600,293.1347045898437,297.1499938964844,293.1499938964844,0.1032893732190132,-2352.1279296875,304.1476745605469,0.7825337648391724,0.1649541109800338,0.1492723971605301,293.10748291015625,297.1499938964844,293.1499938964844,0.0040366761386394,-320.60107421875,296.5700378417969,0.5152707695960999,0.050000000745058,0.0485641025006771,293.1759033203125,297.1499938964844,293.1499938964844,0.1643355637788772,-2653.885498046875,304.1513061523437,0.884061872959137,0.2396929413080215,0.1683762073516845,293.1046142578125,297.1499938964844,293.1499938964844,0.2588153481483459,-5163.8857421875,304.12371826171875,0.9990000128746032,0.3967072367668152,0.3283230066299438,293.2554016113281,297.1499938964844,293.1499938964844,0.0048951087519526,-1818.2674560546875,297.6484069824219,0.5152707695960999,0.050000000745058,0.2303671836853027,291.111572265625,291.1499938964844,260.95001220703125,259.50604248046875,279.618408203125,294.25537109375,291.1098937988281,1.0,0.2374652028083801,0.780102550983429,0.780102550983429,1.0,1.0,-1.1099801063537598,0.4688431322574615,0.6411369442939758,0.198263481259346,0.0,0.0,0.5943047404289246,38.04645538330078,49.0,-22.234806060791016,-12815.1650390625,149.4574432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517883300781,308.0818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17899.62890625,18000.0,0.0,0.0,0.285986065864563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.61644047498703,0.616446852684021,-6.355532605084591e-06,0.0,0.0002902394917327,0.0,0.0,44.02210235595703,0.0,0.0,0.0,0.4113115072250366,4.0,0.0,1.0
