time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489660,293.1346130371094,297.1499938964844,293.1499938964844,0.1038028821349144,-2361.77587890625,304.1476135253906,0.7751877903938293,0.165362611413002,0.1497110873460769,293.1033630371094,297.1499938964844,293.1499938964844,0.0040661124512553,-323.0110778808594,296.58740234375,0.5095971822738647,0.050000000745058,0.0486359074711799,293.1747131347656,297.1499938964844,293.1499938964844,0.1642524898052215,-2653.054443359375,304.1510009765625,0.8744676113128662,0.2392812967300415,0.1681313067674636,293.1280822753906,297.1499938964844,293.1499938964844,0.2690269947052002,-5327.45458984375,304.115478515625,0.9990000128746032,0.3931113481521606,0.3385406732559204,293.2559814453125,297.1499938964844,293.1499938964844,0.0048740389756858,-1812.3408203125,297.6025390625,0.5095971822738647,0.050000000745058,0.2307078093290329,291.09637451171875,291.1499938964844,260.9239501953125,259.4876403808594,279.60308837890625,294.25592041015625,291.0948181152344,1.0,0.241845041513443,0.779707133769989,0.779707133769989,1.0,1.0,-1.1229714155197144,0.4744995534420013,0.6484717726707458,0.2014266550540924,0.0,0.0,0.6024780869483948,40.039981842041016,37.0,-21.213472366333008,-12967.6064453125,156.86410522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,308.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.3671875,18000.0,0.0,0.0,0.2873390018939972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312040686607361,0.6312105655670166,-6.458507414208725e-06,0.0,0.000291612552246,0.0,0.0,46.08796310424805,0.0,0.0,0.0,0.4168601632118225,4.0,0.0,1.0
489720,293.1346130371094,297.1499938964844,293.1499938964844,0.1038028821349144,-2361.77587890625,304.1476135253906,0.7751877903938293,0.165362611413002,0.1497110873460769,293.1033630371094,297.1499938964844,293.1499938964844,0.0040661124512553,-323.0110778808594,296.58740234375,0.5095971822738647,0.050000000745058,0.0486359074711799,293.1747131347656,297.1499938964844,293.1499938964844,0.1642524898052215,-2653.054443359375,304.1510009765625,0.8744676113128662,0.2392812967300415,0.1681313067674636,293.1280822753906,297.1499938964844,293.1499938964844,0.2690269947052002,-5327.45458984375,304.115478515625,0.9990000128746032,0.3931113481521606,0.3385406732559204,293.2559814453125,297.1499938964844,293.1499938964844,0.0048740389756858,-1812.3408203125,297.6025390625,0.5095971822738647,0.050000000745058,0.2307078093290329,291.09637451171875,291.1499938964844,260.9239501953125,259.4876403808594,279.60308837890625,294.25592041015625,291.0948181152344,1.0,0.241845041513443,0.779707133769989,0.779707133769989,1.0,1.0,-1.1229714155197144,0.4744995534420013,0.6484717726707458,0.2014266550540924,0.0,0.0,0.6024780869483948,40.039981842041016,37.0,-21.213472366333008,-12967.6064453125,156.86410522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,308.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.3671875,18000.0,0.0,0.0,0.2873390018939972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312040686607361,0.6312105655670166,-6.458507414208725e-06,0.0,0.000291612552246,0.0,0.0,46.08796310424805,0.0,0.0,0.0,0.4168601632118225,4.0,0.0,1.0
489780,293.13433837890625,297.1499938964844,293.1499938964844,0.1041105091571807,-2367.331298828125,304.1479187011719,0.7774875164031982,0.1658044010400772,0.1500804722309112,293.0989990234375,297.1499938964844,293.1499938964844,0.004088940564543,-324.7077941894531,296.6158447265625,0.5107381939888,0.050000000745058,0.0486208461225032,293.1731262207031,297.1499938964844,293.1499938964844,0.163933053612709,-2648.866943359375,304.1512451171875,0.87589031457901,0.2389775067567825,0.1678861826658249,293.1463928222656,297.1499938964844,293.1499938964844,0.2675918340682983,-5299.6455078125,304.1300048828125,0.9990000128746032,0.3899156153202057,0.3364265263080597,293.2567138671875,297.1499938964844,293.1499938964844,0.0048415004275739,-1801.297119140625,297.5636291503906,0.5107381939888,0.050000000745058,0.2306363582611084,291.0963134765625,291.1499938964844,260.8897399902344,259.4622802734375,279.5918273925781,294.25665283203125,291.0989990234375,1.0,0.2404479682445526,0.7793117165565491,0.7793117165565491,1.0,1.0,-1.1204882860183716,0.4733412563800812,0.6471470594406128,0.2008243948221206,0.0,0.0,0.6101210117340088,39.62682342529297,25.0,8.633833885192871,-13023.00390625,155.3742218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697204589844,308.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.9296875,18000.0,0.0,0.0,0.2892726957798004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482765674591064,0.6482831239700317,-6.58901990391314e-06,0.0,0.0002935749944299,0.0,0.0,48.61588287353516,0.0,0.0,0.0,0.4233678877353668,4.0,0.0,1.0
489840,293.13433837890625,297.1499938964844,293.1499938964844,0.1041105091571807,-2367.331298828125,304.1479187011719,0.7774875164031982,0.1658044010400772,0.1500804722309112,293.0989990234375,297.1499938964844,293.1499938964844,0.004088940564543,-324.7077941894531,296.6158447265625,0.5107381939888,0.050000000745058,0.0486208461225032,293.1731262207031,297.1499938964844,293.1499938964844,0.163933053612709,-2648.866943359375,304.1512451171875,0.87589031457901,0.2389775067567825,0.1678861826658249,293.1463928222656,297.1499938964844,293.1499938964844,0.2675918340682983,-5299.6455078125,304.1300048828125,0.9990000128746032,0.3899156153202057,0.3364265263080597,293.2567138671875,297.1499938964844,293.1499938964844,0.0048415004275739,-1801.297119140625,297.5636291503906,0.5107381939888,0.050000000745058,0.2306363582611084,291.0963134765625,291.1499938964844,260.8897399902344,259.4622802734375,279.5918273925781,294.25665283203125,291.0989990234375,1.0,0.2404479682445526,0.7793117165565491,0.7793117165565491,1.0,1.0,-1.1204882860183716,0.4733412563800812,0.6471470594406128,0.2008243948221206,0.0,0.0,0.6101210117340088,39.62682342529297,25.0,8.633833885192871,-13023.00390625,155.3742218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697204589844,308.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.9296875,18000.0,0.0,0.0,0.2892726957798004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482765674591064,0.6482831239700317,-6.58901990391314e-06,0.0,0.0002935749944299,0.0,0.0,48.61588287353516,0.0,0.0,0.0,0.4233678877353668,4.0,0.0,1.0
489900,293.1341247558594,297.1499938964844,293.1499938964844,0.1041167005896568,-2367.1435546875,304.1482849121094,0.7821754217147827,0.1660460829734802,0.1502542048692703,293.0967102050781,297.1499938964844,293.1499938964844,0.0040953042916953,-324.9842224121094,296.6399230957031,0.5137867331504822,0.050000000745058,0.0485821552574634,293.17218017578125,297.1499938964844,293.1499938964844,0.1635635048151016,-2643.815185546875,304.15167236328125,0.8806042075157166,0.238869622349739,0.1677721738815307,293.14727783203125,297.1499938964844,293.1499938964844,0.26229989528656,-5211.763671875,304.143310546875,0.9990000128746032,0.389782965183258,0.3309259116649627,293.2569580078125,297.1499938964844,293.1499938964844,0.0048187095671892,-1792.501220703125,297.5523681640625,0.5137867331504822,0.050000000745058,0.2304528206586837,291.1120910644531,291.1499938964844,260.8697204589844,259.4471435546875,279.5874328613281,294.2569274902344,291.1163024902344,1.0,0.2379911392927169,0.7791140675544739,0.7791140675544739,1.0,1.0,-1.1136934757232666,0.470334529876709,0.6433589458465576,0.1991236209869384,0.0,0.0,0.611103892326355,38.55551910400391,25.0,29.705196380615234,-12995.603515625,151.44244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8301696777344,308.07391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.39453125,18000.0,0.0,0.0,0.2902707457542419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6533157825469971,0.6533223986625671,-6.639357252424816e-06,0.0,0.0002945878950413,0.0,0.0,49.44755172729492,0.0,0.0,0.0,0.425382912158966,4.0,0.0,1.0
489960,293.1338195800781,297.1499938964844,293.1499938964844,0.1040738001465797,-2365.977294921875,304.148681640625,0.7890705466270447,0.1663042157888412,0.1504258215427398,293.0943908691406,297.1499938964844,293.1499938964844,0.0040994109585881,-325.02606201171875,296.66766357421875,0.5184400081634521,0.050000000745058,0.0485269725322723,293.171142578125,297.1499938964844,293.1499938964844,0.1631294935941696,-2637.8583984375,304.15216064453125,0.8878123760223389,0.2387924045324325,0.1676667332649231,293.1415710449219,297.1499938964844,293.1499938964844,0.254497617483139,-5083.24609375,304.1587219238281,0.9990000128746032,0.3909319937229156,0.3229183554649353,293.25701904296875,297.1499938964844,293.1499938964844,0.0047933422029018,-1782.4716796875,297.5444030761719,0.5184400081634521,0.050000000745058,0.2301910519599914,291.1333312988281,291.1499938964844,260.847900390625,259.4304504394531,279.5834350585937,294.25701904296875,291.1384582519531,1.0,0.2344996780157089,0.7789517641067505,0.7789517641067505,1.0,1.0,-1.103783369064331,0.4659726917743683,0.6378107070922852,0.1966531723737716,0.0,0.0,0.6101069450378418,37.0254020690918,28.0,46.869388580322266,-12930.7568359375,145.8448028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8079528808594,308.0848999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17961.599609375,18000.0,0.0,0.0,0.2911580801010132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6545231342315674,0.6545298099517822,-6.6634661379794125e-06,0.0,0.0002954884548671,0.0,0.0,49.719512939453125,0.0,0.0,0.0,0.4259695410728454,4.0,0.0,1.0
490020,293.1332397460937,297.1499938964844,293.1499938964844,0.1040893122553825,-2365.640380859375,304.1490783691406,0.7977305054664612,0.1668353825807571,0.15083909034729,293.08966064453125,297.1499938964844,293.1499938964844,0.0041116308420896,-325.4798583984375,296.72247314453125,0.5241490006446838,0.050000000745058,0.048464935272932,293.1689758300781,297.1499938964844,293.1499938964844,0.1624297201633453,-2628.277587890625,304.152587890625,0.8964786529541016,0.2386968582868576,0.1675402820110321,293.1194152832031,297.1499938964844,293.1499938964844,0.2449788153171539,-4927.75830078125,304.171142578125,0.9990000128746032,0.3956258594989776,0.3136692941188812,293.2565612792969,297.1499938964844,293.1499938964844,0.0047485213726758,-1764.811279296875,297.5284729003906,0.5241490006446838,0.050000000745058,0.2298967838287353,291.17242431640625,291.1499938964844,260.7989807128906,259.3924865722656,279.56842041015625,294.2566223144531,291.1747131347656,1.0,0.2309933304786682,0.7786272168159485,0.7786272168159485,1.0,1.0,-1.0925925970077517,0.4610694348812103,0.6315232515335083,0.1937660872936248,0.0,0.0,0.604181706905365,35.30356216430664,31.0,42.71116638183594,-12820.427734375,139.6425018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,308.08251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.771484375,18000.0,0.0,0.0,0.2923860847949981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464179754257202,0.6464245915412903,-6.626612048421521e-06,0.0,0.0002967347099911,0.0,0.0,48.64026641845703,0.0,0.0,0.0,0.4231215715408325,4.0,0.0,1.0
490080,293.1332397460937,297.1499938964844,293.1499938964844,0.1040893122553825,-2365.640380859375,304.1490783691406,0.7977305054664612,0.1668353825807571,0.15083909034729,293.08966064453125,297.1499938964844,293.1499938964844,0.0041116308420896,-325.4798583984375,296.72247314453125,0.5241490006446838,0.050000000745058,0.048464935272932,293.1689758300781,297.1499938964844,293.1499938964844,0.1624297201633453,-2628.277587890625,304.152587890625,0.8964786529541016,0.2386968582868576,0.1675402820110321,293.1194152832031,297.1499938964844,293.1499938964844,0.2449788153171539,-4927.75830078125,304.171142578125,0.9990000128746032,0.3956258594989776,0.3136692941188812,293.2565612792969,297.1499938964844,293.1499938964844,0.0047485213726758,-1764.811279296875,297.5284729003906,0.5241490006446838,0.050000000745058,0.2298967838287353,291.17242431640625,291.1499938964844,260.7989807128906,259.3924865722656,279.56842041015625,294.2566223144531,291.1747131347656,1.0,0.2309933304786682,0.7786272168159485,0.7786272168159485,1.0,1.0,-1.0925925970077517,0.4610694348812103,0.6315232515335083,0.1937660872936248,0.0,0.0,0.604181706905365,35.30356216430664,31.0,42.71116638183594,-12820.427734375,139.6425018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,308.08251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.771484375,18000.0,0.0,0.0,0.2923860847949981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464179754257202,0.6464245915412903,-6.626612048421521e-06,0.0,0.0002967347099911,0.0,0.0,48.64026641845703,0.0,0.0,0.0,0.4231215715408325,4.0,0.0,1.0
490140,293.13250732421875,297.1499938964844,293.1499938964844,0.1044135987758636,-2371.480224609375,304.1488342285156,0.8024953007698059,0.1674057245254516,0.1513132452964782,293.08453369140625,297.1499938964844,293.1499938964844,0.004134427756071,-327.0809326171875,296.7629699707031,0.527016282081604,0.050000000745058,0.048435840755701,293.16656494140625,297.1499938964844,293.1499938964844,0.1622432172298431,-2625.852783203125,304.1520080566406,0.900804340839386,0.2386990785598755,0.1675025075674057,293.0980224609375,297.1499938964844,293.1499938964844,0.2404316216707229,-4854.9951171875,304.17144775390625,0.9990000128746032,0.4007483124732971,0.3092366456985473,293.2552795410156,297.1499938964844,293.1499938964844,0.0047155125066637,-1753.074951171875,297.4999694824219,0.527016282081604,0.050000000745058,0.2297587692737579,291.1819763183594,291.1499938964844,260.74346923828125,259.348876953125,279.5473937988281,294.2554016113281,291.1820068359375,1.0,0.229319229722023,0.7783026099205017,0.7783026099205017,1.0,1.0,-1.08759343624115,0.4588658213615417,0.6287276744842529,0.1924430876970291,0.0,0.0,0.59907066822052,34.49958038330078,34.0,15.90176773071289,-12755.728515625,136.84361267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887634277344,308.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18096.10546875,18000.0,0.0,0.0,0.2929039001464844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354460120201111,0.6354525685310364,-6.544446932821302e-06,0.0,0.0002972602378576,0.0,0.0,47.01673126220703,0.0,0.0,0.0,0.4189815819263458,4.0,0.0,1.0
490200,293.13250732421875,297.1499938964844,293.1499938964844,0.1044135987758636,-2371.480224609375,304.1488342285156,0.8024953007698059,0.1674057245254516,0.1513132452964782,293.08453369140625,297.1499938964844,293.1499938964844,0.004134427756071,-327.0809326171875,296.7629699707031,0.527016282081604,0.050000000745058,0.048435840755701,293.16656494140625,297.1499938964844,293.1499938964844,0.1622432172298431,-2625.852783203125,304.1520080566406,0.900804340839386,0.2386990785598755,0.1675025075674057,293.0980224609375,297.1499938964844,293.1499938964844,0.2404316216707229,-4854.9951171875,304.17144775390625,0.9990000128746032,0.4007483124732971,0.3092366456985473,293.2552795410156,297.1499938964844,293.1499938964844,0.0047155125066637,-1753.074951171875,297.4999694824219,0.527016282081604,0.050000000745058,0.2297587692737579,291.1819763183594,291.1499938964844,260.74346923828125,259.348876953125,279.5473937988281,294.2554016113281,291.1820068359375,1.0,0.229319229722023,0.7783026099205017,0.7783026099205017,1.0,1.0,-1.08759343624115,0.4588658213615417,0.6287276744842529,0.1924430876970291,0.0,0.0,0.59907066822052,34.49958038330078,34.0,15.90176773071289,-12755.728515625,136.84361267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887634277344,308.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18096.10546875,18000.0,0.0,0.0,0.2929039001464844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354460120201111,0.6354525685310364,-6.544446932821302e-06,0.0,0.0002972602378576,0.0,0.0,47.01673126220703,0.0,0.0,0.0,0.4189815819263458,4.0,0.0,1.0
490260,293.1316833496094,297.1499938964844,293.1499938964844,0.1049193441867828,-2380.880126953125,304.1483764648437,0.8041765093803406,0.1680167466402053,0.1518478393554687,293.07891845703125,297.1499938964844,293.1499938964844,0.0041646864265203,-329.41485595703125,296.79803466796875,0.5275424122810364,0.050000000745058,0.0484306402504444,293.1640625,297.1499938964844,293.1499938964844,0.1623622924089431,-2627.61083984375,304.1511535644531,0.9016901254653932,0.2387920022010803,0.1675481796264648,293.0827941894531,297.1499938964844,293.1499938964844,0.2395294904708862,-4842.50244140625,304.1656799316406,0.9990000128746032,0.4051631093025207,0.3084374964237213,293.2535400390625,297.1499938964844,293.1499938964844,0.0046899323351681,-1744.7957763671875,297.465576171875,0.5275424122810364,0.050000000745058,0.2297341078519821,291.17657470703125,291.1499938964844,260.6819152832031,259.3000183105469,279.5208435058594,294.253662109375,291.17529296875,1.0,0.2291677296161651,0.7781544327735901,0.7781544327735901,1.0,1.0,-1.087293267250061,0.4587342143058777,0.6285591125488281,0.1923010647296905,0.0,0.0,0.5957545638084412,34.36272048950195,37.0,-5.233134746551514,-12746.7626953125,136.51263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765930175781,308.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.69140625,18000.0,0.0,0.0,0.2928962707519531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271721720695496,0.6271786689758301,-6.475262125604786e-06,0.0,0.0002972524671349,0.0,0.0,45.77322006225586,0.0,0.0,0.0,0.4157765805721283,4.0,0.0,1.0
490320,293.1316833496094,297.1499938964844,293.1499938964844,0.1049193441867828,-2380.880126953125,304.1483764648437,0.8041765093803406,0.1680167466402053,0.1518478393554687,293.07891845703125,297.1499938964844,293.1499938964844,0.0041646864265203,-329.41485595703125,296.79803466796875,0.5275424122810364,0.050000000745058,0.0484306402504444,293.1640625,297.1499938964844,293.1499938964844,0.1623622924089431,-2627.61083984375,304.1511535644531,0.9016901254653932,0.2387920022010803,0.1675481796264648,293.0827941894531,297.1499938964844,293.1499938964844,0.2395294904708862,-4842.50244140625,304.1656799316406,0.9990000128746032,0.4051631093025207,0.3084374964237213,293.2535400390625,297.1499938964844,293.1499938964844,0.0046899323351681,-1744.7957763671875,297.465576171875,0.5275424122810364,0.050000000745058,0.2297341078519821,291.17657470703125,291.1499938964844,260.6819152832031,259.3000183105469,279.5208435058594,294.253662109375,291.17529296875,1.0,0.2291677296161651,0.7781544327735901,0.7781544327735901,1.0,1.0,-1.087293267250061,0.4587342143058777,0.6285591125488281,0.1923010647296905,0.0,0.0,0.5957545638084412,34.36272048950195,37.0,-5.233134746551514,-12746.7626953125,136.51263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765930175781,308.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.69140625,18000.0,0.0,0.0,0.2928962707519531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271721720695496,0.6271786689758301,-6.475262125604786e-06,0.0,0.0002972524671349,0.0,0.0,45.77322006225586,0.0,0.0,0.0,0.4157765805721283,4.0,0.0,1.0
490380,293.1308288574219,297.1499938964844,293.1499938964844,0.1055505946278572,-2392.70654296875,304.1478576660156,0.8032625913619995,0.1686566025018692,0.1524299383163452,293.07293701171875,297.1499938964844,293.1499938964844,0.0042010070756077,-332.311279296875,296.8308410644531,0.5260923504829407,0.050000000745058,0.0484450757503509,293.1614990234375,297.1499938964844,293.1499938964844,0.1626960635185241,-2632.267578125,304.15020751953125,0.8996861577033997,0.2389556467533111,0.1676612943410873,293.07550048828125,297.1499938964844,293.1499938964844,0.24165740609169,-4879.609375,304.1568603515625,0.9990000128746032,0.4083633124828338,0.3106505274772644,293.251708984375,297.1499938964844,293.1499938964844,0.0046691391617059,-1738.7286376953125,297.4271850585937,0.5260923504829407,0.050000000745058,0.2298025786876678,291.1617736816406,291.1499938964844,260.6148376464844,259.2463073730469,279.4901123046875,294.2518310546875,291.1597900390625,1.0,0.2302751392126083,0.7780062556266785,0.7780062556266785,1.0,1.0,-1.0908821821212769,0.4603011012077331,0.6305810809135437,0.1931195557117462,0.0,0.0,0.5951104164123535,34.77442932128906,40.0,-18.9686279296875,-12789.865234375,138.21136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555114746094,308.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.1640625,18000.0,0.0,0.0,0.2926357686519623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236429214477539,0.6236493587493896,-6.438385753426701e-06,0.0,0.0002969881170429,0.0,0.0,45.20717239379883,0.0,0.0,0.0,0.4143421351909637,4.0,0.0,1.0
490440,293.1308288574219,297.1499938964844,293.1499938964844,0.1055505946278572,-2392.70654296875,304.1478576660156,0.8032625913619995,0.1686566025018692,0.1524299383163452,293.07293701171875,297.1499938964844,293.1499938964844,0.0042010070756077,-332.311279296875,296.8308410644531,0.5260923504829407,0.050000000745058,0.0484450757503509,293.1614990234375,297.1499938964844,293.1499938964844,0.1626960635185241,-2632.267578125,304.15020751953125,0.8996861577033997,0.2389556467533111,0.1676612943410873,293.07550048828125,297.1499938964844,293.1499938964844,0.24165740609169,-4879.609375,304.1568603515625,0.9990000128746032,0.4083633124828338,0.3106505274772644,293.251708984375,297.1499938964844,293.1499938964844,0.0046691391617059,-1738.7286376953125,297.4271850585937,0.5260923504829407,0.050000000745058,0.2298025786876678,291.1617736816406,291.1499938964844,260.6148376464844,259.2463073730469,279.4901123046875,294.2518310546875,291.1597900390625,1.0,0.2302751392126083,0.7780062556266785,0.7780062556266785,1.0,1.0,-1.0908821821212769,0.4603011012077331,0.6305810809135437,0.1931195557117462,0.0,0.0,0.5951104164123535,34.77442932128906,40.0,-18.9686279296875,-12789.865234375,138.21136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555114746094,308.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.1640625,18000.0,0.0,0.0,0.2926357686519623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236429214477539,0.6236493587493896,-6.438385753426701e-06,0.0,0.0002969881170429,0.0,0.0,45.20717239379883,0.0,0.0,0.0,0.4143421351909637,4.0,0.0,1.0
490500,293.1304016113281,297.1499938964844,293.1499938964844,0.1058953180909156,-2399.170166015625,304.1476135253906,0.8019903898239136,0.1689831465482711,0.1527340561151504,293.0698547363281,297.1499938964844,293.1499938964844,0.0042210598476231,-333.92205810546875,296.8472595214844,0.5247592926025391,0.050000000745058,0.0484586358070373,293.16021728515625,297.1499938964844,293.1499938964844,0.1629151105880737,-2635.28662109375,304.1497802734375,0.8977819681167603,0.2390577644109726,0.1677379161119461,293.0748291015625,297.1499938964844,293.1499938964844,0.2436831295490265,-4913.7119140625,304.1519470214844,0.9990000128746032,0.4094418883323669,0.3127144873142242,293.2508544921875,297.1499938964844,293.1499938964844,0.0046598226763308,-1736.177490234375,297.40704345703125,0.5247592926025391,0.050000000745058,0.2298668920993805,291.1524658203125,291.1499938964844,260.5793762207031,259.2178039550781,279.4734191894531,294.2509460449219,291.1502990722656,1.0,0.2312293052673339,0.7779321670532227,0.7779321670532227,1.0,1.0,-1.0939093828201294,0.4616234302520752,0.6322858929634094,0.1938332617282867,0.0,0.0,0.5958741307258606,35.15717697143555,40.0,-23.15425682067871,-12829.07421875,139.7178192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844116210937,308.1709289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.646484375,18000.0,0.0,0.0,0.2925055623054504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6239846348762512,0.623991072177887,-6.435204340959899e-06,0.0,0.0002968559565488,0.0,0.0,45.22361373901367,0.0,0.0,0.0,0.4144175052642822,4.0,0.0,1.0
490560,293.1299743652344,297.1499938964844,293.1499938964844,0.1062521412968635,-2405.8564453125,304.1473999023437,0.8002566695213318,0.1693120598793029,0.153044581413269,293.06671142578125,297.1499938964844,293.1499938964844,0.0042421221733093,-335.6147155761719,296.8639831542969,0.5230934619903564,0.050000000745058,0.0484759770333766,293.15899658203125,297.1499938964844,293.1499938964844,0.163157656788826,-2638.610107421875,304.1493835449219,0.895371675491333,0.2391707152128219,0.1678255647420883,293.0760498046875,297.1499938964844,293.1499938964844,0.2462703436613083,-4956.77392578125,304.1468811035156,0.9990000128746032,0.4101562201976776,0.3153353035449981,293.25006103515625,297.1499938964844,293.1499938964844,0.0046509830281138,-1733.826171875,297.386474609375,0.5230934619903564,0.050000000745058,0.2299491763114929,291.1425476074219,291.1499938964844,260.5427551269531,259.188232421875,279.4561462402344,294.2501525878906,291.1402893066406,1.0,0.2324170768260955,0.777786374092102,0.777786374092102,1.0,1.0,-1.0976519584655762,0.4632511436939239,0.6344008445739746,0.1947159320116043,0.0,0.0,0.5973657369613647,35.64542770385742,43.0,-25.89643287658692,-12878.6044921875,141.6185760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033935546875,308.1847229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17974.2890625,18000.0,0.0,0.0,0.2924261689186096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6257818341255188,0.6257882714271545,-6.442882295232266e-06,0.0,0.0002967753680422,0.0,0.0,45.4484748840332,0.0,0.0,0.0,0.4150455892086029,4.0,0.0,1.0
490620,293.12921142578125,297.1499938964844,293.1499938964844,0.1069866120815277,-2419.59375,304.1470642089844,0.7956392168998718,0.1699723005294799,0.1536790430545807,293.0603942871094,297.1499938964844,293.1499938964844,0.0042869411408901,-339.2055969238281,296.8989562988281,0.5189732909202576,0.050000000745058,0.0485209338366985,293.1566162109375,297.1499938964844,293.1499938964844,0.1636899560689926,-2645.8505859375,304.1487121582031,0.8893085718154907,0.2394232451915741,0.1680284291505813,293.0837707519531,297.1499938964844,293.1499938964844,0.2529222965240478,-5066.11083984375,304.1368408203125,0.9990000128746032,0.41047203540802,0.322028636932373,293.24884033203125,297.1499938964844,293.1499938964844,0.0046340632252395,-1729.418701171875,297.3444519042969,0.5189732909202576,0.050000000745058,0.2301624119281768,291.1219482421875,291.1499938964844,260.4661865234375,259.1261291503906,279.4195251464844,294.2489013671875,291.11968994140625,1.0,0.2354046702384948,0.7774946689605713,0.7774946689605713,1.0,1.0,-1.1069998741149902,0.4673233926296234,0.6396765112876892,0.1969417780637741,0.0,0.0,0.6024799346923828,36.90726089477539,46.0,-28.344762802124023,-13004.8125,146.4958038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063842773437,308.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.908203125,18000.0,0.0,0.0,0.2925619781017303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337336897850037,0.6337401866912842,-6.491628937510541e-06,0.0,0.0002969132037833,0.0,0.0,46.53659439086914,0.0,0.0,0.0,0.417975515127182,4.0,0.0,1.0
490680,293.12921142578125,297.1499938964844,293.1499938964844,0.1069866120815277,-2419.59375,304.1470642089844,0.7956392168998718,0.1699723005294799,0.1536790430545807,293.0603942871094,297.1499938964844,293.1499938964844,0.0042869411408901,-339.2055969238281,296.8989562988281,0.5189732909202576,0.050000000745058,0.0485209338366985,293.1566162109375,297.1499938964844,293.1499938964844,0.1636899560689926,-2645.8505859375,304.1487121582031,0.8893085718154907,0.2394232451915741,0.1680284291505813,293.0837707519531,297.1499938964844,293.1499938964844,0.2529222965240478,-5066.11083984375,304.1368408203125,0.9990000128746032,0.41047203540802,0.322028636932373,293.24884033203125,297.1499938964844,293.1499938964844,0.0046340632252395,-1729.418701171875,297.3444519042969,0.5189732909202576,0.050000000745058,0.2301624119281768,291.1219482421875,291.1499938964844,260.4661865234375,259.1261291503906,279.4195251464844,294.2489013671875,291.11968994140625,1.0,0.2354046702384948,0.7774946689605713,0.7774946689605713,1.0,1.0,-1.1069998741149902,0.4673233926296234,0.6396765112876892,0.1969417780637741,0.0,0.0,0.6024799346923828,36.90726089477539,46.0,-28.344762802124023,-13004.8125,146.4958038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063842773437,308.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.908203125,18000.0,0.0,0.0,0.2925619781017303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337336897850037,0.6337401866912842,-6.491628937510541e-06,0.0,0.0002969132037833,0.0,0.0,46.53659439086914,0.0,0.0,0.0,0.417975515127182,4.0,0.0,1.0
490740,293.1285705566406,297.1499938964844,293.1499938964844,0.1077335551381111,-2433.5234375,304.14678955078125,0.789858341217041,0.1706303358078003,0.154324322938919,293.0540771484375,297.1499938964844,293.1499938964844,0.004334857687354,-343.0197448730469,296.9362487792969,0.5141268968582153,0.050000000745058,0.0485779643058776,293.1544189453125,297.1499938964844,293.1499938964844,0.164263054728508,-2653.58544921875,304.148193359375,0.8820253610610962,0.2397053986787796,0.1682619005441665,293.0978698730469,297.1499938964844,293.1499938964844,0.2612411975860595,-5201.03271484375,304.1274108886719,0.9990000128746032,0.4093036949634552,0.3303248584270477,293.24810791015625,297.1499938964844,293.1499938964844,0.0046175317838788,-1725.1275634765625,297.3014221191406,0.5141268968582153,0.050000000745058,0.2304329425096511,291.1014709472656,291.1499938964844,260.3856506347656,259.0604858398437,279.3804016113281,294.2481384277344,291.09930419921875,1.0,0.2390744984149933,0.7772030234336853,0.7772030234336853,1.0,1.0,-1.1184048652648926,0.472303181886673,0.646101713180542,0.1996793448925018,0.0,0.0,0.610327959060669,38.50370407104492,49.0,-28.410005569458008,-13161.35546875,152.65365600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,308.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.19921875,18000.0,0.0,0.0,0.2932926714420318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473944187164307,0.6474010348320007,-6.585758455912583e-06,0.0,0.0002976547984872,0.0,0.0,48.50371170043945,0.0,0.0,0.0,0.4231411218643188,4.0,0.0,1.0
490800,293.1285705566406,297.1499938964844,293.1499938964844,0.1077335551381111,-2433.5234375,304.14678955078125,0.789858341217041,0.1706303358078003,0.154324322938919,293.0540771484375,297.1499938964844,293.1499938964844,0.004334857687354,-343.0197448730469,296.9362487792969,0.5141268968582153,0.050000000745058,0.0485779643058776,293.1544189453125,297.1499938964844,293.1499938964844,0.164263054728508,-2653.58544921875,304.148193359375,0.8820253610610962,0.2397053986787796,0.1682619005441665,293.0978698730469,297.1499938964844,293.1499938964844,0.2612411975860595,-5201.03271484375,304.1274108886719,0.9990000128746032,0.4093036949634552,0.3303248584270477,293.24810791015625,297.1499938964844,293.1499938964844,0.0046175317838788,-1725.1275634765625,297.3014221191406,0.5141268968582153,0.050000000745058,0.2304329425096511,291.1014709472656,291.1499938964844,260.3856506347656,259.0604858398437,279.3804016113281,294.2481384277344,291.09930419921875,1.0,0.2390744984149933,0.7772030234336853,0.7772030234336853,1.0,1.0,-1.1184048652648926,0.472303181886673,0.646101713180542,0.1996793448925018,0.0,0.0,0.610327959060669,38.50370407104492,49.0,-28.410005569458008,-13161.35546875,152.65365600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,308.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.19921875,18000.0,0.0,0.0,0.2932926714420318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473944187164307,0.6474010348320007,-6.585758455912583e-06,0.0,0.0002976547984872,0.0,0.0,48.50371170043945,0.0,0.0,0.0,0.4231411218643188,4.0,0.0,1.0
490860,293.1280517578125,297.1499938964844,293.1499938964844,0.1084798723459243,-2447.39501953125,304.1466064453125,0.7833095192909241,0.1712825149297714,0.1549748480319976,293.0478820800781,297.1499938964844,293.1499938964844,0.0043854815885424,-347.0150756835937,296.9762268066406,0.5088834762573242,0.050000000745058,0.0486454367637634,293.15234375,297.1499938964844,293.1499938964844,0.1648590713739395,-2661.575439453125,304.1477966308594,0.8739883899688721,0.2400145381689071,0.1685221195220947,293.1174621582031,297.1499938964844,293.1499938964844,0.2709106802940368,-5355.9541015625,304.1188659667969,0.9990000128746032,0.4066604673862457,0.3398785591125488,293.2478332519531,297.1499938964844,293.1499938964844,0.0046008927747607,-1720.7266845703125,297.2576904296875,0.5088834762573242,0.050000000745058,0.2307530045509338,291.0819702148437,291.1499938964844,260.3016967773437,258.99169921875,279.3394470214844,294.24786376953125,291.0799865722656,1.0,0.2432880997657776,0.7768043279647827,0.7768043279647827,1.0,1.0,-1.1314297914505005,0.4779902696609497,0.6534395217895508,0.2028097212314605,0.0,0.0,0.6207248568534851,40.38822555541992,52.0,-27.07645034790039,-13342.33984375,159.94064331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96148681640625,308.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17813.537109375,18000.0,0.0,0.0,0.2948121130466461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666048169136047,0.6666114926338196,-6.726907031406881e-06,0.0,0.0002991968067362,0.0,0.0,51.40713119506836,0.0,0.0,0.0,0.430549681186676,4.0,0.0,1.0
490920,293.1280517578125,297.1499938964844,293.1499938964844,0.1084798723459243,-2447.39501953125,304.1466064453125,0.7833095192909241,0.1712825149297714,0.1549748480319976,293.0478820800781,297.1499938964844,293.1499938964844,0.0043854815885424,-347.0150756835937,296.9762268066406,0.5088834762573242,0.050000000745058,0.0486454367637634,293.15234375,297.1499938964844,293.1499938964844,0.1648590713739395,-2661.575439453125,304.1477966308594,0.8739883899688721,0.2400145381689071,0.1685221195220947,293.1174621582031,297.1499938964844,293.1499938964844,0.2709106802940368,-5355.9541015625,304.1188659667969,0.9990000128746032,0.4066604673862457,0.3398785591125488,293.2478332519531,297.1499938964844,293.1499938964844,0.0046008927747607,-1720.7266845703125,297.2576904296875,0.5088834762573242,0.050000000745058,0.2307530045509338,291.0819702148437,291.1499938964844,260.3016967773437,258.99169921875,279.3394470214844,294.24786376953125,291.0799865722656,1.0,0.2432880997657776,0.7768043279647827,0.7768043279647827,1.0,1.0,-1.1314297914505005,0.4779902696609497,0.6534395217895508,0.2028097212314605,0.0,0.0,0.6207248568534851,40.38822555541992,52.0,-27.07645034790039,-13342.33984375,159.94064331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96148681640625,308.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17813.537109375,18000.0,0.0,0.0,0.2948121130466461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666048169136047,0.6666114926338196,-6.726907031406881e-06,0.0,0.0002991968067362,0.0,0.0,51.40713119506836,0.0,0.0,0.0,0.430549681186676,4.0,0.0,1.0
490980,293.1275939941406,297.1499938964844,293.1499938964844,0.109218381345272,-2461.073974609375,304.1465148925781,0.7763380408287048,0.1719278842210769,0.1556277871131897,293.0417785644531,297.1499938964844,293.1499938964844,0.0044385301880538,-351.1625671386719,297.0189819335937,0.5034972429275513,0.050000000745058,0.0487218610942363,293.150390625,297.1499938964844,293.1499938964844,0.1654691249132156,-2669.70458984375,304.14752197265625,0.8655982613563538,0.2403512299060821,0.1688078492879867,293.14178466796875,297.1499938964844,293.1499938964844,0.281649112701416,-5525.982421875,304.11138916015625,0.9990000128746032,0.4025631844997406,0.3503847122192383,293.248046875,297.1499938964844,293.1499938964844,0.0045838910154998,-1716.0977783203125,297.2135009765625,0.5034972429275513,0.050000000745058,0.2311155200004577,291.0639038085937,291.1499938964844,260.21484375,258.92022705078125,279.2967224121094,294.2480163574219,291.0621337890625,1.0,0.2479227185249328,0.7764056921005249,0.7764056921005249,1.0,1.0,-1.1456934213638306,0.4842328131198883,0.6614605784416199,0.2062520831823349,0.0,0.0,0.6334286332130432,42.51848602294922,40.0,-25.1003475189209,-13542.98046875,168.22119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208312988281,308.1344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17760.38671875,18000.0,0.0,0.0,0.297244131565094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.691071093082428,0.6910780072212219,-6.916598977113608e-06,0.0,0.000301664986182,0.0,0.0,55.31611251831055,0.0,0.0,0.0,0.4401723146438598,4.0,0.0,1.0
491040,293.1275939941406,297.1499938964844,293.1499938964844,0.109218381345272,-2461.073974609375,304.1465148925781,0.7763380408287048,0.1719278842210769,0.1556277871131897,293.0417785644531,297.1499938964844,293.1499938964844,0.0044385301880538,-351.1625671386719,297.0189819335937,0.5034972429275513,0.050000000745058,0.0487218610942363,293.150390625,297.1499938964844,293.1499938964844,0.1654691249132156,-2669.70458984375,304.14752197265625,0.8655982613563538,0.2403512299060821,0.1688078492879867,293.14178466796875,297.1499938964844,293.1499938964844,0.281649112701416,-5525.982421875,304.11138916015625,0.9990000128746032,0.4025631844997406,0.3503847122192383,293.248046875,297.1499938964844,293.1499938964844,0.0045838910154998,-1716.0977783203125,297.2135009765625,0.5034972429275513,0.050000000745058,0.2311155200004577,291.0639038085937,291.1499938964844,260.21484375,258.92022705078125,279.2967224121094,294.2480163574219,291.0621337890625,1.0,0.2479227185249328,0.7764056921005249,0.7764056921005249,1.0,1.0,-1.1456934213638306,0.4842328131198883,0.6614605784416199,0.2062520831823349,0.0,0.0,0.6334286332130432,42.51848602294922,40.0,-25.1003475189209,-13542.98046875,168.22119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208312988281,308.1344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17760.38671875,18000.0,0.0,0.0,0.297244131565094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.691071093082428,0.6910780072212219,-6.916598977113608e-06,0.0,0.000301664986182,0.0,0.0,55.31611251831055,0.0,0.0,0.0,0.4401723146438598,4.0,0.0,1.0
491100,293.1273193359375,297.1499938964844,293.1499938964844,0.1095390915870666,-2466.96533203125,304.1465759277344,0.7762559652328491,0.1722640991210937,0.1559270769357681,293.0386962890625,297.1499938964844,293.1499938964844,0.0044629252515733,-353.03253173828125,297.0425109863281,0.5031101703643799,0.050000000745058,0.0487276315689086,293.1493530273437,297.1499938964844,293.1499938964844,0.1657206565141677,-2673.015869140625,304.14752197265625,0.8651778697967529,0.2405454069375991,0.1689385771751403,293.1535949707031,297.1499938964844,293.1499938964844,0.2828843891620636,-5543.22412109375,304.1163024902344,0.9990000128746032,0.4003476500511169,0.3511679470539093,293.2481689453125,297.1499938964844,293.1499938964844,0.0045721135102212,-1712.431884765625,297.19244384765625,0.5031101703643799,0.050000000745058,0.231142908334732,291.05718994140625,291.1499938964844,260.17047119140625,258.88360595703125,279.2779541015625,294.2481689453125,291.05694580078125,1.0,0.2479562163352966,0.7762063145637512,0.7762063145637512,1.0,1.0,-1.1471960544586182,0.4848586618900299,0.6623373627662659,0.206633061170578,0.0,0.0,0.6403203010559082,42.68660354614258,40.0,-15.81324291229248,-13608.2587890625,168.9933319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73974609375,308.1235046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17736.080078125,18000.0,0.0,0.0,0.2987944483757019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051066160202026,0.7051136493682861,-7.03009891367401e-06,0.0,0.0003032383683603,0.0,0.0,57.66694641113281,0.0,0.0,0.0,0.4457691311836242,4.0,0.0,1.0
491160,293.12701416015625,297.1499938964844,293.1499938964844,0.1097377240657806,-2470.423583984375,304.1468200683594,0.7787395119667053,0.1726160943508148,0.1562176048755645,293.0356140136719,297.1499938964844,293.1499938964844,0.0044835959561169,-354.4605407714844,297.072998046875,0.504420816898346,0.050000000745058,0.0487081781029701,293.1483154296875,297.1499938964844,293.1499938964844,0.165795013308525,-2673.8349609375,304.1478271484375,0.8675767779350281,0.2407619655132293,0.1690674424171447,293.1606140136719,297.1499938964844,293.1499938964844,0.2805663049221039,-5503.3955078125,304.1266784667969,0.9990000128746032,0.3989168405532837,0.3485310077667236,293.248291015625,297.1499938964844,293.1499938964844,0.0045561515726149,-1706.5126953125,297.1776733398437,0.504420816898346,0.050000000745058,0.2310506105422973,291.0622253417969,291.1499938964844,260.1255798339844,258.84649658203125,279.2611694335937,294.248291015625,291.0647277832031,1.0,0.2467459440231323,0.7759743928909302,0.7759743928909302,1.0,1.0,-1.1444029808044434,0.4836010336875915,0.6608020067214966,0.2059076279401779,0.0,0.0,0.6457380652427673,42.15540313720703,28.0,6.028920650482178,-13640.26171875,167.13157653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6625671386719,308.1228332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17741.564453125,18000.0,0.0,0.0,0.3004660010337829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.718649685382843,0.7186568379402161,-7.148429176595528e-06,0.0,0.0003049347724299,0.0,0.0,60.04877853393555,0.0,0.0,0.0,0.4512123465538025,4.0,0.0,1.0
491220,293.1261901855469,297.1499938964844,293.1499938964844,0.1098768562078476,-2472.228271484375,304.1476745605469,0.7900257706642151,0.1733652800321579,0.1567856520414352,293.02947998046875,297.1499938964844,293.1499938964844,0.0045144134201109,-356.1849060058594,297.1501159667969,0.5113056898117065,0.050000000745058,0.0486134141683578,293.14605712890625,297.1499938964844,293.1499938964844,0.1655704081058502,-2670.26611328125,304.14892578125,0.8793602585792542,0.2412587106227874,0.1693284213542938,293.1561584472656,297.1499938964844,293.1499938964844,0.2677031457424164,-5292.16162109375,304.1561279296875,0.9990000128746032,0.3994970917701721,0.3353860378265381,293.2481994628906,297.1499938964844,293.1499938964844,0.0045133647508919,-1689.225341796875,297.1636962890625,0.5113056898117065,0.050000000745058,0.2306011021137237,291.099609375,291.1499938964844,260.0344543457031,258.7709350585937,279.23175048828125,294.2481994628906,291.1049194335937,1.0,0.2410369366407394,0.7755106091499329,0.7755106091499329,1.0,1.0,-1.1289719343185425,0.4767631590366363,0.6522087454795837,0.2020062208175659,0.0,0.0,0.650239884853363,39.5438232421875,31.0,47.739253997802734,-13590.701171875,157.6135711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5511169433594,308.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17858.732421875,18000.0,0.0,0.0,0.3037781715393066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7354742884635925,0.7354816198348999,-7.323490535782184e-06,0.0,0.0003082962357439,0.0,0.0,63.27534866333008,0.0,0.0,0.0,0.4582239985466003,4.0,0.0,1.0
491280,293.1261901855469,297.1499938964844,293.1499938964844,0.1098768562078476,-2472.228271484375,304.1476745605469,0.7900257706642151,0.1733652800321579,0.1567856520414352,293.02947998046875,297.1499938964844,293.1499938964844,0.0045144134201109,-356.1849060058594,297.1501159667969,0.5113056898117065,0.050000000745058,0.0486134141683578,293.14605712890625,297.1499938964844,293.1499938964844,0.1655704081058502,-2670.26611328125,304.14892578125,0.8793602585792542,0.2412587106227874,0.1693284213542938,293.1561584472656,297.1499938964844,293.1499938964844,0.2677031457424164,-5292.16162109375,304.1561279296875,0.9990000128746032,0.3994970917701721,0.3353860378265381,293.2481994628906,297.1499938964844,293.1499938964844,0.0045133647508919,-1689.225341796875,297.1636962890625,0.5113056898117065,0.050000000745058,0.2306011021137237,291.099609375,291.1499938964844,260.0344543457031,258.7709350585937,279.23175048828125,294.2481994628906,291.1049194335937,1.0,0.2410369366407394,0.7755106091499329,0.7755106091499329,1.0,1.0,-1.1289719343185425,0.4767631590366363,0.6522087454795837,0.2020062208175659,0.0,0.0,0.650239884853363,39.5438232421875,31.0,47.739253997802734,-13590.701171875,157.6135711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5511169433594,308.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17858.732421875,18000.0,0.0,0.0,0.3037781715393066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7354742884635925,0.7354816198348999,-7.323490535782184e-06,0.0,0.0003082962357439,0.0,0.0,63.27534866333008,0.0,0.0,0.0,0.4582239985466003,4.0,0.0,1.0
491340,293.1253356933594,297.1499938964844,293.1499938964844,0.1100262328982353,-2474.211181640625,304.1481628417969,0.7984611392021179,0.1741401702165603,0.157419353723526,293.0234680175781,297.1499938964844,293.1499938964844,0.0045463857240974,-357.9346923828125,297.2320251464844,0.5163374543190002,0.050000000745058,0.0485513024032115,293.14385986328125,297.1499938964844,293.1499938964844,0.1653555333614349,-2666.850830078125,304.1496276855469,0.8880647420883179,0.2418064773082733,0.1696570068597793,293.1340637207031,297.1499938964844,293.1499938964844,0.2582995593547821,-5139.7568359375,304.1692199707031,0.9990000128746032,0.4038068354129791,0.3264805376529693,293.2474365234375,297.1499938964844,293.1499938964844,0.004472641274333,-1672.437744140625,297.155029296875,0.5163374543190002,0.050000000745058,0.230306476354599,291.1431884765625,291.1499938964844,259.9419860839844,258.6939697265625,279.19830322265625,294.2475280761719,291.1461486816406,1.0,0.2377615869045257,0.7750467658042908,0.7750467658042908,1.0,1.0,-1.1190035343170166,0.4723674654960632,0.6466360092163086,0.1993763446807861,0.0,0.0,0.6479626893997192,37.832969665527344,34.0,49.02174758911133,-13527.326171875,151.54270935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5231628417969,308.1315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.3065341114997864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7361606359481812,0.7361679673194885,-7.362742508121299e-06,0.0,0.0003110931720584,0.0,0.0,63.623329162597656,0.0,0.0,0.0,0.4587924480438232,4.0,0.0,1.0
