time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491400,293.1253356933594,297.1499938964844,293.1499938964844,0.1100262328982353,-2474.211181640625,304.1481628417969,0.7984611392021179,0.1741401702165603,0.157419353723526,293.0234680175781,297.1499938964844,293.1499938964844,0.0045463857240974,-357.9346923828125,297.2320251464844,0.5163374543190002,0.050000000745058,0.0485513024032115,293.14385986328125,297.1499938964844,293.1499938964844,0.1653555333614349,-2666.850830078125,304.1496276855469,0.8880647420883179,0.2418064773082733,0.1696570068597793,293.1340637207031,297.1499938964844,293.1499938964844,0.2582995593547821,-5139.7568359375,304.1692199707031,0.9990000128746032,0.4038068354129791,0.3264805376529693,293.2474365234375,297.1499938964844,293.1499938964844,0.004472641274333,-1672.437744140625,297.155029296875,0.5163374543190002,0.050000000745058,0.230306476354599,291.1431884765625,291.1499938964844,259.9419860839844,258.6939697265625,279.19830322265625,294.2475280761719,291.1461486816406,1.0,0.2377615869045257,0.7750467658042908,0.7750467658042908,1.0,1.0,-1.1190035343170166,0.4723674654960632,0.6466360092163086,0.1993763446807861,0.0,0.0,0.6479626893997192,37.832969665527344,34.0,49.02174758911133,-13527.326171875,151.54270935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5231628417969,308.1315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.3065341114997864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7361606359481812,0.7361679673194885,-7.362742508121299e-06,0.0,0.0003110931720584,0.0,0.0,63.623329162597656,0.0,0.0,0.0,0.4587924480438232,4.0,0.0,1.0
491460,293.1244506835937,297.1499938964844,293.1499938964844,0.1104680821299552,-2481.98388671875,304.1480407714844,0.8031607270240784,0.1749424636363983,0.1581051498651504,293.0172424316406,297.1499938964844,293.1499938964844,0.0045896698720753,-360.8539123535156,297.3019104003906,0.5187885165214539,0.050000000745058,0.0485229641199111,293.1415100097656,297.1499938964844,293.1499938964844,0.1656010895967483,-2669.864501953125,304.1493225097656,0.8926845192909241,0.2424347400665283,0.1700565814971923,293.11248779296875,297.1499938964844,293.1499938964844,0.2538222074508667,-5068.68359375,304.1700439453125,0.9990000128746032,0.4085941016674042,0.3223359286785126,293.2460021972656,297.1499938964844,293.1499938964844,0.0044421241618692,-1660.8775634765625,297.1341857910156,0.5187885165214539,0.050000000745058,0.2301720380783081,291.1597595214844,291.1499938964844,259.8487243652344,258.6160583496094,279.16021728515625,294.2461242675781,291.1605529785156,1.0,0.2363005876541137,0.7748639583587646,0.7748639583587646,1.0,1.0,-1.1151342391967771,0.4706713259220123,0.6444628834724426,0.1983279585838318,0.0,0.0,0.6453344821929932,37.06144332885742,37.0,24.88968276977539,-13503.833984375,149.0082244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55816650390625,308.14422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.0390625,18000.0,0.0,0.0,0.3086373507976532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7310886383056641,0.7310959696769714,-7.327018920477712e-06,0.0,0.0003132276760879,0.0,0.0,62.75059509277344,0.0,0.0,0.0,0.4568492770195007,4.0,0.0,1.0
491520,293.1244506835937,297.1499938964844,293.1499938964844,0.1104680821299552,-2481.98388671875,304.1480407714844,0.8031607270240784,0.1749424636363983,0.1581051498651504,293.0172424316406,297.1499938964844,293.1499938964844,0.0045896698720753,-360.8539123535156,297.3019104003906,0.5187885165214539,0.050000000745058,0.0485229641199111,293.1415100097656,297.1499938964844,293.1499938964844,0.1656010895967483,-2669.864501953125,304.1493225097656,0.8926845192909241,0.2424347400665283,0.1700565814971923,293.11248779296875,297.1499938964844,293.1499938964844,0.2538222074508667,-5068.68359375,304.1700439453125,0.9990000128746032,0.4085941016674042,0.3223359286785126,293.2460021972656,297.1499938964844,293.1499938964844,0.0044421241618692,-1660.8775634765625,297.1341857910156,0.5187885165214539,0.050000000745058,0.2301720380783081,291.1597595214844,291.1499938964844,259.8487243652344,258.6160583496094,279.16021728515625,294.2461242675781,291.1605529785156,1.0,0.2363005876541137,0.7748639583587646,0.7748639583587646,1.0,1.0,-1.1151342391967771,0.4706713259220123,0.6444628834724426,0.1983279585838318,0.0,0.0,0.6453344821929932,37.06144332885742,37.0,24.88968276977539,-13503.833984375,149.0082244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55816650390625,308.14422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.0390625,18000.0,0.0,0.0,0.3086373507976532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7310886383056641,0.7310959696769714,-7.327018920477712e-06,0.0,0.0003132276760879,0.0,0.0,62.75059509277344,0.0,0.0,0.0,0.4568492770195007,4.0,0.0,1.0
491580,293.1235656738281,297.1499938964844,293.1499938964844,0.1110962256789207,-2493.383544921875,304.14764404296875,0.8049282431602478,0.1757715046405792,0.1588397324085235,293.0106201171875,297.1499938964844,293.1499938964844,0.0046412763185799,-364.5667114257813,297.3667297363281,0.5191351175308228,0.050000000745058,0.0485190451145172,293.1388854980469,297.1499938964844,293.1499938964844,0.1661787927150726,-2677.41650390625,304.1485900878906,0.8941248059272766,0.2431799173355102,0.1705512553453445,293.0970458984375,297.1499938964844,293.1499938964844,0.2529909312725067,-5057.35888671875,304.1646423339844,0.9990000128746032,0.4126891195774078,0.3217594027519226,293.244140625,297.1499938964844,293.1499938964844,0.0044188112951815,-1652.7628173828125,297.1065979003906,0.5191351175308228,0.050000000745058,0.2301534563302993,291.16070556640625,291.1499938964844,259.755126953125,258.5376281738281,279.11944580078125,294.2442626953125,291.1600952148437,1.0,0.2363424897193908,0.7746812105178833,0.7746812105178833,1.0,1.0,-1.1158889532089231,0.4710013568401336,0.6448876261711121,0.1984288543462753,0.0,0.0,0.6437057256698608,36.97089767456055,40.0,3.591420412063598,-13529.8369140625,149.04403686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6258544921875,308.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.376953125,18000.0,0.0,0.0,0.3101975619792938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266314029693604,0.726638674736023,-7.285830633918522e-06,0.0,0.0003148110990878,0.0,0.0,61.92522430419922,0.0,0.0,0.0,0.4550408720970154,4.0,0.0,1.0
491640,293.1235656738281,297.1499938964844,293.1499938964844,0.1110962256789207,-2493.383544921875,304.14764404296875,0.8049282431602478,0.1757715046405792,0.1588397324085235,293.0106201171875,297.1499938964844,293.1499938964844,0.0046412763185799,-364.5667114257813,297.3667297363281,0.5191351175308228,0.050000000745058,0.0485190451145172,293.1388854980469,297.1499938964844,293.1499938964844,0.1661787927150726,-2677.41650390625,304.1485900878906,0.8941248059272766,0.2431799173355102,0.1705512553453445,293.0970458984375,297.1499938964844,293.1499938964844,0.2529909312725067,-5057.35888671875,304.1646423339844,0.9990000128746032,0.4126891195774078,0.3217594027519226,293.244140625,297.1499938964844,293.1499938964844,0.0044188112951815,-1652.7628173828125,297.1065979003906,0.5191351175308228,0.050000000745058,0.2301534563302993,291.16070556640625,291.1499938964844,259.755126953125,258.5376281738281,279.11944580078125,294.2442626953125,291.1600952148437,1.0,0.2363424897193908,0.7746812105178833,0.7746812105178833,1.0,1.0,-1.1158889532089231,0.4710013568401336,0.6448876261711121,0.1984288543462753,0.0,0.0,0.6437057256698608,36.97089767456055,40.0,3.591420412063598,-13529.8369140625,149.04403686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6258544921875,308.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.376953125,18000.0,0.0,0.0,0.3101975619792938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266314029693604,0.726638674736023,-7.285830633918522e-06,0.0,0.0003148110990878,0.0,0.0,61.92522430419922,0.0,0.0,0.0,0.4550408720970154,4.0,0.0,1.0
491700,293.12310791015625,297.1499938964844,293.1499938964844,0.111463077366352,-2500.10009765625,304.1473999023437,0.8048685193061829,0.1761924922466278,0.1592211276292801,293.00714111328125,297.1499938964844,293.1499938964844,0.0046700164675712,-366.6855163574219,297.398193359375,0.5186289548873901,0.050000000745058,0.0485247634351253,293.13751220703125,297.1499938964844,293.1499938964844,0.1665727496147155,-2682.6083984375,304.14813232421875,0.893832266330719,0.243595153093338,0.1708350330591201,293.0922241210937,297.1499938964844,293.1499938964844,0.2537387013435364,-5070.59228515625,304.1606140136719,0.9990000128746032,0.4143066704273224,0.3226020038127899,293.2431335449219,297.1499938964844,293.1499938964844,0.0044090165756642,-1649.608154296875,297.0909118652344,0.5186289548873901,0.050000000745058,0.2301805913448333,291.1568908691406,291.1499938964844,259.7084045410156,258.49835205078125,279.0983581542969,294.2432556152344,291.15582275390625,1.0,0.2368395179510116,0.7745897769927979,0.7745897769927979,1.0,1.0,-1.1177374124526978,0.4718106389045715,0.645926833152771,0.1988443881273269,0.0,0.0,0.6436140537261963,37.13993453979492,40.0,-4.871422290802002,-13560.6416015625,149.87435913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6630554199219,308.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.328125,18000.0,0.0,0.0,0.3108363747596741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.725536584854126,0.7255438566207886,-7.272773018485168e-06,0.0,0.0003154593869112,0.0,0.0,61.70414352416992,0.0,0.0,0.0,0.4545777142047882,4.0,0.0,1.0
491760,293.1227111816406,297.1499938964844,293.1499938964844,0.1118556335568428,-2507.3056640625,304.14715576171875,0.8042591214179993,0.1766156703233719,0.1596095561981201,293.00360107421875,297.1499938964844,293.1499938964844,0.0047004087828099,-368.9454040527344,297.429443359375,0.5177329182624817,0.050000000745058,0.0485350117087364,293.1360778808594,297.1499938964844,293.1499938964844,0.1670220047235489,-2688.535888671875,304.14764404296875,0.892952561378479,0.2440341114997863,0.171140044927597,293.0894470214844,297.1499938964844,293.1499938964844,0.2551681101322174,-5094.7919921875,304.15606689453125,0.9990000128746032,0.4155914187431335,0.3241060376167297,293.2421569824219,297.1499938964844,293.1499938964844,0.0044001815840601,-1646.90625,297.07421875,0.5177329182624817,0.050000000745058,0.2302291989326477,291.1510925292969,291.1499938964844,259.66180419921875,258.4591369628906,279.0770263671875,294.2422790527344,291.149658203125,1.0,0.2376149594783783,0.7744450569152832,0.7744450569152832,1.0,1.0,-1.1204450130462646,0.4729903042316437,0.6474547386169434,0.1994670778512954,0.0,0.0,0.6441141366958618,37.43532180786133,43.0,-11.605743408203123,-13602.646484375,151.18588256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6983947753906,308.2180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.173828125,18000.0,0.0,0.0,0.3114209175109863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255513072013855,0.7255585789680481,-7.268345143529586e-06,0.0,0.0003160526393912,0.0,0.0,61.67683410644531,0.0,0.0,0.0,0.4545556902885437,4.0,0.0,1.0
491820,293.1219482421875,297.1499938964844,293.1499938964844,0.1126918643712997,-2522.672607421875,304.146728515625,0.801629900932312,0.1774625331163406,0.1604003012180328,292.9963684082031,297.1499938964844,293.1499938964844,0.0047655240632593,-373.8121032714844,297.4923400878906,0.5149722695350647,0.050000000745058,0.0485675930976867,293.1332092285156,297.1499938964844,293.1499938964844,0.1680430620908737,-2701.994140625,304.146728515625,0.8896968364715576,0.2449685782194137,0.1718021482229232,293.0896301269531,297.1499938964844,293.1499938964844,0.2598115503787994,-5171.5625,304.14630126953125,0.9990000128746032,0.4171009659767151,0.3288420140743255,293.2403564453125,297.1499938964844,293.1499938964844,0.004384471103549,-1642.4073486328125,297.0388488769531,0.5149722695350647,0.050000000745058,0.2303837537765503,291.1356811523437,291.1499938964844,259.5692138671875,258.3810729980469,279.03369140625,294.2404479980469,291.1338195800781,1.0,0.2398940026760101,0.7741556167602539,0.7741556167602539,1.0,1.0,-1.1280969381332395,0.4763309955596924,0.6517659425735474,0.201267808675766,0.0,0.0,0.647011935710907,38.36290740966797,46.0,-20.457141876220703,-13716.9951171875,155.1002655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535400390625,308.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.025390625,18000.0,0.0,0.0,0.3125569224357605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294219136238098,0.7294291853904724,-7.291427664313232e-06,0.0,0.0003172055585309,0.0,0.0,62.30771255493164,0.0,0.0,0.0,0.4560606479644775,4.0,0.0,1.0
491880,293.1219482421875,297.1499938964844,293.1499938964844,0.1126918643712997,-2522.672607421875,304.146728515625,0.801629900932312,0.1774625331163406,0.1604003012180328,292.9963684082031,297.1499938964844,293.1499938964844,0.0047655240632593,-373.8121032714844,297.4923400878906,0.5149722695350647,0.050000000745058,0.0485675930976867,293.1332092285156,297.1499938964844,293.1499938964844,0.1680430620908737,-2701.994140625,304.146728515625,0.8896968364715576,0.2449685782194137,0.1718021482229232,293.0896301269531,297.1499938964844,293.1499938964844,0.2598115503787994,-5171.5625,304.14630126953125,0.9990000128746032,0.4171009659767151,0.3288420140743255,293.2403564453125,297.1499938964844,293.1499938964844,0.004384471103549,-1642.4073486328125,297.0388488769531,0.5149722695350647,0.050000000745058,0.2303837537765503,291.1356811523437,291.1499938964844,259.5692138671875,258.3810729980469,279.03369140625,294.2404479980469,291.1338195800781,1.0,0.2398940026760101,0.7741556167602539,0.7741556167602539,1.0,1.0,-1.1280969381332395,0.4763309955596924,0.6517659425735474,0.201267808675766,0.0,0.0,0.647011935710907,38.36290740966797,46.0,-20.457141876220703,-13716.9951171875,155.1002655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535400390625,308.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.025390625,18000.0,0.0,0.0,0.3125569224357605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294219136238098,0.7294291853904724,-7.291427664313232e-06,0.0,0.0003172055585309,0.0,0.0,62.30771255493164,0.0,0.0,0.0,0.4560606479644775,4.0,0.0,1.0
491940,293.1213073730469,297.1499938964844,293.1499938964844,0.1135658025741577,-2538.72119140625,304.1463623046875,0.7974898815155029,0.1783014237880706,0.1611994802951812,292.9890441894531,297.1499938964844,293.1499938964844,0.0048355022445321,-379.04052734375,297.5567321777344,0.5112385153770447,0.050000000745058,0.0486142598092556,293.13043212890625,297.1499938964844,293.1499938964844,0.1691750288009643,-2716.86962890625,304.1459350585937,0.8848613500595093,0.2459576725959777,0.1725169271230697,293.09698486328125,297.1499938964844,293.1499938964844,0.2664704620838165,-5279.7978515625,304.1364440917969,0.9990000128746032,0.4171504378318786,0.3355084657669067,293.2388916015625,297.1499938964844,293.1499938964844,0.0043703215196728,-1638.606689453125,297.0015869140625,0.5112385153770447,0.050000000745058,0.2306051105260849,291.1175537109375,291.1499938964844,259.4778747558594,258.3038024902344,278.9897155761719,294.2389831542969,291.11553955078125,1.0,0.2429894357919693,0.7738661170005798,0.7738661170005798,1.0,1.0,-1.13823664188385,0.4807678163051605,0.657468855381012,0.2036891728639602,0.0,0.0,0.6525338888168335,39.68203353881836,49.0,-24.75105667114257,-13865.74609375,160.53335571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77618408203125,308.29034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.947265625,18000.0,0.0,0.0,0.3138598203659057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388399839401245,0.7388473749160767,-7.362943506450392e-06,0.0,0.0003185278037562,0.0,0.0,63.96231842041016,0.0,0.0,0.0,0.459837406873703,4.0,0.0,1.0
492000,293.1213073730469,297.1499938964844,293.1499938964844,0.1135658025741577,-2538.72119140625,304.1463623046875,0.7974898815155029,0.1783014237880706,0.1611994802951812,292.9890441894531,297.1499938964844,293.1499938964844,0.0048355022445321,-379.04052734375,297.5567321777344,0.5112385153770447,0.050000000745058,0.0486142598092556,293.13043212890625,297.1499938964844,293.1499938964844,0.1691750288009643,-2716.86962890625,304.1459350585937,0.8848613500595093,0.2459576725959777,0.1725169271230697,293.09698486328125,297.1499938964844,293.1499938964844,0.2664704620838165,-5279.7978515625,304.1364440917969,0.9990000128746032,0.4171504378318786,0.3355084657669067,293.2388916015625,297.1499938964844,293.1499938964844,0.0043703215196728,-1638.606689453125,297.0015869140625,0.5112385153770447,0.050000000745058,0.2306051105260849,291.1175537109375,291.1499938964844,259.4778747558594,258.3038024902344,278.9897155761719,294.2389831542969,291.11553955078125,1.0,0.2429894357919693,0.7738661170005798,0.7738661170005798,1.0,1.0,-1.13823664188385,0.4807678163051605,0.657468855381012,0.2036891728639602,0.0,0.0,0.6525338888168335,39.68203353881836,49.0,-24.75105667114257,-13865.74609375,160.53335571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77618408203125,308.29034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.947265625,18000.0,0.0,0.0,0.3138598203659057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388399839401245,0.7388473749160767,-7.362943506450392e-06,0.0,0.0003185278037562,0.0,0.0,63.96231842041016,0.0,0.0,0.0,0.459837406873703,4.0,0.0,1.0
492060,293.1208190917969,297.1499938964844,293.1499938964844,0.114450953900814,-2554.94140625,304.1460876464844,0.7922466993331909,0.1791249811649322,0.161997765302658,292.9818420410156,297.1499938964844,293.1499938964844,0.0049095759168267,-384.5446166992188,297.6232604980469,0.5068740844726562,0.050000000745058,0.0486729703843593,293.1278076171875,297.1499938964844,293.1499938964844,0.1703706681728363,-2732.52099609375,304.1452941894531,0.8789050579071045,0.2469814419746399,0.1732679903507232,293.1106872558594,297.1499938964844,293.1499938964844,0.2747668623924255,-5412.89453125,304.1271667480469,0.9990000128746032,0.415728360414505,0.3437122404575348,293.2378845214844,297.1499938964844,293.1499938964844,0.0043568382970988,-1635.0753173828125,296.9631042480469,0.5068740844726562,0.050000000745058,0.2308836281299591,291.0986633300781,291.1499938964844,259.38836669921875,258.2278747558594,278.9460144042969,294.2379455566406,291.0967102050781,1.0,0.2467398643493652,0.7734617590904236,0.7734617590904236,1.0,1.0,-1.150347352027893,0.4860638976097107,0.6642835140228271,0.206590786576271,0.0,0.0,0.6606382131576538,41.33487319946289,52.0,-26.041488647460938,-14041.8125,167.28578186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7585144042969,308.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17842.8515625,18000.0,0.0,0.0,0.3155550062656402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539380788803101,0.7539455890655518,-7.486894446628867e-06,0.0,0.000320248218486,0.0,0.0,66.7337646484375,0.0,0.0,0.0,0.4659894108772278,4.0,0.0,1.0
492120,293.1208190917969,297.1499938964844,293.1499938964844,0.114450953900814,-2554.94140625,304.1460876464844,0.7922466993331909,0.1791249811649322,0.161997765302658,292.9818420410156,297.1499938964844,293.1499938964844,0.0049095759168267,-384.5446166992188,297.6232604980469,0.5068740844726562,0.050000000745058,0.0486729703843593,293.1278076171875,297.1499938964844,293.1499938964844,0.1703706681728363,-2732.52099609375,304.1452941894531,0.8789050579071045,0.2469814419746399,0.1732679903507232,293.1106872558594,297.1499938964844,293.1499938964844,0.2747668623924255,-5412.89453125,304.1271667480469,0.9990000128746032,0.415728360414505,0.3437122404575348,293.2378845214844,297.1499938964844,293.1499938964844,0.0043568382970988,-1635.0753173828125,296.9631042480469,0.5068740844726562,0.050000000745058,0.2308836281299591,291.0986633300781,291.1499938964844,259.38836669921875,258.2278747558594,278.9460144042969,294.2379455566406,291.0967102050781,1.0,0.2467398643493652,0.7734617590904236,0.7734617590904236,1.0,1.0,-1.150347352027893,0.4860638976097107,0.6642835140228271,0.206590786576271,0.0,0.0,0.6606382131576538,41.33487319946289,52.0,-26.041488647460938,-14041.8125,167.28578186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7585144042969,308.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17842.8515625,18000.0,0.0,0.0,0.3155550062656402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539380788803101,0.7539455890655518,-7.486894446628867e-06,0.0,0.000320248218486,0.0,0.0,66.7337646484375,0.0,0.0,0.0,0.4659894108772278,4.0,0.0,1.0
492180,293.1205139160156,297.1499938964844,293.1499938964844,0.115331158041954,-2571.027587890625,304.1459350585937,0.7862604260444641,0.1799287945032119,0.1627889424562454,292.974853515625,297.1499938964844,293.1499938964844,0.0049870968796312,-390.2584533691406,297.692138671875,0.5021561980247498,0.050000000745058,0.0487420111894607,293.1254577636719,297.1499938964844,293.1499938964844,0.1715988665819168,-2748.53369140625,304.14483642578125,0.8722304105758667,0.2480251789093017,0.1740428954362869,293.1298828125,297.1499938964844,293.1499938964844,0.2843804657459259,-5565.29345703125,304.1187744140625,0.9990000128746032,0.4128417372703552,0.3531144559383392,293.2373046875,297.1499938964844,293.1499938964844,0.0043435017578303,-1631.566162109375,296.9238586425781,0.5021561980247498,0.050000000745058,0.2312111109495163,291.08013916015625,291.1499938964844,259.3011779785156,258.1536865234375,278.902587890625,294.2373352050781,291.0782775878906,1.0,0.2510065734386444,0.7730574011802673,0.7730574011802673,1.0,1.0,-1.1639879941940308,0.4920424818992615,0.6719455122947693,0.2098785042762756,0.0,0.0,0.6711932420730591,43.27240753173828,40.0,-25.710105895996094,-14239.166015625,175.19198608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6991271972656,308.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17785.8125,18000.0,0.0,0.0,0.3178224861621856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7745725512504578,0.7745802402496338,-7.665520570299122e-06,0.0,0.0003225494292564,0.0,0.0,70.70183563232422,0.0,0.0,0.0,0.4745208621025085,4.0,0.0,1.0
492240,293.1205139160156,297.1499938964844,293.1499938964844,0.115331158041954,-2571.027587890625,304.1459350585937,0.7862604260444641,0.1799287945032119,0.1627889424562454,292.974853515625,297.1499938964844,293.1499938964844,0.0049870968796312,-390.2584533691406,297.692138671875,0.5021561980247498,0.050000000745058,0.0487420111894607,293.1254577636719,297.1499938964844,293.1499938964844,0.1715988665819168,-2748.53369140625,304.14483642578125,0.8722304105758667,0.2480251789093017,0.1740428954362869,293.1298828125,297.1499938964844,293.1499938964844,0.2843804657459259,-5565.29345703125,304.1187744140625,0.9990000128746032,0.4128417372703552,0.3531144559383392,293.2373046875,297.1499938964844,293.1499938964844,0.0043435017578303,-1631.566162109375,296.9238586425781,0.5021561980247498,0.050000000745058,0.2312111109495163,291.08013916015625,291.1499938964844,259.3011779785156,258.1536865234375,278.902587890625,294.2373352050781,291.0782775878906,1.0,0.2510065734386444,0.7730574011802673,0.7730574011802673,1.0,1.0,-1.1639879941940308,0.4920424818992615,0.6719455122947693,0.2098785042762756,0.0,0.0,0.6711932420730591,43.27240753173828,40.0,-25.710105895996094,-14239.166015625,175.19198608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6991271972656,308.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17785.8125,18000.0,0.0,0.0,0.3178224861621856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7745725512504578,0.7745802402496338,-7.665520570299122e-06,0.0,0.0003225494292564,0.0,0.0,70.70183563232422,0.0,0.0,0.0,0.4745208621025085,4.0,0.0,1.0
492300,293.1203308105469,297.1499938964844,293.1499938964844,0.1157198771834373,-2578.080078125,304.1459655761719,0.7866254448890686,0.1803386062383651,0.163152664899826,292.97137451171875,297.1499938964844,293.1499938964844,0.0050234701484441,-392.8886413574219,297.728515625,0.5020054578781128,0.050000000745058,0.0487442947924137,293.124267578125,297.1499938964844,293.1499938964844,0.1721591055393219,-2755.7783203125,304.1447448730469,0.872599720954895,0.248566523194313,0.1744145601987838,293.1393737792969,297.1499938964844,293.1499938964844,0.2851279079914093,-5575.11376953125,304.12322998046875,0.9990000128746032,0.4112275540828705,0.3534242510795593,293.23712158203125,297.1499938964844,293.1499938964844,0.0043339109979569,-1628.5966796875,296.9052124023437,0.5020054578781128,0.050000000745058,0.2312219589948654,291.07293701171875,291.1499938964844,259.25860595703125,258.11737060546875,278.88446044921875,294.2371520996094,291.07257080078125,1.0,0.2508895695209503,0.7728552222251892,0.7728552222251892,1.0,1.0,-1.1652649641036987,0.4925671815872192,0.6726977825164795,0.2102071344852447,0.0,0.0,0.6770843863487244,43.34950256347656,40.0,-16.977741241455078,-14300.4208984375,175.73277282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6575622558594,308.3113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17759.74609375,18000.0,0.0,0.0,0.3191810250282287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.786819338798523,0.7868270874023438,-7.775744052196387e-06,0.0,0.0003239281650166,0.0,0.0,73.15239715576172,0.0,0.0,0.0,0.4796316921710968,4.0,0.0,1.0
492360,293.1200866699219,297.1499938964844,293.1499938964844,0.1159768104553222,-2582.542724609375,304.146240234375,0.7895591855049133,0.1807598322629928,0.1635041534900665,292.9679260253906,297.1499938964844,293.1499938964844,0.005055321380496,-395.0086364746094,297.77117919921875,0.5035087466239929,0.050000000745058,0.0487215593457222,293.12310791015625,297.1499938964844,293.1499938964844,0.1725313663482666,-2760.400634765625,304.14501953125,0.8757903575897217,0.2491237968206405,0.1747807413339615,293.144287109375,297.1499938964844,293.1499938964844,0.2823633849620819,-5528.61328125,304.1331787109375,0.9990000128746032,0.4103972911834717,0.350360631942749,293.23687744140625,297.1499938964844,293.1499938964844,0.0043205101974308,-1623.5228271484375,296.8931579589844,0.5035087466239929,0.050000000745058,0.2311141043901443,291.0774841308594,291.1499938964844,259.2168273925781,258.0816955566406,278.8690490722656,294.2369079589844,291.079833984375,1.0,0.2495505511760711,0.7726168036460876,0.7726168036460876,1.0,1.0,-1.1622952222824097,0.4912244975566864,0.6710706949234009,0.2094426304101944,0.0,0.0,0.6815335154533386,42.73235702514648,28.0,4.691683769226074,-14327.814453125,173.60813903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.618896484375,308.32891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17765.298828125,18000.0,0.0,0.0,0.3205928206443786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7986521124839783,0.7986600399017334,-7.890923370723613e-06,0.0,0.0003253609756939,0.0,0.0,75.63064575195312,0.0,0.0,0.0,0.4845831394195556,4.0,0.0,1.0
492420,293.1195373535156,297.1499938964844,293.1499938964844,0.1161912679672241,-2585.62744140625,304.14715576171875,0.8017308712005615,0.1816331893205642,0.1641824543476104,292.961181640625,297.1499938964844,293.1499938964844,0.0051066549494862,-397.9445495605469,297.87176513671875,0.510712742805481,0.050000000745058,0.0486210063099861,293.12078857421875,297.1499938964844,293.1499938964844,0.1728415936231613,-2763.65185546875,304.14617919921875,0.8891952633857727,0.2502743601799011,0.1754995882511139,293.135986328125,297.1499938964844,293.1499938964844,0.268680602312088,-5305.19189453125,304.16180419921875,0.9990000128746032,0.4121665060520172,0.3364721834659576,293.2361755371094,297.1499938964844,293.1499938964844,0.004283292684704,-1608.0125732421875,296.8859558105469,0.510712742805481,0.050000000745058,0.2306371182203292,291.1153564453125,291.1499938964844,259.1358337402344,258.01239013671875,278.84442138671875,294.2362365722656,291.1208190917969,1.0,0.2436360716819763,0.7721399068832397,0.7721399068832397,1.0,1.0,-1.146613597869873,0.4842501878738403,0.6623634099960327,0.2054956555366516,0.0,0.0,0.6839326024055481,39.96815490722656,31.0,48.683048248291016,-14270.0947265625,163.5167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5787658691406,308.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.62109375,18000.0,0.0,0.0,0.3232209384441376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118870258331299,0.8118950724601746,-8.049154530453961e-06,0.0,0.0003280281671322,0.0,0.0,78.67711639404297,0.0,0.0,0.0,0.4903038144111633,4.0,0.0,1.0
492480,293.1195373535156,297.1499938964844,293.1499938964844,0.1161912679672241,-2585.62744140625,304.14715576171875,0.8017308712005615,0.1816331893205642,0.1641824543476104,292.961181640625,297.1499938964844,293.1499938964844,0.0051066549494862,-397.9445495605469,297.87176513671875,0.510712742805481,0.050000000745058,0.0486210063099861,293.12078857421875,297.1499938964844,293.1499938964844,0.1728415936231613,-2763.65185546875,304.14617919921875,0.8891952633857727,0.2502743601799011,0.1754995882511139,293.135986328125,297.1499938964844,293.1499938964844,0.268680602312088,-5305.19189453125,304.16180419921875,0.9990000128746032,0.4121665060520172,0.3364721834659576,293.2361755371094,297.1499938964844,293.1499938964844,0.004283292684704,-1608.0125732421875,296.8859558105469,0.510712742805481,0.050000000745058,0.2306371182203292,291.1153564453125,291.1499938964844,259.1358337402344,258.01239013671875,278.84442138671875,294.2362365722656,291.1208190917969,1.0,0.2436360716819763,0.7721399068832397,0.7721399068832397,1.0,1.0,-1.146613597869873,0.4842501878738403,0.6623634099960327,0.2054956555366516,0.0,0.0,0.6839326024055481,39.96815490722656,31.0,48.683048248291016,-14270.0947265625,163.5167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5787658691406,308.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.62109375,18000.0,0.0,0.0,0.3232209384441376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118870258331299,0.8118950724601746,-8.049154530453961e-06,0.0,0.0003280281671322,0.0,0.0,78.67711639404297,0.0,0.0,0.0,0.4903038144111633,4.0,0.0,1.0
492540,293.1189880371094,297.1499938964844,293.1499938964844,0.1163755729794502,-2588.1259765625,304.14776611328125,0.810727596282959,0.1825115084648132,0.1649095267057418,292.9547424316406,297.1499938964844,293.1499938964844,0.005159059073776,-400.8421630859375,297.9773864746094,0.5160514116287231,0.050000000745058,0.0485545843839645,293.1186828613281,297.1499938964844,293.1499938964844,0.1730910837650299,-2766.11328125,304.1470031738281,0.8993197083473206,0.2514378130435943,0.1762607842683792,293.1108093261719,297.1499938964844,293.1499938964844,0.2585707306861877,-5142.0478515625,304.1741943359375,0.9990000128746032,0.4176205694675445,0.3269714117050171,293.23492431640625,297.1499938964844,293.1499938964844,0.0042473590001463,-1592.6212158203125,296.88543701171875,0.5160514116287231,0.050000000745058,0.2303220331668853,291.16180419921875,291.1499938964844,259.0587463378906,257.9462280273437,278.8178100585937,294.23504638671875,291.1650695800781,1.0,0.2402101904153823,0.7716630697250366,0.7716630697250366,1.0,1.0,-1.1365320682525637,0.4797835648059845,0.6567485332489014,0.2028546780347824,0.0,0.0,0.6789901256561279,38.145050048828125,34.0,52.42241287231445,-14200.5615234375,157.0701446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.611083984375,308.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.7265625,18000.0,0.0,0.0,0.3251387774944305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.807619035243988,0.8076270818710327,-8.044971764320508e-06,0.0,0.0003299745148979,0.0,0.0,78.03009796142578,0.0,0.0,0.0,0.4887486398220062,4.0,0.0,1.0
492600,293.1189880371094,297.1499938964844,293.1499938964844,0.1163755729794502,-2588.1259765625,304.14776611328125,0.810727596282959,0.1825115084648132,0.1649095267057418,292.9547424316406,297.1499938964844,293.1499938964844,0.005159059073776,-400.8421630859375,297.9773864746094,0.5160514116287231,0.050000000745058,0.0485545843839645,293.1186828613281,297.1499938964844,293.1499938964844,0.1730910837650299,-2766.11328125,304.1470031738281,0.8993197083473206,0.2514378130435943,0.1762607842683792,293.1108093261719,297.1499938964844,293.1499938964844,0.2585707306861877,-5142.0478515625,304.1741943359375,0.9990000128746032,0.4176205694675445,0.3269714117050171,293.23492431640625,297.1499938964844,293.1499938964844,0.0042473590001463,-1592.6212158203125,296.88543701171875,0.5160514116287231,0.050000000745058,0.2303220331668853,291.16180419921875,291.1499938964844,259.0587463378906,257.9462280273437,278.8178100585937,294.23504638671875,291.1650695800781,1.0,0.2402101904153823,0.7716630697250366,0.7716630697250366,1.0,1.0,-1.1365320682525637,0.4797835648059845,0.6567485332489014,0.2028546780347824,0.0,0.0,0.6789901256561279,38.145050048828125,34.0,52.42241287231445,-14200.5615234375,157.0701446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.611083984375,308.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.7265625,18000.0,0.0,0.0,0.3251387774944305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.807619035243988,0.8076270818710327,-8.044971764320508e-06,0.0,0.0003299745148979,0.0,0.0,78.03009796142578,0.0,0.0,0.0,0.4887486398220062,4.0,0.0,1.0
492660,293.1184997558594,297.1499938964844,293.1499938964844,0.1168604716658592,-2596.527587890625,304.1476745605469,0.8156701922416687,0.1833974868059158,0.1656716167926788,292.9483337402344,297.1499938964844,293.1499938964844,0.0052240011282265,-404.98577880859375,298.0715026855469,0.5187792778015137,0.050000000745058,0.0485229603946208,293.11676025390625,297.1499938964844,293.1499938964844,0.1737896054983139,-2774.819580078125,304.1468200683594,0.9051696062088012,0.2526252865791321,0.1770594120025634,293.0867919921875,297.1499938964844,293.1499938964844,0.2535382509231567,-5062.453125,304.1742858886719,0.9990000128746032,0.423486590385437,0.3223506808280945,293.2330627441406,297.1499938964844,293.1499938964844,0.0042212763801217,-1582.3677978515625,296.8717346191406,0.5187792778015137,0.050000000745058,0.2301720231771469,291.1805725097656,291.1499938964844,258.986083984375,257.8836669921875,278.78863525390625,294.2331848144531,291.18145751953125,1.0,0.2386364638805389,0.7706829309463501,0.7706829309463501,1.0,1.0,-1.1326391696929932,0.4780437350273132,0.6545953750610352,0.2018000781536102,0.0,0.0,0.6734231114387512,37.28977966308594,37.0,27.265899658203125,-14164.43359375,154.31654357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69366455078125,308.4430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18114.044921875,18000.0,0.0,0.0,0.3263148069381714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962270379066467,0.7962349653244019,-7.946305231598672e-06,0.0,0.0003311680629849,0.0,0.0,75.68883514404297,0.0,0.0,0.0,0.4840669333934784,4.0,0.0,1.0
492720,293.1184997558594,297.1499938964844,293.1499938964844,0.1168604716658592,-2596.527587890625,304.1476745605469,0.8156701922416687,0.1833974868059158,0.1656716167926788,292.9483337402344,297.1499938964844,293.1499938964844,0.0052240011282265,-404.98577880859375,298.0715026855469,0.5187792778015137,0.050000000745058,0.0485229603946208,293.11676025390625,297.1499938964844,293.1499938964844,0.1737896054983139,-2774.819580078125,304.1468200683594,0.9051696062088012,0.2526252865791321,0.1770594120025634,293.0867919921875,297.1499938964844,293.1499938964844,0.2535382509231567,-5062.453125,304.1742858886719,0.9990000128746032,0.423486590385437,0.3223506808280945,293.2330627441406,297.1499938964844,293.1499938964844,0.0042212763801217,-1582.3677978515625,296.8717346191406,0.5187792778015137,0.050000000745058,0.2301720231771469,291.1805725097656,291.1499938964844,258.986083984375,257.8836669921875,278.78863525390625,294.2331848144531,291.18145751953125,1.0,0.2386364638805389,0.7706829309463501,0.7706829309463501,1.0,1.0,-1.1326391696929932,0.4780437350273132,0.6545953750610352,0.2018000781536102,0.0,0.0,0.6734231114387512,37.28977966308594,37.0,27.265899658203125,-14164.43359375,154.31654357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69366455078125,308.4430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18114.044921875,18000.0,0.0,0.0,0.3263148069381714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962270379066467,0.7962349653244019,-7.946305231598672e-06,0.0,0.0003311680629849,0.0,0.0,75.68883514404297,0.0,0.0,0.0,0.4840669333934784,4.0,0.0,1.0
492780,293.1180419921875,297.1499938964844,293.1499938964844,0.11737821996212,-2605.50830078125,304.1476135253906,0.8176679015159607,0.1842899769544601,0.1664656400680542,292.94195556640625,297.1499938964844,293.1499938964844,0.0052959257736802,-409.5785217285156,298.16650390625,0.5193477869033813,0.050000000745058,0.0485165454447269,293.11492919921875,297.1499938964844,293.1499938964844,0.1745422184467315,-2784.202880859375,304.1466369628906,0.9076539278030396,0.2538378238677978,0.177895650267601,293.0694885253906,297.1499938964844,293.1499938964844,0.2519428133964538,-5038.779296875,304.16876220703125,0.9990000128746032,0.4286126494407654,0.3214061260223388,293.2308654785156,297.1499938964844,293.1499938964844,0.0042007029987871,-1574.099365234375,296.8583068847656,0.5193477869033813,0.050000000745058,0.230141595005989,291.1969909667969,291.1499938964844,258.9183349609375,257.8251647949219,278.8626708984375,294.23101806640625,291.1995849609375,1.0,0.2385956048965454,0.7455057501792908,0.7455057501792908,1.0,1.0,-1.1334162950515747,0.4747862517833709,0.6586300134658813,0.1983448415994644,0.0,0.0,0.6663368940353394,37.13638687133789,40.0,29.051084518432617,-14120.650390625,154.24331665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,308.4981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18145.875,18000.0,0.0,0.0,0.326795369386673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830474972724915,0.7830553650856018,-7.827110493963119e-06,0.0,0.0003316557558719,0.0,0.0,72.99787902832031,0.0,0.0,0.0,0.4785102903842926,4.0,0.0,1.0
492840,293.1180419921875,297.1499938964844,293.1499938964844,0.11737821996212,-2605.50830078125,304.1476135253906,0.8176679015159607,0.1842899769544601,0.1664656400680542,292.94195556640625,297.1499938964844,293.1499938964844,0.0052959257736802,-409.5785217285156,298.16650390625,0.5193477869033813,0.050000000745058,0.0485165454447269,293.11492919921875,297.1499938964844,293.1499938964844,0.1745422184467315,-2784.202880859375,304.1466369628906,0.9076539278030396,0.2538378238677978,0.177895650267601,293.0694885253906,297.1499938964844,293.1499938964844,0.2519428133964538,-5038.779296875,304.16876220703125,0.9990000128746032,0.4286126494407654,0.3214061260223388,293.2308654785156,297.1499938964844,293.1499938964844,0.0042007029987871,-1574.099365234375,296.8583068847656,0.5193477869033813,0.050000000745058,0.230141595005989,291.1969909667969,291.1499938964844,258.9183349609375,257.8251647949219,278.8626708984375,294.23101806640625,291.1995849609375,1.0,0.2385956048965454,0.7455057501792908,0.7455057501792908,1.0,1.0,-1.1334162950515747,0.4747862517833709,0.6586300134658813,0.1983448415994644,0.0,0.0,0.6663368940353394,37.13638687133789,40.0,29.051084518432617,-14120.650390625,154.24331665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,308.4981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18145.875,18000.0,0.0,0.0,0.326795369386673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830474972724915,0.7830553650856018,-7.827110493963119e-06,0.0,0.0003316557558719,0.0,0.0,72.99787902832031,0.0,0.0,0.0,0.4785102903842926,4.0,0.0,1.0
492900,293.1178283691406,297.1499938964844,293.1499938964844,0.1176335662603378,-2609.920166015625,304.1475830078125,0.8177300691604614,0.1847331672906875,0.1668689548969268,292.93878173828125,297.1499938964844,293.1499938964844,0.0053327912464737,-411.9093322753906,298.2154235839844,0.5189253091812134,0.050000000745058,0.0485212951898574,293.11407470703125,297.1499938964844,293.1499938964844,0.1749166399240493,-2788.8564453125,304.1465759277344,0.9077271223068236,0.2544477581977844,0.1783233731985092,293.06396484375,297.1499938964844,293.1499938964844,0.2522353529930115,-5044.56396484375,304.1648254394531,0.9990000128746032,0.4307206571102142,0.3221072852611542,293.22979736328125,297.1499938964844,293.1499938964844,0.0041902232915163,-1569.853515625,296.852783203125,0.5189253091812134,0.050000000745058,0.2301641404628753,291.2068786621094,291.1499938964844,258.886474609375,257.7975769042969,278.8982849121094,294.2299194335937,291.2083740234375,1.0,0.2390613853931427,0.7356061339378357,0.7356061339378357,1.0,1.0,-1.1352874040603638,0.4739416241645813,0.6613457798957825,0.1971179991960525,0.0,0.0,0.6615313291549683,37.28156280517578,40.0,24.68785858154297,-14099.4287109375,155.05343627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8708190917969,308.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18180.919921875,18000.0,0.0,0.0,0.3267745971679687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.773551344871521,0.773559033870697,-7.74527416069759e-06,0.0,0.0003316346555948,0.0,0.0,71.12339782714844,0.0,0.0,0.0,0.4745965301990509,4.0,0.0,1.0
492960,293.11767578125,297.1499938964844,293.1499938964844,0.1179473251104354,-2615.474853515625,304.1474609375,0.817247748374939,0.1851724088191986,0.1672737300395965,292.9356689453125,297.1499938964844,293.1499938964844,0.0053719351999461,-414.46966552734375,298.26220703125,0.5180971026420593,0.050000000745058,0.0485307127237319,293.11328125,297.1499938964844,293.1499938964844,0.1753820031881332,-2794.762939453125,304.1463623046875,0.9071128368377686,0.2550584077835083,0.1787553876638412,293.060546875,297.1499938964844,293.1499938964844,0.2533056139945984,-5062.9765625,304.1601867675781,0.9990000128746032,0.4324821531772613,0.323492020368576,293.2287902832031,297.1499938964844,293.1499938964844,0.0041811419650912,-1566.4345703125,296.8441467285156,0.5180971026420593,0.050000000745058,0.2302087992429733,291.2111511230469,291.1499938964844,258.8560791015625,257.77117919921875,278.9306640625,294.2289123535156,291.2114562988281,1.0,0.2398098409175872,0.7270865440368652,0.7270865440368652,1.0,1.0,-1.1380181312561035,0.4735807776451111,0.6644373536109924,0.1962104141712188,0.0,0.0,0.6569968461990356,37.556758880615234,43.0,15.045297622680664,-14082.7890625,156.36158752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93829345703125,308.5316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18195.509765625,18000.0,0.0,0.0,0.3265905976295471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7634316086769104,0.7634392976760864,-7.654122782696504e-06,0.0,0.0003314479254186,0.0,0.0,69.13081359863281,0.0,0.0,0.0,0.4704354703426361,4.0,0.0,1.0
493020,293.1174621582031,297.1499938964844,293.1499938964844,0.1187159940600395,-2629.32763671875,304.1470031738281,0.8148713111877441,0.1860342919826507,0.1680817455053329,292.92950439453125,297.1499938964844,293.1499938964844,0.0054574059322476,-420.2501525878906,298.3506164550781,0.5154291987419128,0.050000000745058,0.0485619753599166,293.11187744140625,297.1499938964844,293.1499938964844,0.1765380203723907,-2809.647705078125,304.1456298828125,0.9041789174079896,0.2562771439552307,0.1796280443668365,293.0598449707031,297.1499938964844,293.1499938964844,0.2574925124645233,-5132.68359375,304.1497802734375,0.9990000128746032,0.434908926486969,0.3280464112758636,293.2269897460937,297.1499938964844,293.1499938964844,0.004166692495346,-1561.7152099609375,296.81866455078125,0.5154291987419128,0.050000000745058,0.2303570955991745,291.2055358886719,291.1499938964844,258.7997741699219,257.7221984863281,278.985107421875,294.22711181640625,291.20416259765625,1.0,0.2420455813407898,0.7134340405464172,0.7134340405464172,1.0,1.0,-1.145716428756714,0.4741823673248291,0.6715341210365295,0.1952895224094391,0.0,0.0,0.6498004198074341,38.4531135559082,46.0,-6.544180393218994,-14077.1572265625,160.31231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714111328125,308.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.333984375,18000.0,0.0,0.0,0.325836181640625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455019354820251,0.7455093860626221,-7.483913577743806e-06,0.0,0.0003306823200546,0.0,0.0,65.62432098388672,0.0,0.0,0.0,0.4630171060562134,4.0,0.0,1.0
493080,293.1174621582031,297.1499938964844,293.1499938964844,0.1187159940600395,-2629.32763671875,304.1470031738281,0.8148713111877441,0.1860342919826507,0.1680817455053329,292.92950439453125,297.1499938964844,293.1499938964844,0.0054574059322476,-420.2501525878906,298.3506164550781,0.5154291987419128,0.050000000745058,0.0485619753599166,293.11187744140625,297.1499938964844,293.1499938964844,0.1765380203723907,-2809.647705078125,304.1456298828125,0.9041789174079896,0.2562771439552307,0.1796280443668365,293.0598449707031,297.1499938964844,293.1499938964844,0.2574925124645233,-5132.68359375,304.1497802734375,0.9990000128746032,0.434908926486969,0.3280464112758636,293.2269897460937,297.1499938964844,293.1499938964844,0.004166692495346,-1561.7152099609375,296.81866455078125,0.5154291987419128,0.050000000745058,0.2303570955991745,291.2055358886719,291.1499938964844,258.7997741699219,257.7221984863281,278.985107421875,294.22711181640625,291.20416259765625,1.0,0.2420455813407898,0.7134340405464172,0.7134340405464172,1.0,1.0,-1.145716428756714,0.4741823673248291,0.6715341210365295,0.1952895224094391,0.0,0.0,0.6498004198074341,38.4531135559082,46.0,-6.544180393218994,-14077.1572265625,160.31231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714111328125,308.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.333984375,18000.0,0.0,0.0,0.325836181640625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455019354820251,0.7455093860626221,-7.483913577743806e-06,0.0,0.0003306823200546,0.0,0.0,65.62432098388672,0.0,0.0,0.0,0.4630171060562134,4.0,0.0,1.0
