time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500100,293.10870361328125,297.1499938964844,293.1499938964844,0.1676019430160522,-3467.720458984375,304.1449279785156,0.828374445438385,0.2433832436800003,0.2200221419334411,292.9037780761719,297.1499938964844,293.1499938964844,0.0923497304320335,-2265.80859375,304.1318359375,0.709274172782898,0.1511474102735519,0.1439064443111419,293.0959167480469,297.1499938964844,293.1499938964844,0.2519769072532654,-3729.565185546875,304.1428527832031,0.9244314432144164,0.3376472294330597,0.2366736680269241,293.0888366699219,297.1499938964844,293.1499938964844,0.3404991626739502,-6411.71533203125,304.1241149902344,0.9990000128746032,0.4904610514640808,0.4074698686599731,293.07769775390625,297.1499938964844,293.1499938964844,0.0047066854313015,-1755.9127197265625,297.3299255371094,0.4781022667884826,0.050000000745058,0.2332692295312881,291.10528564453125,291.1499938964844,256.0635681152344,255.21490478515625,279.13018798828125,294.0780639648437,291.1039733886719,1.0,0.3085728585720062,0.5755187273025513,0.5755187273025513,1.0,1.0,-1.4898216724395752,0.5617403984069824,0.9280813336372375,0.2110881060361862,0.0,0.0,0.8334999680519104,59.4113883972168,70.0,-20.8325252532959,-17932.646484375,338.3887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3687744140625,308.56512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.28125,18000.0,0.0,0.0,0.4090058505535126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.126822829246521,1.126834511756897,-1.175222951133037e-05,0.0,0.0004150889581069,0.0,0.0,172.01365661621094,0.0,0.0,0.0,0.6320780515670776,4.0,0.0,1.0
500160,293.1087951660156,297.1499938964844,293.1499938964844,0.168191522359848,-3477.625732421875,304.144775390625,0.8261292576789856,0.243888184428215,0.2205127775669098,292.90997314453125,297.1499938964844,293.1499938964844,0.0939141288399696,-2296.605712890625,304.1322937011719,0.7097307443618774,0.1530445367097854,0.1457644551992416,293.0960388183594,297.1499938964844,293.1499938964844,0.2528190016746521,-3739.593505859375,304.1426086425781,0.9212403297424316,0.3383083641529083,0.2371632307767868,293.0987854003906,297.1499938964844,293.1499938964844,0.3452969491481781,-6484.5576171875,304.1201171875,0.9990000128746032,0.4892852306365967,0.4119626879692077,293.0774841308594,297.1499938964844,293.1499938964844,0.0047232508659362,-1762.1334228515625,297.3387145996094,0.4760948717594147,0.050000000745058,0.2334531396627426,291.096923828125,291.1499938964844,256.0399780273437,255.1931915283203,279.1302185058594,294.0790405273437,291.0955810546875,1.0,0.310921162366867,0.5745311379432678,0.5745311379432678,1.0,1.0,-1.4988431930541992,0.5648022294044495,0.934040904045105,0.2122635394334793,0.0,0.0,0.8378806114196777,60.556907653808594,73.0,-22.144262313842773,-18027.158203125,345.656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3700866699219,308.5696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17849.296875,18000.0,0.0,0.0,0.4105530977249145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1337382793426514,1.133750081062317,-1.1841961168101989e-05,0.0,0.0004166591970715,0.0,0.0,174.63534545898438,0.0,0.0,0.0,0.6353026628494263,4.0,0.0,1.0
500220,293.1090393066406,297.1499938964844,293.1499938964844,0.1693752110004425,-3497.48583984375,304.1445617675781,0.8214210867881775,0.2448861300945282,0.221488818526268,292.92205810546875,297.1499938964844,293.1499938964844,0.0969366803765297,-2356.017578125,304.1331481933594,0.7100741863250732,0.1566747575998306,0.149331659078598,293.0963134765625,297.1499938964844,293.1499938964844,0.2545121014118194,-3759.717041015625,304.14227294921875,0.9146546721458436,0.3396169543266296,0.2381371408700943,293.1222229003906,297.1499938964844,293.1499938964844,0.3555498123168945,-6638.93017578125,304.113037109375,0.9990000128746032,0.4858360886573791,0.4214509725570678,293.076904296875,297.1499938964844,293.1499938964844,0.0047577079385519,-1775.04443359375,297.356689453125,0.4716762900352478,0.050000000745058,0.2338481992483139,291.07977294921875,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,294.08349609375,291.0784606933594,1.0,0.3158046305179596,0.5726268887519836,0.5726268887519836,1.0,1.0,-1.5173311233520508,0.5711471438407898,0.946183979511261,0.2147445678710937,0.0,0.0,0.8483899235725403,63.0051383972168,61.0,-23.47165870666504,-18221.40234375,361.0522766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3554992675781,308.56988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.990234375,18000.0,0.0,0.0,0.4138414561748504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150496482849121,1.1505085229873655,-1.206439446832519e-05,0.0,0.0004199964751023,0.0,0.0,181.13629150390625,0.0,0.0,0.0,0.6431366801261902,4.0,0.0,1.0
500280,293.1090393066406,297.1499938964844,293.1499938964844,0.1693752110004425,-3497.48583984375,304.1445617675781,0.8214210867881775,0.2448861300945282,0.221488818526268,292.92205810546875,297.1499938964844,293.1499938964844,0.0969366803765297,-2356.017578125,304.1331481933594,0.7100741863250732,0.1566747575998306,0.149331659078598,293.0963134765625,297.1499938964844,293.1499938964844,0.2545121014118194,-3759.717041015625,304.14227294921875,0.9146546721458436,0.3396169543266296,0.2381371408700943,293.1222229003906,297.1499938964844,293.1499938964844,0.3555498123168945,-6638.93017578125,304.113037109375,0.9990000128746032,0.4858360886573791,0.4214509725570678,293.076904296875,297.1499938964844,293.1499938964844,0.0047577079385519,-1775.04443359375,297.356689453125,0.4716762900352478,0.050000000745058,0.2338481992483139,291.07977294921875,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,294.08349609375,291.0784606933594,1.0,0.3158046305179596,0.5726268887519836,0.5726268887519836,1.0,1.0,-1.5173311233520508,0.5711471438407898,0.946183979511261,0.2147445678710937,0.0,0.0,0.8483899235725403,63.0051383972168,61.0,-23.47165870666504,-18221.40234375,361.0522766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3554992675781,308.56988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.990234375,18000.0,0.0,0.0,0.4138414561748504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150496482849121,1.1505085229873655,-1.206439446832519e-05,0.0,0.0004199964751023,0.0,0.0,181.13629150390625,0.0,0.0,0.0,0.6431366801261902,4.0,0.0,1.0
500340,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.8241662979125977,0.0,0.2223813384771347,292.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168231010437012,0.0,0.1526321172714233,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.9183266162872314,0.0,0.2390422075986862,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.12921142578125,0.9990000128746032,0.0,0.4186448752880096,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3842468261719,0.4730127155780792,0.0,0.2337299585342407,291.0782165527344,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,294.0890808105469,291.0798034667969,0.0,0.0,0.5715348124504089,0.5715348124504089,1.0,1.0,-1.5199532508850098,0.5713446140289307,0.9486086368560792,0.214521586894989,0.0,0.0,0.0,62.42618560791016,60.0,2.20574164390564,-18303.6015625,360.8646240234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3375549316406,308.5960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17794.5859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1694533824920654,1.1694657802581787,-1.2329104720265605e-05,0.0,0.0,0.0,0.0,188.79537963867188,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.8241662979125977,0.0,0.2223813384771347,292.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168231010437012,0.0,0.1526321172714233,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.9183266162872314,0.0,0.2390422075986862,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.12921142578125,0.9990000128746032,0.0,0.4186448752880096,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3842468261719,0.4730127155780792,0.0,0.2337299585342407,291.0782165527344,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,294.0890808105469,291.0798034667969,0.0,0.0,0.5715348124504089,0.5715348124504089,1.0,1.0,-1.5199532508850098,0.5713446140289307,0.9486086368560792,0.214521586894989,0.0,0.0,0.0,62.42618560791016,60.0,2.20574164390564,-18303.6015625,360.8646240234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3375549316406,308.5960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17794.5859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1694533824920654,1.1694657802581787,-1.2329104720265605e-05,0.0,0.0,0.0,0.0,188.79537963867188,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6866760253906,0.0,0.0,0.0009110601386055,292.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4875793457031,0.0,0.0,0.0006618304178118,292.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2555847167969,0.0,0.0,0.0009510780218988,292.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.08172607421875,0.0,0.0,0.0017799305496737,292.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8406677246094,0.0,0.0,0.0013414090499281,291.1273803710937,294.1499938964844,255.910400390625,255.07302856445312,272.18701171875,278.1133728027344,291.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067760511301457,2.4768274542452683e-08,0.0067760264500975,-0.0582426637411117,0.0,0.0,0.0,-0.0455579571425914,60.0,-378.5208740234375,-0.0,-3.129404149149196e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.217245292326279e-18,-8.218258588576658e-18,1.0133090741003342e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6866760253906,0.0,0.0,0.0009110601386055,292.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4875793457031,0.0,0.0,0.0006618304178118,292.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2555847167969,0.0,0.0,0.0009510780218988,292.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.08172607421875,0.0,0.0,0.0017799305496737,292.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8406677246094,0.0,0.0,0.0013414090499281,291.1273803710937,294.1499938964844,255.910400390625,255.07302856445312,272.18701171875,278.1133728027344,291.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067760511301457,2.4768274542452683e-08,0.0067760264500975,-0.0582426637411117,0.0,0.0,0.0,-0.0455579571425914,60.0,-378.5208740234375,-0.0,-3.129404149149196e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.217245292326279e-18,-8.218258588576658e-18,1.0133090741003342e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6529846191406,0.0,0.0,0.0001310830120928,292.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.448486328125,0.0,0.0,0.0001291589287575,292.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2250061035156,0.0,0.0,0.0001091886879294,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0480041503906,0.0,0.0,0.0001625189033802,292.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8134460449219,0.0,0.0,0.0005590075161308,291.127685546875,294.1499938964844,255.8932037353516,255.0568389892578,271.7978515625,269.873046875,291.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013092892477288,2.2442055325200272e-08,0.001309266895987,-0.0575971081852912,0.0,0.0,0.0,-0.0167871303856372,60.0,-186.59580993652344,-0.0,-1.168708365639759e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.28551088865229e-20,1.364314382282171e-20,-7.880349867859071e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6415405273437,0.0,0.0,0.0001071430524461,292.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.431396484375,0.0,0.0,0.0001128163276007,292.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2166442871094,0.0,0.0,8.334192534675822e-05,291.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0407409667969,0.0,0.0,0.0001128550793509,292.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.794189453125,0.0,0.0,0.000535080267582,291.1278076171875,294.1499938964844,255.877670288086,255.04209899902344,271.6298217773437,264.7286071777344,291.09344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415422195568,2.2397518506522832e-08,0.0011415197513997,-0.05764751881361,0.0,0.0,0.0,-0.0159169863909482,60.0,-86.13671112060547,-0.0,-8.885228197641484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50428964493212e-21,6.869174378517434e-21,-2.3648845316369225e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.630859375,0.0,0.0,0.0001071284059435,292.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41510009765625,0.0,0.0,0.0001128114818129,291.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2089538574219,0.0,0.0,8.332188008353114e-05,291.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0343322753906,0.0,0.0,0.000112810434075,292.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7752990722656,0.0,0.0,0.0005351217696443,291.1279296875,294.1499938964844,255.86373901367188,255.02877807617188,271.46990966796875,261.6112670898437,291.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415232438594,2.241490726362372e-08,0.0011415007757022,-0.0576930306851863,0.0,0.0,0.0,-0.0159247554838657,60.0,-48.69116973876953,-0.0,-8.884420310550922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4999521973744016e-21,6.873507383210534e-21,-2.3735551858361325e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6202392578125,0.0,0.0,0.0001071353835868,292.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3988952636719,0.0,0.0,0.0001128183430409,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.20135498046875,0.0,0.0,8.33277081255801e-05,291.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0279541015625,0.0,0.0,0.0001128191288444,292.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7565612792969,0.0,0.0,0.0005351513973437,291.1280517578125,294.1499938964844,255.8513641357422,255.01681518554688,271.3114318847656,259.72332763671875,291.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.24218901223594e-08,0.0011415698099881,-0.0577112287282943,0.0,0.0,0.0,-0.0159282647073268,60.0,-35.12113571166992,-0.0,-8.885493940624657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001517223854366e-21,6.873306242612365e-21,-2.373154116330144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5992126464844,0.0,0.0,0.0001071219376171,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3668212890625,0.0,0.0,0.0001128041767515,291.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.186279296875,0.0,0.0,8.331726712640375e-05,291.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0153503417969,0.0,0.0,0.0001128050207626,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.71942138671875,0.0,0.0,0.000535084225703,291.12823486328125,294.1499938964844,255.83102416992188,254.99676513671875,270.9989929199219,257.8881530761719,291.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.480587005615234,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50015899252754e-21,6.873295741295994e-21,-2.373137152665238e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5992126464844,0.0,0.0,0.0001071219376171,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3668212890625,0.0,0.0,0.0001128041767515,291.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.186279296875,0.0,0.0,8.331726712640375e-05,291.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0153503417969,0.0,0.0,0.0001128050207626,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.71942138671875,0.0,0.0,0.000535084225703,291.12823486328125,294.1499938964844,255.83102416992188,254.99676513671875,270.9989929199219,257.8881530761719,291.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.480587005615234,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.50015899252754e-21,6.873295741295994e-21,-2.373137152665238e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5784912109375,0.0,0.0,0.0001070756043191,292.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3352355957031,0.0,0.0,0.0001127553841797,291.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17138671875,0.0,0.0,8.328122203238308e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0028991699219,0.0,0.0,0.0001127562209148,292.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.68280029296875,0.0,0.0,0.0005348529666662,291.12841796875,294.1499938964844,255.8162384033203,254.9815673828125,270.6925964355469,257.21014404296875,291.06817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.61005210876465,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5784912109375,0.0,0.0,0.0001070756043191,292.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3352355957031,0.0,0.0,0.0001127553841797,291.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17138671875,0.0,0.0,8.328122203238308e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0028991699219,0.0,0.0,0.0001127562209148,292.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.68280029296875,0.0,0.0,0.0005348529666662,291.12841796875,294.1499938964844,255.8162384033203,254.9815673828125,270.6925964355469,257.21014404296875,291.06817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.61005210876465,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5580444335937,0.0,0.0,0.0001069960781023,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040771484375,0.0,0.0,0.0001126716451835,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.15673828125,0.0,0.0,8.321936911670491e-05,290.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906311035156,0.0,0.0,0.0001126724673667,292.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.646728515625,0.0,0.0,0.0005344558740034,291.1285705566406,294.1499938964844,255.80653381347656,254.97085571289065,270.3923034667969,256.9562683105469,291.0559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.48221015930176,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5580444335937,0.0,0.0,0.0001069960781023,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040771484375,0.0,0.0,0.0001126716451835,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.15673828125,0.0,0.0,8.321936911670491e-05,290.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906311035156,0.0,0.0,0.0001126724673667,292.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.646728515625,0.0,0.0,0.0005344558740034,291.1285705566406,294.1499938964844,255.80653381347656,254.97085571289065,270.3923034667969,256.9562683105469,291.0559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.48221015930176,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.53790283203125,0.0,0.0,0.0001068822966772,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2733459472656,0.0,0.0,0.0001125518319895,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14227294921875,0.0,0.0,8.31308716442436e-05,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.978515625,0.0,0.0,0.0001125526468968,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6111755371094,0.0,0.0,0.0005338877090252,291.1286926269531,294.1499938964844,255.8014678955078,254.96421813964844,270.0981750488281,256.8591613769531,291.04217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.43901634216309,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.53790283203125,0.0,0.0,0.0001068822966772,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2733459472656,0.0,0.0,0.0001125518319895,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14227294921875,0.0,0.0,8.31308716442436e-05,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.978515625,0.0,0.0,0.0001125526468968,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6111755371094,0.0,0.0,0.0005338877090252,291.1286926269531,294.1499938964844,255.8014678955078,254.96421813964844,270.0981750488281,256.8591613769531,291.04217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.43901634216309,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5279541015625,0.0,0.0,0.0001068120473064,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2581787109375,0.0,0.0,0.0001124778646044,291.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1351013183594,0.0,0.0,8.307622920256108e-05,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725036621094,0.0,0.0,0.0001124786649597,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5935974121094,0.0,0.0,0.0005335368914529,291.1287536621094,294.1499938964844,255.8005523681641,254.9623107910156,269.9534606933594,256.8362731933594,291.0347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.41839599609375,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5180358886719,0.0,0.0,0.0001067325501935,291.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431030273437,0.0,0.0,0.0001123941474361,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.12799072265625,0.0,0.0,8.301439083879814e-05,290.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.966552734375,0.0,0.0,0.0001123949477914,292.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5761413574219,0.0,0.0,0.0005331398569978,291.1287841796875,294.1499938964844,255.8006286621093,254.96128845214844,269.810302734375,256.8222961425781,291.0271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.3952579498291,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4984741210937,0.0,0.0,0.0001065446267602,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2132873535156,0.0,0.0,0.0001121962632169,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1139221191406,0.0,0.0,8.28682241262868e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95477294921875,0.0,0.0,0.0001121970417443,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5416259765625,0.0,0.0,0.0005322013166733,291.1288452148437,294.1499938964844,255.8035430908203,254.961654663086,269.5286560058594,256.8095397949219,291.0111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.339603424072266,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4984741210937,0.0,0.0,0.0001065446267602,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2132873535156,0.0,0.0,0.0001121962632169,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1139221191406,0.0,0.0,8.28682241262868e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95477294921875,0.0,0.0,0.0001121970417443,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5416259765625,0.0,0.0,0.0005322013166733,291.1288452148437,294.1499938964844,255.8035430908203,254.961654663086,269.5286560058594,256.8095397949219,291.0111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.339603424072266,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.47918701171875,0.0,0.0,0.0001063160816556,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1839294433594,0.0,0.0,0.0001119555963668,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000671386719,0.0,0.0,8.269046520581469e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.943115234375,0.0,0.0,0.0001119563676184,292.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.50762939453125,0.0,0.0,0.0005310598644427,291.1288452148437,294.1499938964844,255.8097686767578,254.96495056152344,269.2533264160156,256.807861328125,290.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328549589961,2.139994670358192e-08,0.0011328336549922,-0.0550457872450351,0.0,0.0,0.0,-0.0154216550290584,60.0,-27.2706356048584,-0.0,-8.749991309286997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.47918701171875,0.0,0.0,0.0001063160816556,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1839294433594,0.0,0.0,0.0001119555963668,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000671386719,0.0,0.0,8.269046520581469e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.943115234375,0.0,0.0,0.0001119563676184,292.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.50762939453125,0.0,0.0,0.0005310598644427,291.1288452148437,294.1499938964844,255.8097686767578,254.96495056152344,269.2533264160156,256.807861328125,290.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328549589961,2.139994670358192e-08,0.0011328336549922,-0.0550457872450351,0.0,0.0,0.0,-0.0154216550290584,60.0,-27.2706356048584,-0.0,-8.749991309286997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4601745605469,0.0,0.0,0.0001060445938492,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.155029296875,0.0,0.0,0.0001116697167162,291.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863647460937,0.0,0.0,8.247930963989347e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9316711425781,0.0,0.0,0.0001116704734158,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.47418212890625,0.0,0.0,0.0005297039169818,291.1288146972656,294.1499938964844,255.8188934326172,254.97076416015625,268.9842834472656,256.8121337890625,290.9766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.18808937072754,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4601745605469,0.0,0.0,0.0001060445938492,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.155029296875,0.0,0.0,0.0001116697167162,291.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863647460937,0.0,0.0,8.247930963989347e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9316711425781,0.0,0.0,0.0001116704734158,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.47418212890625,0.0,0.0,0.0005297039169818,291.1288146972656,294.1499938964844,255.8188934326172,254.97076416015625,268.9842834472656,256.8121337890625,290.9766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.18808937072754,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.44146728515625,0.0,0.0,0.0001057283661793,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265563964844,0.0,0.0,0.0001113367179641,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0729064941406,0.0,0.0,8.223335316870362e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9203491210937,0.0,0.0,0.0001113374673877,291.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4412536621094,0.0,0.0,0.0005281244521029,291.12872314453125,294.1499938964844,255.8304443359375,254.97872924804688,268.7215576171875,256.8201599121094,290.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.091915130615234,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.44146728515625,0.0,0.0,0.0001057283661793,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265563964844,0.0,0.0,0.0001113367179641,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0729064941406,0.0,0.0,8.223335316870362e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9203491210937,0.0,0.0,0.0001113374673877,291.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4412536621094,0.0,0.0,0.0005281244521029,291.12872314453125,294.1499938964844,255.8304443359375,254.97872924804688,268.7215576171875,256.8201599121094,290.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.091915130615234,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43218994140625,0.0,0.0,0.000105553153844,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11248779296875,0.0,0.0,0.0001111522142309,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06622314453125,0.0,0.0,8.209707448258996e-05,290.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91473388671875,0.0,0.0,0.0001111529563786,291.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4249572753906,0.0,0.0,0.000527249299921,291.128662109375,294.1499938964844,255.8369903564453,254.9833984375,268.59259033203125,256.82525634765625,290.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.03874015808105,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4230041503906,0.0,0.0,0.0001053665109793,291.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985412597656,0.0,0.0,0.0001109556760638,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0596008300781,0.0,0.0,8.195190457627177e-05,290.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9091796875,0.0,0.0,0.0001109564109356,291.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4088439941406,0.0,0.0,0.0005263171042315,291.12860107421875,294.1499938964844,255.843978881836,254.9884490966797,268.4651794433594,256.8309326171875,290.940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-26.98222923278809,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40484619140625,0.0,0.0,0.000104959392047,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07098388671875,0.0,0.0,0.0001105269693653,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0465087890625,0.0,0.0,8.163525490090251e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.898193359375,0.0,0.0,0.0001105276896851,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.376953125,0.0,0.0,0.0005242836778052,291.1283874511719,294.1499938964844,255.85906982421875,254.99952697753903,268.2150573730469,256.8436889648437,290.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.859447479248047,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40484619140625,0.0,0.0,0.000104959392047,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07098388671875,0.0,0.0,0.0001105269693653,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0465087890625,0.0,0.0,8.163525490090251e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.898193359375,0.0,0.0,0.0001105276896851,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.376953125,0.0,0.0,0.0005242836778052,291.1283874511719,294.1499938964844,255.85906982421875,254.99952697753903,268.2150573730469,256.8436889648437,290.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.859447479248047,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3869934082031,0.0,0.0,0.0001045088138198,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438842773437,0.0,0.0,0.0001100524896173,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0335998535156,0.0,0.0,8.128480112645775e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8873291015625,0.0,0.0,0.0001100531953852,291.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3455810546875,0.0,0.0,0.0005220330785959,291.1281433105469,294.1499938964844,255.87527465820312,255.01158142089844,267.97119140625,256.85797119140625,290.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.724252700805664,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3869934082031,0.0,0.0,0.0001045088138198,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438842773437,0.0,0.0,0.0001100524896173,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0335998535156,0.0,0.0,8.128480112645775e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8873291015625,0.0,0.0,0.0001100531953852,291.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3455810546875,0.0,0.0,0.0005220330785959,291.1281433105469,294.1499938964844,255.87527465820312,255.01158142089844,267.97119140625,256.85797119140625,290.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.724252700805664,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.369384765625,0.0,0.0,0.0001040180868585,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0172119140625,0.0,0.0,0.0001095357365556,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0208740234375,0.0,0.0,8.090312621789053e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8766174316406,0.0,0.0,0.0001095364350476,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31475830078125,0.0,0.0,0.0005195820122025,291.1278381347656,294.1499938964844,255.8921356201172,255.02423095703125,267.7335510253906,256.8732604980469,290.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.577720642089844,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
