time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502320,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.369384765625,0.0,0.0,0.0001040180868585,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0172119140625,0.0,0.0,0.0001095357365556,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0208740234375,0.0,0.0,8.090312621789053e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8766174316406,0.0,0.0,0.0001095364350476,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31475830078125,0.0,0.0,0.0005195820122025,291.1278381347656,294.1499938964844,255.8921356201172,255.02423095703125,267.7335510253906,256.8732604980469,290.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.577720642089844,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.35205078125,0.0,0.0,0.0001034919550875,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.990966796875,0.0,0.0,0.0001089817014872,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0083312988281,0.0,0.0,8.049390453379601e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8660583496094,0.0,0.0,0.0001089823854272,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2844543457031,0.0,0.0,0.0005169540527276,291.12744140625,294.1499938964844,255.9092254638672,255.0370941162109,267.5020446777344,256.88916015625,290.86395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.421274185180664,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.35205078125,0.0,0.0,0.0001034919550875,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.990966796875,0.0,0.0,0.0001089817014872,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0083312988281,0.0,0.0,8.049390453379601e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8660583496094,0.0,0.0,0.0001089823854272,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2844543457031,0.0,0.0,0.0005169540527276,291.12744140625,294.1499938964844,255.9092254638672,255.0370941162109,267.5020446777344,256.88916015625,290.86395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.421274185180664,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.343505859375,0.0,0.0,0.0001032174404826,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.97802734375,0.0,0.0,0.0001086926204152,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.00213623046875,0.0,0.0,8.02803915576078e-05,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86083984375,0.0,0.0,0.0001086932970792,291.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2695007324219,0.0,0.0,0.0005155828548595,291.1272277832031,294.1499938964844,255.917709350586,255.04347229003903,267.3885498046875,256.8971862792969,290.8542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.339862823486328,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.33502197265625,0.0,0.0,0.0001029363920679,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9652099609375,0.0,0.0,0.0001083966708392,291.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9959716796875,0.0,0.0,8.006179996300489e-05,290.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.85565185546875,0.0,0.0,0.0001083973402273,291.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2546691894531,0.0,0.0,0.0005141791189089,291.1269836425781,294.1499938964844,255.92608642578125,255.0497589111328,267.27655029296875,256.9052124023437,290.8445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.25665855407715,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3182373046875,0.0,0.0,0.0001023583099595,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9398498535156,0.0,0.0,0.0001077879278454,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9837951660156,0.0,0.0,7.961217488627881e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84539794921875,0.0,0.0,0.0001077885826816,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2253723144531,0.0,0.0,0.000511291611474,291.12646484375,294.1499938964844,255.9422912597656,255.06187438964844,267.0570068359375,256.9210510253906,290.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.085912704467773,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3182373046875,0.0,0.0,0.0001023583099595,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9398498535156,0.0,0.0,0.0001077879278454,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9837951660156,0.0,0.0,7.961217488627881e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84539794921875,0.0,0.0,0.0001077885826816,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2253723144531,0.0,0.0,0.000511291611474,291.12646484375,294.1499938964844,255.9422912597656,255.06187438964844,267.0570068359375,256.9210510253906,290.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.085912704467773,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3016967773437,0.0,0.0,0.0001017651957226,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9149169921875,0.0,0.0,0.0001071633596438,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9718017578125,0.0,0.0,7.915085734566674e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83526611328125,0.0,0.0,0.0001071639999281,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.19659423828125,0.0,0.0,0.0005083290743641,291.1258850097656,294.1499938964844,255.95738220214844,255.07302856445312,266.8432006835937,256.9362487792969,290.8056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.911195755004883,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3016967773437,0.0,0.0,0.0001017651957226,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9149169921875,0.0,0.0,0.0001071633596438,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9718017578125,0.0,0.0,7.915085734566674e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83526611328125,0.0,0.0,0.0001071639999281,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.19659423828125,0.0,0.0,0.0005083290743641,291.1258850097656,294.1499938964844,255.95738220214844,255.07302856445312,266.8432006835937,256.9362487792969,290.8056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.911195755004883,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2854309082031,0.0,0.0,0.0001011647618724,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8904113769531,0.0,0.0,0.0001065310789272,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9599609375,0.0,0.0,7.868385728215799e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.82525634765625,0.0,0.0,0.0001065317119355,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683044433594,0.0,0.0,0.0005053299828432,291.1252136230469,294.1499938964844,255.97091674804688,255.0828552246093,266.635009765625,256.9504699707031,290.7861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.73478889465332,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2854309082031,0.0,0.0,0.0001011647618724,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8904113769531,0.0,0.0,0.0001065310789272,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9599609375,0.0,0.0,7.868385728215799e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.82525634765625,0.0,0.0,0.0001065317119355,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683044433594,0.0,0.0,0.0005053299828432,291.1252136230469,294.1499938964844,255.97091674804688,255.0828552246093,266.635009765625,256.9504699707031,290.7861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.73478889465332,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2694091796875,0.0,0.0,0.0001005646117846,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8663330078125,0.0,0.0,0.0001058990965248,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.94830322265625,0.0,0.0,7.821706822142005e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153991699219,0.0,0.0,0.0001058997149812,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405029296875,0.0,0.0,0.0005023322300985,291.1244506835937,294.1499938964844,255.9824676513672,255.09097290039065,266.4322509765625,256.9633178710937,290.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.5589599609375,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2694091796875,0.0,0.0,0.0001005646117846,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8663330078125,0.0,0.0,0.0001058990965248,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.94830322265625,0.0,0.0,7.821706822142005e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153991699219,0.0,0.0,0.0001058997149812,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405029296875,0.0,0.0,0.0005023322300985,291.1244506835937,294.1499938964844,255.9824676513672,255.09097290039065,266.4322509765625,256.9633178710937,290.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.5589599609375,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2615051269531,0.0,0.0,0.0001002669159788,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8544311523437,0.0,0.0,0.000105585604615,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9425354003906,0.0,0.0,7.798552542226389e-05,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8104858398437,0.0,0.0,0.0001055862230714,291.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12677001953125,0.0,0.0,0.0005008452571928,291.1240539550781,294.1499938964844,255.98736572265625,255.09425354003903,266.3328552246094,256.9691162109375,290.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.47195053100586,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2536315917969,0.0,0.0,9.9971926829312e-05,291.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8426208496094,0.0,0.0,0.0001052749721566,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9367980957031,0.0,0.0,7.775608537485823e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056335449219,0.0,0.0,0.0001052755760611,291.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131591796875,0.0,0.0,0.0004993718466721,291.1236267089844,294.1499938964844,255.99159240722656,255.0969696044922,266.2347106933594,256.9744567871094,290.7472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493233197436894e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-25.385894775390625,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23809814453125,0.0,0.0,9.939323354046792e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8193054199219,0.0,0.0,0.0001046655888785,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9254150390625,0.0,0.0,7.730598736088723e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7960205078125,0.0,0.0,0.000104666185507,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0862731933594,0.0,0.0,0.0004964813124388,291.12274169921875,294.1499938964844,255.9978179931641,255.1005096435547,266.04217529296875,256.98358154296875,290.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.2176456451416,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23809814453125,0.0,0.0,9.939323354046792e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8193054199219,0.0,0.0,0.0001046655888785,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9254150390625,0.0,0.0,7.730598736088723e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7960205078125,0.0,0.0,0.000104666185507,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0862731933594,0.0,0.0,0.0004964813124388,291.12274169921875,294.1499938964844,255.9978179931641,255.1005096435547,266.04217529296875,256.98358154296875,290.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.2176456451416,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2227783203125,0.0,0.0,9.883422899292782e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7963562011719,0.0,0.0,0.0001040769348037,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9141845703125,0.0,0.0,7.687120523769408e-05,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864685058594,0.0,0.0,0.0001040775241563,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.059814453125,0.0,0.0,0.0004936891491524,291.12176513671875,294.1499938964844,256.000732421875,255.1011657714844,265.8544006347656,256.9903564453125,290.70849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.056066513061523,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2227783203125,0.0,0.0,9.883422899292782e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7963562011719,0.0,0.0,0.0001040769348037,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9141845703125,0.0,0.0,7.687120523769408e-05,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864685058594,0.0,0.0,0.0001040775241563,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.059814453125,0.0,0.0,0.0004936891491524,291.12176513671875,294.1499938964844,256.000732421875,255.1011657714844,265.8544006347656,256.9903564453125,290.70849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.056066513061523,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2076416015625,0.0,0.0,9.8299678938929e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.77374267578125,0.0,0.0,0.0001035140303429,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9031066894531,0.0,0.0,7.645544246770442e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7770690917969,0.0,0.0,0.0001035146051435,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03375244140625,0.0,0.0,0.0004910191055387,291.1206970214844,294.1499938964844,255.99989318847656,255.0985870361328,265.6711730957031,256.9944763183594,290.689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.90276527404785,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2076416015625,0.0,0.0,9.8299678938929e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.77374267578125,0.0,0.0,0.0001035140303429,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9031066894531,0.0,0.0,7.645544246770442e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7770690917969,0.0,0.0,0.0001035146051435,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03375244140625,0.0,0.0,0.0004910191055387,291.1206970214844,294.1499938964844,255.99989318847656,255.0985870361328,265.6711730957031,256.9944763183594,290.689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.90276527404785,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1927185058594,0.0,0.0,9.779332322068512e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.75146484375,0.0,0.0,0.0001029808190651,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.89215087890625,0.0,0.0,7.60616094339639e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7677307128906,0.0,0.0,0.0001029813865898,291.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00811767578125,0.0,0.0,0.0004884898662567,291.1195678710937,294.1499938964844,255.99484252929688,255.0923614501953,265.49224853515625,256.9956359863281,290.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.75908088684082,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1927185058594,0.0,0.0,9.779332322068512e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.75146484375,0.0,0.0,0.0001029808190651,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.89215087890625,0.0,0.0,7.60616094339639e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7677307128906,0.0,0.0,0.0001029813865898,291.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00811767578125,0.0,0.0,0.0004884898662567,291.1195678710937,294.1499938964844,255.99484252929688,255.0923614501953,265.49224853515625,256.9956359863281,290.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.75908088684082,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1853332519531,0.0,0.0,9.755163046065718e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.740478515625,0.0,0.0,0.0001027263060677,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.88671875,0.0,0.0,7.587362051708624e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7631225585937,0.0,0.0,0.0001027268663165,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9954528808594,0.0,0.0,0.0004872826393693,291.11895751953125,294.1499938964844,255.99058532714844,255.08778381347656,265.4043273925781,256.9950256347656,290.6603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715159074869e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.691207885742188,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1780090332031,0.0,0.0,9.731795580592006e-05,291.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7295227050781,0.0,0.0,0.0001024802404572,291.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8813171386719,0.0,0.0,7.569187437184155e-05,290.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7585144042969,0.0,0.0,0.00010248079343,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828491210937,0.0,0.0,0.0004861154884565,291.1183166503906,294.1499938964844,255.9851226806641,255.08213806152344,265.3173828125,256.9935913085937,290.6508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.62613296508789,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634521484375,0.0,0.0,9.687543933978304e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7078857421875,0.0,0.0,0.0001020142517518,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8705749511719,0.0,0.0,7.534769247286022e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7493591308594,0.0,0.0,0.0001020147974486,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9579772949219,0.0,0.0,0.0004839051398448,291.11700439453125,294.1499938964844,255.9703369140625,255.0675048828125,265.1462707519531,256.988037109375,290.6317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.504749298095703,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634521484375,0.0,0.0,9.687543933978304e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7078857421875,0.0,0.0,0.0001020142517518,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8705749511719,0.0,0.0,7.534769247286022e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7493591308594,0.0,0.0,0.0001020147974486,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9579772949219,0.0,0.0,0.0004839051398448,291.11700439453125,294.1499938964844,255.9703369140625,255.0675048828125,265.1462707519531,256.988037109375,290.6317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.504749298095703,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1490783691406,0.0,0.0,9.64640057645738e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6865539550781,0.0,0.0,0.0001015809975797,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8599548339844,0.0,0.0,7.502768858103082e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7402648925781,0.0,0.0,0.0001015815360005,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.93341064453125,0.0,0.0,0.0004818500892724,291.1156311035156,294.1499938964844,255.9499969482422,255.048095703125,264.9787292480469,256.97869873046875,290.6126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121809974033113e-09,0.0010278520639985,-0.0229475889354944,0.0,0.0,0.0,-0.0093348948284983,60.0,-24.39530372619629,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1490783691406,0.0,0.0,9.64640057645738e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6865539550781,0.0,0.0,0.0001015809975797,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8599548339844,0.0,0.0,7.502768858103082e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7402648925781,0.0,0.0,0.0001015815360005,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.93341064453125,0.0,0.0,0.0004818500892724,291.1156311035156,294.1499938964844,255.9499969482422,255.048095703125,264.9787292480469,256.97869873046875,290.6126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121809974033113e-09,0.0010278520639985,-0.0229475889354944,0.0,0.0,0.0,-0.0093348948284983,60.0,-24.39530372619629,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1348571777344,0.0,0.0,9.605116065358744e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6654663085937,0.0,0.0,0.0001011462518363,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84942626953125,0.0,0.0,7.470657874364406e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73126220703125,0.0,0.0,0.0001011467829812,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9092102050781,0.0,0.0,0.0004797879664693,291.1141357421875,294.1499938964844,255.92222595214844,255.02218627929688,264.8144836425781,256.9651794433594,290.59375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.295223236083984,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1348571777344,0.0,0.0,9.605116065358744e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6654663085937,0.0,0.0,0.0001011462518363,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84942626953125,0.0,0.0,7.470657874364406e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73126220703125,0.0,0.0,0.0001011467829812,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9092102050781,0.0,0.0,0.0004797879664693,291.1141357421875,294.1499938964844,255.92222595214844,255.02218627929688,264.8144836425781,256.9651794433594,290.59375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.295223236083984,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1208190917969,0.0,0.0,9.560464968672022e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6446838378906,0.0,0.0,0.0001006760649033,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8389892578125,0.0,0.0,7.435929728671908e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7223205566406,0.0,0.0,0.0001006765814963,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88531494140625,0.0,0.0,0.0004775576817337,291.112548828125,294.1499938964844,255.8858795166016,254.9887084960937,264.6534118652344,256.9468078613281,290.57489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187033331021,8.05093680611435e-09,0.0010186953004449,-0.0201433282345533,0.0,0.0,0.0,-0.0088040176779031,60.0,-24.19511604309082,-0.0,-7.07544529632287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1208190917969,0.0,0.0,9.560464968672022e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6446838378906,0.0,0.0,0.0001006760649033,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8389892578125,0.0,0.0,7.435929728671908e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7223205566406,0.0,0.0,0.0001006765814963,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88531494140625,0.0,0.0,0.0004775576817337,291.112548828125,294.1499938964844,255.8858795166016,254.9887084960937,264.6534118652344,256.9468078613281,290.57489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187033331021,8.05093680611435e-09,0.0010186953004449,-0.0201433282345533,0.0,0.0,0.0,-0.0088040176779031,60.0,-24.19511604309082,-0.0,-7.07544529632287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11383056640625,0.0,0.0,9.537951700622216e-05,291.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6343994140625,0.0,0.0,0.0001004389851004,291.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.83380126953125,0.0,0.0,7.418418681481853e-05,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178955078125,0.0,0.0,0.0001004395016934,291.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8735046386719,0.0,0.0,0.0004764331388287,291.1117553710937,294.1499938964844,255.86471557617188,254.9693145751953,264.573974609375,256.9356994628906,290.56549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.770394105932611e-09,0.0010162964463233,-0.0194086004048585,0.0,0.0,0.0,-0.0086649404838681,60.0,-24.145408630371094,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1069030761719,0.0,0.0,9.515837155049668e-05,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6241760253906,0.0,0.0,0.000100206118077,290.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8286437988281,0.0,0.0,7.401219045277685e-05,290.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7134704589844,0.0,0.0,0.0001002066201181,291.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8617553710937,0.0,0.0,0.0004753285611514,291.11090087890625,294.1499938964844,255.84165954589844,254.9482879638672,264.4952697753906,256.9233703613281,290.5561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868719756603,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.09697914123535,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0931701660156,0.0,0.0,9.474754915572704e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6039123535156,0.0,0.0,9.97735041892156e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8183898925781,0.0,0.0,7.369265949819237e-05,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70465087890625,0.0,0.0,9.977400623029098e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8385009765625,0.0,0.0,0.0004732765373773,291.1091613769531,294.1499938964844,255.790267944336,254.9015350341797,264.3397521972656,256.8951110839844,290.53741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.0080795288086,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0931701660156,0.0,0.0,9.474754915572704e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6039123535156,0.0,0.0,9.97735041892156e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8183898925781,0.0,0.0,7.369265949819237e-05,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70465087890625,0.0,0.0,9.977400623029098e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8385009765625,0.0,0.0,0.0004732765373773,291.1091613769531,294.1499938964844,255.790267944336,254.9015350341797,264.3397521972656,256.8951110839844,290.53741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.0080795288086,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0795288085937,0.0,0.0,9.44072235142812e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5838928222656,0.0,0.0,9.94151341728866e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8082275390625,0.0,0.0,7.342796016018838e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6959228515625,0.0,0.0,9.941562166204676e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8155517578125,0.0,0.0,0.0004715766699519,291.1073303222656,294.1499938964844,255.732421875,254.8490753173828,264.1866760253906,256.862060546875,290.518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.9366512298584,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0795288085937,0.0,0.0,9.44072235142812e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5838928222656,0.0,0.0,9.94151341728866e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8082275390625,0.0,0.0,7.342796016018838e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6959228515625,0.0,0.0,9.941562166204676e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8155517578125,0.0,0.0,0.0004715766699519,291.1073303222656,294.1499938964844,255.732421875,254.8490753173828,264.1866760253906,256.862060546875,290.518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.9366512298584,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
