time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504660,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0660400390625,0.0,0.0,9.416787361260504e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5641174316406,0.0,0.0,9.916308772517368e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7981262207031,0.0,0.0,7.324179750867188e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.68719482421875,0.0,0.0,9.916356793837622e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7928771972656,0.0,0.0,0.0004703811719082,291.1054077148437,294.1499938964844,255.6688232421875,254.79151916503903,264.03570556640625,256.8243103027344,290.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.89061737060547,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0660400390625,0.0,0.0,9.416787361260504e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5641174316406,0.0,0.0,9.916308772517368e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7981262207031,0.0,0.0,7.324179750867188e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.68719482421875,0.0,0.0,9.916356793837622e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7928771972656,0.0,0.0,0.0004703811719082,291.1054077148437,294.1499938964844,255.6688232421875,254.79151916503903,264.03570556640625,256.8243103027344,290.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.89061737060547,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0526733398437,0.0,0.0,9.404840238858014e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5445251464844,0.0,0.0,9.903727186610922e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7880554199219,0.0,0.0,7.314886897802353e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.67852783203125,0.0,0.0,9.903775207931176e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7704162597656,0.0,0.0,0.0004697844560723,291.1033630371094,294.1499938964844,255.60015869140625,254.7294921875,263.88653564453125,256.78143310546875,290.4818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.876020431518555,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0526733398437,0.0,0.0,9.404840238858014e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5445251464844,0.0,0.0,9.903727186610922e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7880554199219,0.0,0.0,7.314886897802353e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.67852783203125,0.0,0.0,9.903775207931176e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7704162597656,0.0,0.0,0.0004697844560723,291.1033630371094,294.1499938964844,255.60015869140625,254.7294921875,263.88653564453125,256.78143310546875,290.4818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.876020431518555,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0459899902344,0.0,0.0,9.403608419233932e-05,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5347900390625,0.0,0.0,9.902430610964076e-05,290.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7830505371094,0.0,0.0,7.313928654184565e-05,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6742248535156,0.0,0.0,9.902477904688568e-05,291.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75927734375,0.0,0.0,0.0004697229596786,291.1023254394531,294.1499938964844,255.5641632080078,254.69699096679688,263.8125,256.7578430175781,290.4726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.88172721862793,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0393371582031,0.0,0.0,9.405507444171236e-05,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.52508544921875,0.0,0.0,9.904430044116452e-05,290.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7780456542969,0.0,0.0,7.315405673580244e-05,290.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6698913574219,0.0,0.0,9.904477337840945e-05,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7481689453125,0.0,0.0,0.0004698178672697,291.10125732421875,294.1499938964844,255.52716064453125,254.66358947753903,263.73883056640625,256.732666015625,290.4634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.89603805541992,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260925292969,0.0,0.0,9.418131230631845e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5057678222656,0.0,0.0,9.917724673869088e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76806640625,0.0,0.0,7.325224578380585e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6612548828125,0.0,0.0,9.91777123999782e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7261047363281,0.0,0.0,0.0004704485472757,291.0990295410156,294.1499938964844,255.4505310058593,254.59445190429688,263.5923156738281,256.6773681640625,290.4451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.94959831237793,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260925292969,0.0,0.0,9.418131230631845e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5057678222656,0.0,0.0,9.917724673869088e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76806640625,0.0,0.0,7.325224578380585e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6612548828125,0.0,0.0,9.91777123999782e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7261047363281,0.0,0.0,0.0004704485472757,291.0990295410156,294.1499938964844,255.4505310058593,254.59445190429688,263.5923156738281,256.6773681640625,290.4451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.94959831237793,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01287841796875,0.0,0.0,9.440934809390455e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.486572265625,0.0,0.0,9.941737516783178e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.758056640625,0.0,0.0,7.342960452660918e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.652587890625,0.0,0.0,9.941784082911909e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7041320800781,0.0,0.0,0.0004715876711998,291.0967102050781,294.1499938964844,255.37095642089844,254.522689819336,263.4467163085937,256.6146850585937,290.42694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.03420066833496,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01287841796875,0.0,0.0,9.440934809390455e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.486572265625,0.0,0.0,9.941737516783178e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.758056640625,0.0,0.0,7.342960452660918e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.652587890625,0.0,0.0,9.941784082911909e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7041320800781,0.0,0.0,0.0004715876711998,291.0967102050781,294.1499938964844,255.37095642089844,254.522689819336,263.4467163085937,256.6146850585937,290.42694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.03420066833496,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99969482421875,0.0,0.0,9.46989021031186e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.46746826171875,0.0,0.0,9.972229599952698e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7480773925781,0.0,0.0,7.365480996668339e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6439208984375,0.0,0.0,9.972275438485668e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68231201171875,0.0,0.0,0.0004730341315735,291.0942687988281,294.1499938964844,255.2891540527344,254.44891357421875,263.3019104003906,256.5443420410156,290.4087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.14259910583496,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99969482421875,0.0,0.0,9.46989021031186e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.46746826171875,0.0,0.0,9.972229599952698e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7480773925781,0.0,0.0,7.365480996668339e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6439208984375,0.0,0.0,9.972275438485668e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68231201171875,0.0,0.0,0.0004730341315735,291.0942687988281,294.1499938964844,255.2891540527344,254.44891357421875,263.3019104003906,256.5443420410156,290.4087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.14259910583496,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9865417480469,0.0,0.0,9.498542931396514e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.44842529296875,0.0,0.0,0.0001000240226858,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7380676269531,0.0,0.0,7.38776579964906e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6352233886719,0.0,0.0,0.0001000244737952,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6605834960937,0.0,0.0,0.0004744654288515,291.0917358398437,294.1499938964844,255.20584106445312,254.373764038086,263.1577453613281,256.4672546386719,290.3907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.26020240783692,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9865417480469,0.0,0.0,9.498542931396514e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.44842529296875,0.0,0.0,0.0001000240226858,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7380676269531,0.0,0.0,7.38776579964906e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6352233886719,0.0,0.0,0.0001000244737952,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6605834960937,0.0,0.0,0.0004744654288515,291.0917358398437,294.1499938964844,255.20584106445312,254.373764038086,263.1577453613281,256.4672546386719,290.3907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.26020240783692,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.97998046875,0.0,0.0,9.511556709185244e-05,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4389343261719,0.0,0.0,0.0001001610653474,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7330627441406,0.0,0.0,7.397888111881912e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6308898925781,0.0,0.0,0.0001001615164568,291.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6497497558594,0.0,0.0,0.0004751155502162,291.0904235839844,294.1499938964844,255.163818359375,254.3358764648437,263.0859375,256.4264831542969,290.3816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.440899008059887e-09,0.0010134767508134,-0.0185456313192844,0.0,0.0,0.0,-0.0085015846416354,60.0,-24.318078994750977,-0.0,-7.003161073271259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9734191894531,0.0,0.0,9.5234252512455e-05,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4294738769531,0.0,0.0,0.0001002860444714,290.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7280578613281,0.0,0.0,7.407119119307026e-05,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62652587890625,0.0,0.0,0.0001002864955808,291.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6389465332031,0.0,0.0,0.0004757084534503,291.0890808105469,294.1499938964844,255.1217041015625,254.29786682128903,263.0142822265625,256.3847351074219,290.3726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.37409782409668,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9602966308594,0.0,0.0,9.543076885165648e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4106140136719,0.0,0.0,0.0001004929945338,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7180480957031,0.0,0.0,7.422403723467141e-05,290.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6177978515625,0.0,0.0,0.0001004934383672,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.617431640625,0.0,0.0,0.0004766901547554,291.0863037109375,294.1499938964844,255.0374450683593,254.22183227539065,262.8715515136719,256.2990417480469,290.35467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.47776222229004,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9602966308594,0.0,0.0,9.543076885165648e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4106140136719,0.0,0.0,0.0001004929945338,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7180480957031,0.0,0.0,7.422403723467141e-05,290.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6177978515625,0.0,0.0,0.0001004934383672,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.617431640625,0.0,0.0,0.0004766901547554,291.0863037109375,294.1499938964844,255.0374450683593,254.22183227539065,262.8715515136719,256.2990417480469,290.35467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.47776222229004,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9472351074219,0.0,0.0,9.55698633333668e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.391845703125,0.0,0.0,0.0001006394668365,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7080383300781,0.0,0.0,7.433222344843671e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6090393066406,0.0,0.0,0.000100639903394,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5960388183594,0.0,0.0,0.0004773850378114,291.0834045410156,294.1499938964844,254.95379638671875,254.1463165283203,262.7296142578125,256.2117004394531,290.33673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.567441940307617,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9472351074219,0.0,0.0,9.55698633333668e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.391845703125,0.0,0.0,0.0001006394668365,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7080383300781,0.0,0.0,7.433222344843671e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6090393066406,0.0,0.0,0.000100639903394,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5960388183594,0.0,0.0,0.0004773850378114,291.0834045410156,294.1499938964844,254.95379638671875,254.1463165283203,262.7296142578125,256.2117004394531,290.33673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.567441940307617,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9341735839844,0.0,0.0,9.565005166223271e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3731689453125,0.0,0.0,0.0001007239116006,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6980285644531,0.0,0.0,7.439458568114787e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60028076171875,0.0,0.0,0.0001007243481581,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5747985839844,0.0,0.0,0.0004777856520377,291.0804138183594,294.1499938964844,254.8714294433593,254.0719146728516,262.5885925292969,256.124267578125,290.31884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.6417293548584,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9341735839844,0.0,0.0,9.565005166223271e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3731689453125,0.0,0.0,0.0001007239116006,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6980285644531,0.0,0.0,7.439458568114787e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60028076171875,0.0,0.0,0.0001007243481581,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5747985839844,0.0,0.0,0.0004777856520377,291.0804138183594,294.1499938964844,254.8714294433593,254.0719146728516,262.5885925292969,256.124267578125,290.31884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.6417293548584,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92120361328125,0.0,0.0,9.567192319082096e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3546142578125,0.0,0.0,0.0001007469472824,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6880187988281,0.0,0.0,7.441159687004983e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5915222167969,0.0,0.0,0.0001007473765639,291.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5536804199219,0.0,0.0,0.0004778949951287,291.07733154296875,294.1499938964844,254.7910919189453,253.99929809570312,262.4485778808594,256.0380249023437,290.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.699893951416016,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92120361328125,0.0,0.0,9.567192319082096e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3546142578125,0.0,0.0,0.0001007469472824,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6880187988281,0.0,0.0,7.441159687004983e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5915222167969,0.0,0.0,0.0001007473765639,291.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5536804199219,0.0,0.0,0.0004778949951287,291.07733154296875,294.1499938964844,254.7910919189453,253.99929809570312,262.4485778808594,256.0380249023437,290.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.699893951416016,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9147033691406,0.0,0.0,9.566175867803396e-05,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3453674316406,0.0,0.0,0.0001007362443488,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6830444335937,0.0,0.0,7.440368790412322e-05,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5871276855469,0.0,0.0,0.0001007366663543,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5431823730469,0.0,0.0,0.0004778442380484,291.0757141113281,294.1499938964844,254.7518768310547,253.9638519287109,262.37896728515625,255.99571228027344,290.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.722681045532227,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90826416015625,0.0,0.0,9.563825733494014e-05,291.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.336181640625,0.0,0.0,0.000100711491541,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67803955078125,0.0,0.0,7.438541069859639e-05,290.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.582763671875,0.0,0.0,0.0001007119135465,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5327453613281,0.0,0.0,0.000477726891404,291.0740966796875,294.1499938964844,254.71343994140625,253.92909240722656,262.3096923828125,255.9540863037109,290.2831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.741514205932617,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8953552246094,0.0,0.0,9.555443102726711e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31787109375,0.0,0.0,0.0001006232268991,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6680603027344,0.0,0.0,7.432021084241569e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.573974609375,0.0,0.0,0.0001006236489047,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5119323730469,0.0,0.0,0.0004773082619067,291.0707702636719,294.1499938964844,254.63922119140625,253.86192321777344,262.1719970703125,255.8731689453125,290.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.76773262023925,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8953552246094,0.0,0.0,9.555443102726711e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31787109375,0.0,0.0,0.0001006232268991,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6680603027344,0.0,0.0,7.432021084241569e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.573974609375,0.0,0.0,0.0001006236489047,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5119323730469,0.0,0.0,0.0004773082619067,291.0707702636719,294.1499938964844,254.63922119140625,253.86192321777344,262.1719970703125,255.8731689453125,290.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.76773262023925,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8825378417969,0.0,0.0,9.54282659222372e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2996826171875,0.0,0.0,0.0001004903679131,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6581115722656,0.0,0.0,7.42220800020732e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5652160644531,0.0,0.0,0.0001004907826427,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4913024902344,0.0,0.0,0.0004766781057696,291.0673522949219,294.1499938964844,254.56912231445312,253.7984313964844,262.03564453125,255.79592895507807,290.2474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.779199600219727,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8825378417969,0.0,0.0,9.54282659222372e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2996826171875,0.0,0.0,0.0001004903679131,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6581115722656,0.0,0.0,7.42220800020732e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5652160644531,0.0,0.0,0.0001004907826427,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4913024902344,0.0,0.0,0.0004766781057696,291.0673522949219,294.1499938964844,254.56912231445312,253.7984313964844,262.03564453125,255.79592895507807,290.2474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.779199600219727,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8697509765625,0.0,0.0,9.526957001071425e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2816467285156,0.0,0.0,0.0001003232537186,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6481628417969,0.0,0.0,7.409865065710619e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55645751953125,0.0,0.0,0.0001003236611722,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4708557128906,0.0,0.0,0.0004758854629471,291.0638122558594,294.1499938964844,254.5038452148437,253.73928833007807,261.9006652832031,255.7229919433593,290.2297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.777517318725582,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8697509765625,0.0,0.0,9.526957001071425e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2816467285156,0.0,0.0,0.0001003232537186,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6481628417969,0.0,0.0,7.409865065710619e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55645751953125,0.0,0.0,0.0001003236611722,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4708557128906,0.0,0.0,0.0004758854629471,291.0638122558594,294.1499938964844,254.5038452148437,253.73928833007807,261.9006652832031,255.7229919433593,290.2297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.777517318725582,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8570556640625,0.0,0.0,9.508903895039111e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2637634277344,0.0,0.0,0.000100133154774,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.63824462890625,0.0,0.0,7.395823922706768e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5476989746094,0.0,0.0,0.0001001335549517,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4505615234375,0.0,0.0,0.0004749837680719,291.0601806640625,294.1499938964844,254.4441070556641,253.6851043701172,261.76727294921875,255.6548767089844,290.2119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.764902114868164,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8570556640625,0.0,0.0,9.508903895039111e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2637634277344,0.0,0.0,0.000100133154774,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.63824462890625,0.0,0.0,7.395823922706768e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5476989746094,0.0,0.0,0.0001001335549517,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4505615234375,0.0,0.0,0.0004749837680719,291.0601806640625,294.1499938964844,254.4441070556641,253.6851043701172,261.76727294921875,255.6548767089844,290.2119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.764902114868164,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8507080078125,0.0,0.0,9.499384759692477e-05,291.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2548522949219,0.0,0.0,0.000100032913906,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63330078125,0.0,0.0,7.388419908238575e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433044433594,0.0,0.0,0.0001000333068077,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.44049072265625,0.0,0.0,0.0004745082987938,291.0583190917969,294.1499938964844,254.41651916503903,253.6600799560547,261.7012634277344,255.62286376953125,290.2030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288690540008247e-09,0.0010121765080839,-0.0181469712406396,0.0,0.0,0.0,-0.008426135405898,60.0,-24.75502586364746,-0.0,-6.985182920971057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8443908691406,0.0,0.0,9.489721560385078e-05,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2460021972656,0.0,0.0,9.993115963879971e-05,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6283569335937,0.0,0.0,7.380903844023123e-05,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389404296875,0.0,0.0,9.993155254051088e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4304504394531,0.0,0.0,0.0004740256408695,291.05645751953125,294.1499938964844,254.39059448242188,253.63653564453125,261.6356811523437,255.5922088623047,290.19415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.168265980794786e-09,0.0010111468145623,-0.0178315546363592,0.0,0.0,0.0,-0.00836643576622,60.0,-24.743371963500977,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8318176269531,0.0,0.0,9.470390068599954e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2283935546875,0.0,0.0,9.97275928966701e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.61846923828125,0.0,0.0,7.365868077613413e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301818847656,0.0,0.0,9.972797852242364e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4105224609375,0.0,0.0,0.0004730600921902,291.0526123046875,294.1499938964844,254.3440399169922,253.5942230224609,261.5057678222656,255.53477478027344,290.1763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.71587181091309,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8318176269531,0.0,0.0,9.470390068599954e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2283935546875,0.0,0.0,9.97275928966701e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.61846923828125,0.0,0.0,7.365868077613413e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301818847656,0.0,0.0,9.972797852242364e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4105224609375,0.0,0.0,0.0004730600921902,291.0526123046875,294.1499938964844,254.3440399169922,253.5942230224609,261.5057678222656,255.53477478027344,290.1763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.71587181091309,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8193054199219,0.0,0.0,9.451717778574677e-05,291.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2108764648437,0.0,0.0,9.95309674181044e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.608642578125,0.0,0.0,7.351345266215503e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5214233398437,0.0,0.0,9.953134576790036e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3907470703125,0.0,0.0,0.0004721274308394,291.04864501953125,294.1499938964844,254.3051300048828,253.55880737304688,261.377685546875,255.4828491210937,290.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.683818817138672,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
