time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507000,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8193054199219,0.0,0.0,9.451717778574677e-05,291.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2108764648437,0.0,0.0,9.95309674181044e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.608642578125,0.0,0.0,7.351345266215503e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5214233398437,0.0,0.0,9.953134576790036e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3907470703125,0.0,0.0,0.0004721274308394,291.04864501953125,294.1499938964844,254.3051300048828,253.55880737304688,261.377685546875,255.4828491210937,290.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.683818817138672,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80682373046875,0.0,0.0,9.434382809558885e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19354248046875,0.0,0.0,9.934842091752216e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5987854003906,0.0,0.0,7.33786218916066e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126953125,0.0,0.0,9.934879199136049e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.37115478515625,0.0,0.0,0.0004712615918833,291.04461669921875,294.1499938964844,254.27456665039065,253.53094482421875,261.25152587890625,255.4368438720703,290.140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.64868354797364,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80682373046875,0.0,0.0,9.434382809558885e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19354248046875,0.0,0.0,9.934842091752216e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5987854003906,0.0,0.0,7.33786218916066e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126953125,0.0,0.0,9.934879199136049e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.37115478515625,0.0,0.0,0.0004712615918833,291.04461669921875,294.1499938964844,254.27456665039065,253.53094482421875,261.25152587890625,255.4368438720703,290.140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.64868354797364,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7944030761719,0.0,0.0,9.418887930223718e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1763000488281,0.0,0.0,9.918525029206648e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5889587402344,0.0,0.0,7.325810292968526e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5039367675781,0.0,0.0,9.91856213659048e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516845703125,0.0,0.0,0.0004704876628238,291.0404663085937,294.1499938964844,254.2530670166016,253.51126098632807,261.1274108886719,255.39700317382807,290.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.61162757873535,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7944030761719,0.0,0.0,9.418887930223718e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1763000488281,0.0,0.0,9.918525029206648e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5889587402344,0.0,0.0,7.325810292968526e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5039367675781,0.0,0.0,9.91856213659048e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516845703125,0.0,0.0,0.0004704876628238,291.0404663085937,294.1499938964844,254.2530670166016,253.51126098632807,261.1274108886719,255.39700317382807,290.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.61162757873535,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7882080078125,0.0,0.0,9.411999781150372e-05,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.167724609375,0.0,0.0,9.911271627061068e-05,290.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58404541015625,0.0,0.0,7.320453005377203e-05,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4995422363281,0.0,0.0,9.9113087344449e-05,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3420104980469,0.0,0.0,0.000470143626444,291.038330078125,294.1499938964844,254.2459411621093,253.5046844482422,261.066162109375,255.3796539306641,290.1142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199681212848418e-09,0.0010028642136603,-0.0152944419533014,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.592586517333984,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78204345703125,0.0,0.0,9.405598393641412e-05,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1591491699219,0.0,0.0,9.90453117992729e-05,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.57916259765625,0.0,0.0,7.315474067581818e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49517822265625,0.0,0.0,9.90456755971536e-05,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3323974609375,0.0,0.0,0.0004698238917626,291.03619384765625,294.1499938964844,254.2413482666016,253.5003967285156,261.0054016113281,255.3636779785156,290.1053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119901474477274e-09,0.0010021820198744,-0.0150854531675577,0.0,0.0,0.0,-0.0078467149287462,60.0,-24.57334518432617,-0.0,-6.847904643336733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.76971435546875,0.0,0.0,9.394733206136152e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.14215087890625,0.0,0.0,9.893089736578986e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5693359375,0.0,0.0,7.307023042812943e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864196777344,0.0,0.0,9.893126116367056e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3132019042969,0.0,0.0,0.0004692812508437,291.0318603515625,294.1499938964844,254.2400817871093,253.4990081787109,260.8856201171875,255.337142944336,290.087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.5341796875,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.76971435546875,0.0,0.0,9.394733206136152e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.14215087890625,0.0,0.0,9.893089736578986e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5693359375,0.0,0.0,7.307023042812943e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864196777344,0.0,0.0,9.893126116367056e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3132019042969,0.0,0.0,0.0004692812508437,291.0318603515625,294.1499938964844,254.2400817871093,253.4990081787109,260.8856201171875,255.337142944336,290.087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.5341796875,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7574157714844,0.0,0.0,9.38641605898738e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1252136230469,0.0,0.0,9.884332393994556e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5595397949219,0.0,0.0,7.300554716493934e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4776306152344,0.0,0.0,9.884367318591104e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2941589355469,0.0,0.0,0.0004688658809754,291.02740478515625,294.1499938964844,254.25,253.5077209472656,260.7682189941406,255.3179931640625,290.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818054748715e-09,0.0010001374175772,-0.0144591461867094,0.0,0.0,0.0,-0.007728190626949,60.0,-24.49410820007324,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7574157714844,0.0,0.0,9.38641605898738e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1252136230469,0.0,0.0,9.884332393994556e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5595397949219,0.0,0.0,7.300554716493934e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4776306152344,0.0,0.0,9.884367318591104e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2941589355469,0.0,0.0,0.0004688658809754,291.02740478515625,294.1499938964844,254.25,253.5077209472656,260.7682189941406,255.3179931640625,290.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818054748715e-09,0.0010001374175772,-0.0144591461867094,0.0,0.0,0.0,-0.007728190626949,60.0,-24.49410820007324,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7451477050781,0.0,0.0,9.38200973905623e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1083984375,0.0,0.0,9.879691788228227e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497131347656,0.0,0.0,7.297127012861893e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4688415527344,0.0,0.0,9.879726712824775e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2752380371094,0.0,0.0,0.0004686458269134,291.0228271484375,294.1499938964844,254.26608276367188,253.5219573974609,260.6531677246094,255.305908203125,290.0521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258695645463385e-09,0.0009996674489229,-0.0143151991069316,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.4563102722168,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7451477050781,0.0,0.0,9.38200973905623e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1083984375,0.0,0.0,9.879691788228227e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497131347656,0.0,0.0,7.297127012861893e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4688415527344,0.0,0.0,9.879726712824775e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2752380371094,0.0,0.0,0.0004686458269134,291.0228271484375,294.1499938964844,254.26608276367188,253.5219573974609,260.6531677246094,255.305908203125,290.0521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258695645463385e-09,0.0009996674489229,-0.0143151991069316,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.4563102722168,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7328796386719,0.0,0.0,9.382543066749348e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0916442871094,0.0,0.0,9.880253492156044e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5399169921875,0.0,0.0,7.297541742445901e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46002197265625,0.0,0.0,9.880288416752592e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.25640869140625,0.0,0.0,0.0004686725151259,291.0181579589844,294.1499938964844,254.28282165527344,253.5367431640625,260.5404663085937,255.29977416992188,290.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246695384787e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.42784881591797,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7328796386719,0.0,0.0,9.382543066749348e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0916442871094,0.0,0.0,9.880253492156044e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5399169921875,0.0,0.0,7.297541742445901e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46002197265625,0.0,0.0,9.880288416752592e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.25640869140625,0.0,0.0,0.0004686725151259,291.0181579589844,294.1499938964844,254.28282165527344,253.5367431640625,260.5404663085937,255.29977416992188,290.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246695384787e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.42784881591797,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7267761230469,0.0,0.0,9.384563600178808e-05,291.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0832824707031,0.0,0.0,9.882381709758192e-05,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5350036621094,0.0,0.0,7.299113349290565e-05,290.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4555969238281,0.0,0.0,9.88241590675898e-05,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2470397949219,0.0,0.0,0.0004687734763137,291.0157775878906,294.1499938964844,254.2914276123047,253.54432678222656,260.4849853515625,255.2986602783203,290.0256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857624607585876e-09,0.0009999386966228,-0.0143983867019414,0.0,0.0,0.0,-0.0077166906557977,60.0,-24.41806602478028,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7206726074219,0.0,0.0,9.387510363012552e-05,291.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.074951171875,0.0,0.0,9.88548417808488e-05,290.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5300598144531,0.0,0.0,7.301404548343271e-05,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.451171875,0.0,0.0,9.885518375085668e-05,291.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2376708984375,0.0,0.0,0.0004689206834882,291.01336669921875,294.1499938964844,254.30018615722656,253.55203247070312,260.4300537109375,255.298583984375,290.0167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894310817211591e-09,0.0010002524359151,-0.0144944926723837,0.0,0.0,0.0,-0.0077348770573735,60.0,-24.410818099975582,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7084350585937,0.0,0.0,9.396362293045968e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0583190917969,0.0,0.0,9.894806862575932e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.52020263671875,0.0,0.0,7.308289787033573e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423217773437,0.0,0.0,9.89484033198096e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2190246582031,0.0,0.0,0.0004693629452958,291.00848388671875,294.1499938964844,254.318115234375,253.5677795410156,260.3217163085937,255.3011932373047,289.9990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.403717041015625,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7084350585937,0.0,0.0,9.396362293045968e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0583190917969,0.0,0.0,9.894806862575932e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.52020263671875,0.0,0.0,7.308289787033573e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423217773437,0.0,0.0,9.89484033198096e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2190246582031,0.0,0.0,0.0004693629452958,291.00848388671875,294.1499938964844,254.318115234375,253.5677795410156,260.3217163085937,255.3011932373047,289.9990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.403717041015625,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6962280273437,0.0,0.0,9.40868994803168e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.041748046875,0.0,0.0,9.90778862615116e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5103454589844,0.0,0.0,7.317878043977544e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43341064453125,0.0,0.0,9.907822095556185e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.200439453125,0.0,0.0,0.0004699787823483,291.00347900390625,294.1499938964844,254.33657836914065,253.5839385986328,260.2155456542969,255.30731201171875,289.9813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.40620803833008,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6962280273437,0.0,0.0,9.40868994803168e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.041748046875,0.0,0.0,9.90778862615116e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5103454589844,0.0,0.0,7.317878043977544e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43341064453125,0.0,0.0,9.907822095556185e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.200439453125,0.0,0.0,0.0004699787823483,291.00347900390625,294.1499938964844,254.33657836914065,253.5839385986328,260.2155456542969,255.30731201171875,289.9813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.40620803833008,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6839904785156,0.0,0.0,9.423971641808748e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02520751953125,0.0,0.0,9.923880861606448e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5004272460937,0.0,0.0,7.329764048336074e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4244384765625,0.0,0.0,9.923914331011474e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18194580078125,0.0,0.0,0.000470742204925,290.9983825683594,294.1499938964844,254.35552978515625,253.6004943847656,260.1114196777344,255.31643676757807,289.9636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.416624069213867,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6839904785156,0.0,0.0,9.423971641808748e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02520751953125,0.0,0.0,9.923880861606448e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5004272460937,0.0,0.0,7.329764048336074e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4244384765625,0.0,0.0,9.923914331011474e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18194580078125,0.0,0.0,0.000470742204925,290.9983825683594,294.1499938964844,254.35552978515625,253.6004943847656,260.1114196777344,255.31643676757807,289.9636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.416624069213867,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6717529296875,0.0,0.0,9.441660949960352e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0087280273437,0.0,0.0,9.94250876829028e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.490478515625,0.0,0.0,7.343522156588733e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154663085937,0.0,0.0,9.942541510099544e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634826660156,0.0,0.0,0.0004716258554253,290.9931335449219,294.1499938964844,254.3749389648437,253.61740112304688,260.00927734375,255.32818603515625,289.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.433656692504883,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6717529296875,0.0,0.0,9.441660949960352e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0087280273437,0.0,0.0,9.94250876829028e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.490478515625,0.0,0.0,7.343522156588733e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154663085937,0.0,0.0,9.942541510099544e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634826660156,0.0,0.0,0.0004716258554253,290.9931335449219,294.1499938964844,254.3749389648437,253.61740112304688,260.00927734375,255.32818603515625,289.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.433656692504883,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6656494140625,0.0,0.0,9.45124847930856e-05,291.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00048828125,0.0,0.0,9.95260415947996e-05,290.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4855041503906,0.0,0.0,7.350978557951748e-05,290.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.41094970703125,0.0,0.0,9.952636901289225e-05,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.154296875,0.0,0.0,0.0004721047880593,290.990478515625,294.1499938964844,254.38479614257807,253.6259765625,259.958984375,255.33497619628903,289.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688244624797335e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284632906317,60.0,-24.444292068481445,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6595153808594,0.0,0.0,9.46115396800451e-05,291.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.99224853515625,0.0,0.0,9.963035699911416e-05,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4804992675781,0.0,0.0,7.358683069469407e-05,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4064025878906,0.0,0.0,9.963067714124918e-05,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1451110839844,0.0,0.0,0.0004725996113847,290.98779296875,294.1499938964844,254.39474487304688,253.6346130371093,259.9091796875,255.3422698974609,289.92828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811639252646273e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.45592498779297,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6472473144531,0.0,0.0,9.481733286520466e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.975830078125,0.0,0.0,9.98470713966526e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4704895019531,0.0,0.0,7.374689448624849e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973388671875,0.0,0.0,9.984739153878765e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1267395019531,0.0,0.0,0.000473627645988,290.9823303222656,294.1499938964844,254.41493225097656,253.6521148681641,259.8108825683594,255.3582305908203,289.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.48148727416992,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6472473144531,0.0,0.0,9.481733286520466e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.975830078125,0.0,0.0,9.98470713966526e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4704895019531,0.0,0.0,7.374689448624849e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973388671875,0.0,0.0,9.984739153878765e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1267395019531,0.0,0.0,0.000473627645988,290.9823303222656,294.1499938964844,254.41493225097656,253.6521148681641,259.8108825683594,255.3582305908203,289.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.48148727416992,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6349792480469,0.0,0.0,9.502632747171448e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9594116210937,0.0,0.0,0.0001000671545625,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4604187011719,0.0,0.0,7.390943937934935e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38818359375,0.0,0.0,0.0001000674674287,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1084289550781,0.0,0.0,0.0004746716585941,290.9767150878906,294.1499938964844,254.43544006347656,253.6698303222656,259.71453857421875,255.3759155273437,289.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.50874710083008,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6349792480469,0.0,0.0,9.502632747171448e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9594116210937,0.0,0.0,0.0001000671545625,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4604187011719,0.0,0.0,7.390943937934935e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38818359375,0.0,0.0,0.0001000674674287,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1084289550781,0.0,0.0,0.0004746716585941,290.9767150878906,294.1499938964844,254.43544006347656,253.6698303222656,259.71453857421875,255.3759155273437,289.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.50874710083008,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6226806640625,0.0,0.0,9.522999607725068e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9430236816406,0.0,0.0,0.0001002816279651,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503173828125,0.0,0.0,7.406784425256774e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3789978027344,0.0,0.0,0.0001002819408313,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0901794433594,0.0,0.0,0.0004756890702992,290.97100830078125,294.1499938964844,254.4562225341797,253.6877593994141,259.6200866699219,255.39498901367188,289.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.53553771972656,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6226806640625,0.0,0.0,9.522999607725068e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9430236816406,0.0,0.0,0.0001002816279651,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503173828125,0.0,0.0,7.406784425256774e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3789978027344,0.0,0.0,0.0001002819408313,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0901794433594,0.0,0.0,0.0004756890702992,290.97100830078125,294.1499938964844,254.4562225341797,253.6877593994141,259.6200866699219,255.39498901367188,289.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.53553771972656,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6103515625,0.0,0.0,9.541895269649105e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9266662597656,0.0,0.0,0.0001004806108539,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.440185546875,0.0,0.0,7.421481859637424e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697509765625,0.0,0.0,0.0001004809237201,291.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.07196044921875,0.0,0.0,0.0004766330239363,290.9651794433594,294.1499938964844,254.47726440429688,253.7058563232422,259.5274963378906,255.41514587402344,289.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.55954933166504,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6103515625,0.0,0.0,9.541895269649105e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9266662597656,0.0,0.0,0.0001004806108539,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.440185546875,0.0,0.0,7.421481859637424e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697509765625,0.0,0.0,0.0001004809237201,291.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.07196044921875,0.0,0.0,0.0004766330239363,290.9651794433594,294.1499938964844,254.47726440429688,253.7058563232422,259.5274963378906,255.41514587402344,289.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.55954933166504,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.60418701171875,0.0,0.0,9.550472896080464e-05,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91851806640625,0.0,0.0,0.0001005709418677,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4350891113281,0.0,0.0,7.428153185173869e-05,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651123046875,0.0,0.0,0.0001005712474579,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0628662109375,0.0,0.0,0.0004770615196321,290.96221923828125,294.1499938964844,254.48785400390625,253.71495056152344,259.48193359375,255.4255523681641,289.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.0198117103427648,0.0,0.0,0.0,-0.0087412344291806,60.0,-24.569719314575195,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5980224609375,0.0,0.0,9.55836076173e-05,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91033935546875,0.0,0.0,0.0001006540041998,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.42999267578125,0.0,0.0,7.434288272634149e-05,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3604736328125,0.0,0.0,0.0001006543097901,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0538024902344,0.0,0.0,0.0004774555563926,290.959228515625,294.1499938964844,254.4984893798828,253.7240753173828,259.43682861328125,255.4361114501953,289.84002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.57842445373535,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5856628417969,0.0,0.0,9.571386908646672e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89404296875,0.0,0.0,0.0001007911778287,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4197692871094,0.0,0.0,7.444419316016138e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511047363281,0.0,0.0,0.000100791483419,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0356750488281,0.0,0.0,0.0004781062889378,290.9531555175781,294.1499938964844,254.51988220214844,253.74237060546875,259.34796142578125,255.4576110839844,289.8223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.58984375,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5856628417969,0.0,0.0,9.571386908646672e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89404296875,0.0,0.0,0.0001007911778287,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4197692871094,0.0,0.0,7.444419316016138e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511047363281,0.0,0.0,0.000100791483419,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0356750488281,0.0,0.0,0.0004781062889378,290.9531555175781,294.1499938964844,254.51988220214844,253.74237060546875,259.34796142578125,255.4576110839844,289.8223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.58984375,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
