time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511680,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3399353027344,0.0,0.0,9.51334586716257e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5793762207031,0.0,0.0,0.0001001800119411,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21112060546875,0.0,0.0,7.399274909403175e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.0001001802447717,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6893920898437,0.0,0.0,0.0004752080130856,290.81085205078125,294.1499938964844,254.9228363037109,254.0741577148437,257.9518737792969,255.85891723632807,289.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.90862464904785,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275146484375,0.0,0.0,9.535603021504356e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.56396484375,0.0,0.0,0.0001004143850877,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,7.41658586775884e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0001004146179184,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67254638671875,0.0,0.0,0.0004763198085129,290.8026733398437,294.1499938964844,254.941162109375,254.088134765625,257.897705078125,255.879135131836,289.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.93606758117676,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275146484375,0.0,0.0,9.535603021504356e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.56396484375,0.0,0.0,0.0001004143850877,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,7.41658586775884e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0001004146179184,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67254638671875,0.0,0.0,0.0004763198085129,290.8026733398437,294.1499938964844,254.941162109375,254.088134765625,257.897705078125,255.879135131836,289.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.93606758117676,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150329589844,0.0,0.0,9.560493344906718e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5484924316406,0.0,0.0,0.0001006764941848,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,7.435945008182898e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,0.0001006767270155,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557312011719,0.0,0.0,0.0004775631823576,290.7943420410156,294.1499938964844,254.9595184326172,254.1020050048828,257.8447570800781,255.8995513916016,289.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048335331523049e-09,0.0010186708532273,-0.0201365184038877,0.0,0.0,0.0,-0.008802717551589,60.0,-23.970365524291992,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150329589844,0.0,0.0,9.560493344906718e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5484924316406,0.0,0.0,0.0001006764941848,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,7.435945008182898e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,0.0001006767270155,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557312011719,0.0,0.0,0.0004775631823576,290.7943420410156,294.1499938964844,254.9595184326172,254.1020050048828,257.8447570800781,255.8995513916016,289.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048335331523049e-09,0.0010186708532273,-0.0201365184038877,0.0,0.0,0.0,-0.008802717551589,60.0,-23.970365524291992,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3025207519531,0.0,0.0,9.587803651811556e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.53302001953125,0.0,0.0,0.0001009640836855,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,7.457185711245984e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,0.0001009643092402,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6388854980469,0.0,0.0,0.0004789273953065,290.7859191894531,294.1499938964844,254.9778594970703,254.11573791503903,257.7928466796875,255.9201202392578,289.4188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.01024436950684,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3025207519531,0.0,0.0,9.587803651811556e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.53302001953125,0.0,0.0,0.0001009640836855,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,7.457185711245984e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,0.0001009643092402,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6388854980469,0.0,0.0,0.0004789273953065,290.7859191894531,294.1499938964844,254.9778594970703,254.11573791503903,257.7928466796875,255.9201202392578,289.4188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.01024436950684,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962646484375,0.0,0.0,9.602443606127052e-05,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5252685546875,0.0,0.0,0.0001011182539514,290.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,7.468572584912181e-05,290.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,0.0001011184795061,291.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6304626464844,0.0,0.0,0.0004796587163582,290.7816772460937,294.1499938964844,254.9870147705078,254.12255859375,257.7673645019531,255.9304656982422,289.41021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570961718135095e-09,0.0010231396881863,-0.0215051658451557,0.0,0.0,0.0,-0.009061804972589,60.0,-24.03288459777832,-0.0,-7.137357016517853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899475097656,0.0,0.0,9.617594332667068e-05,291.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5175170898437,0.0,0.0,0.000101277793874,290.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,7.480356725864112e-05,290.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,0.0001012780194287,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6220397949219,0.0,0.0,0.0004804155323654,290.7773742675781,294.1499938964844,254.9961700439453,254.1293487548828,257.7420959472656,255.9408416748047,289.4015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759711178640828e-09,0.0010247535537928,-0.0219994317740201,0.0,0.0,0.0,-0.0091553758829832,60.0,-24.056739807128903,-0.0,-7.159894721553428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.27734375,0.0,0.0,9.64955470408313e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50201416015625,0.0,0.0,0.0001016143578453,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,7.50521503505297e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,0.0001016145834,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6051940917969,0.0,0.0,0.0004820120811928,290.7687072753906,294.1499938964844,255.01443481445312,254.1428375244141,257.69244384765625,255.96160888671875,289.3841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.108673095703125,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.27734375,0.0,0.0,9.64955470408313e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50201416015625,0.0,0.0,0.0001016143578453,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,7.50521503505297e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,0.0001016145834,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6051940917969,0.0,0.0,0.0004820120811928,290.7687072753906,294.1499938964844,255.01443481445312,254.1428375244141,257.69244384765625,255.96160888671875,289.3841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.108673095703125,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2646484375,0.0,0.0,9.683558891993016e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864501953125,0.0,0.0,0.0001019724368234,290.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,7.531662413384765e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,0.0001019726623781,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5883178710937,0.0,0.0,0.0004837106971535,290.7599182128906,294.1499938964844,255.0326232910156,254.1561737060547,257.6438293457031,255.9823760986328,289.3668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.165945053100582,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2646484375,0.0,0.0,9.683558891993016e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864501953125,0.0,0.0,0.0001019724368234,290.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,7.531662413384765e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,0.0001019726623781,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5883178710937,0.0,0.0,0.0004837106971535,290.7599182128906,294.1499938964844,255.0326232910156,254.1561737060547,257.6438293457031,255.9823760986328,289.3668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.165945053100582,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518920898437,0.0,0.0,9.719342779135332e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4708557128906,0.0,0.0,0.0001023492586682,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,7.559493678854778e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,0.0001023494769469,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714111328125,0.0,0.0,0.0004854981671087,290.7509765625,294.1499938964844,255.0507202148437,254.1693725585937,257.5963134765625,256.0030822753906,289.3494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.227859497070312,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518920898437,0.0,0.0,9.719342779135332e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4708557128906,0.0,0.0,0.0001023492586682,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,7.559493678854778e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,0.0001023494769469,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714111328125,0.0,0.0,0.0004854981671087,290.7509765625,294.1499938964844,255.0507202148437,254.1693725585937,257.5963134765625,256.0030822753906,289.3494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.227859497070312,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23907470703125,0.0,0.0,9.756681538419798e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4552001953125,0.0,0.0,0.0001027424514177,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,7.58853493607603e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.0001027426696964,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5544738769531,0.0,0.0,0.0004873633442912,290.7419128417969,294.1499938964844,255.06871032714844,254.1824188232422,257.5498962402344,256.0236511230469,289.3321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492539281869996e-08,0.0010395704302936,-0.0265362877398729,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.294023513793945,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23907470703125,0.0,0.0,9.756681538419798e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4552001953125,0.0,0.0,0.0001027424514177,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,7.58853493607603e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.0001027426696964,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5544738769531,0.0,0.0,0.0004873633442912,290.7419128417969,294.1499938964844,255.06871032714844,254.1824188232422,257.5498962402344,256.0236511230469,289.3321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492539281869996e-08,0.0010395704302936,-0.0265362877398729,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.294023513793945,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326354980469,0.0,0.0,9.7757663752418e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4473571777344,0.0,0.0,0.0001029434279189,290.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,7.603378617204726e-05,290.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,0.0001029436461976,291.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5459899902344,0.0,0.0,0.0004883166984654,290.7373352050781,294.1499938964844,255.07765197753903,254.1888885498047,257.5270080566406,256.0339050292969,289.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730314414786337e-08,0.001041603507474,-0.0271587073802948,0.0,0.0,0.0,-0.0101322857663035,60.0,-24.32817840576172,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261962890625,0.0,0.0,9.795169171411544e-05,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43951416015625,0.0,0.0,0.0001031477513606,290.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,7.618470408488065e-05,290.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,0.0001031479623634,291.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5375061035156,0.0,0.0,0.0004892859142273,290.73272705078125,294.1499938964844,255.0865631103516,254.19532775878903,257.50439453125,256.0440673828125,289.3147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972053487989797e-08,0.0010436705779284,-0.0277914684265851,0.0,0.0,0.0,-0.0102521255612373,60.0,-24.36321449279785,-0.0,-7.426711334801439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132568359375,0.0,0.0,9.83458594419062e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237976074219,0.0,0.0,0.0001035628301906,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,7.649127655895427e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531005859375,0.0,0.0,0.0001035630411934,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5205078125,0.0,0.0,0.000491254904773,290.7234191894531,294.1499938964844,255.1042633056641,254.20806884765625,257.4598693847656,256.0642395019531,289.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.434982299804688,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132568359375,0.0,0.0,9.83458594419062e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237976074219,0.0,0.0,0.0001035628301906,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,7.649127655895427e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531005859375,0.0,0.0,0.0001035630411934,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5205078125,0.0,0.0,0.000491254904773,290.7234191894531,294.1499938964844,255.1042633056641,254.20806884765625,257.4598693847656,256.0642395019531,289.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.434982299804688,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.874640818452464e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.40802001953125,0.0,0.0,0.0001039846247294,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,7.680281123612076e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,0.0001039848357322,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50347900390625,0.0,0.0,0.0004932557349093,290.7139587402344,294.1499938964844,255.12179565429688,254.2206420898437,257.41632080078125,256.0841064453125,289.2801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.50872230529785,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.874640818452464e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.40802001953125,0.0,0.0,0.0001039846247294,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,7.680281123612076e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,0.0001039848357322,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50347900390625,0.0,0.0,0.0004932557349093,290.7139587402344,294.1499938964844,255.12179565429688,254.2206420898437,257.41632080078125,256.0841064453125,289.2801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.50872230529785,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,9.91501729004085e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3922119140625,0.0,0.0,0.0001044098171405,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,7.711685611866415e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,0.0001044100208673,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864196777344,0.0,0.0,0.0004952726885676,290.7043762207031,294.1499938964844,255.13912963867188,254.23306274414065,257.3736877441406,256.10369873046875,289.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.583606719970703,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,9.91501729004085e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3922119140625,0.0,0.0,0.0001044098171405,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,7.711685611866415e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,0.0001044100208673,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864196777344,0.0,0.0,0.0004952726885676,290.7043762207031,294.1499938964844,255.13912963867188,254.23306274414065,257.3736877441406,256.10369873046875,289.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.583606719970703,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,9.947355283657088e-05,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3795166015625,0.0,0.0,0.0001047503465088,290.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,7.736836414551362e-05,290.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,0.0001047505502356,291.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4727478027344,0.0,0.0,0.0004968880093656,290.6966247558594,294.1499938964844,255.15284729003903,254.2428741455078,257.3403015136719,256.1190795898437,289.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.64386940002441,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,9.955427231034264e-05,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763427734375,0.0,0.0,0.0001048353515216,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,7.743114838376641e-05,290.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,0.0001048355552484,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46929931640625,0.0,0.0,0.0004972912720404,290.6946716308594,294.1499938964844,255.15625,254.2453155517578,257.33203125,256.1228942871094,289.2453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.658935546875,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,9.975556167773902e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.368408203125,0.0,0.0,0.0001050473147188,290.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,7.75877051637508e-05,290.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,0.0001050475184456,291.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.46075439453125,0.0,0.0,0.000498296751175,290.68975830078125,294.1499938964844,255.1647186279297,254.2513732910156,257.31158447265625,256.1323547363281,289.2366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.69652557373047,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,9.995601431000978e-05,291.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3604431152344,0.0,0.0,0.0001052583975251,290.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,7.774361438350752e-05,290.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,0.0001052586085279,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4521789550781,0.0,0.0,0.0004992980393581,290.684814453125,294.1499938964844,255.1731414794922,254.25738525390625,257.2913513183594,256.1417236328125,289.2279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.73397254943848,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0001003530924208,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3444519042969,0.0,0.0,0.0001056765468092,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,7.805245695635676e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,0.000105676750536,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349975585937,0.0,0.0,0.000501281581819,290.6748352050781,294.1499938964844,255.1897735595703,254.269287109375,257.2515869140625,256.16015625,289.21063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.808164596557617,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0001003530924208,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3444519042969,0.0,0.0,0.0001056765468092,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,7.805245695635676e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,0.000105676750536,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349975585937,0.0,0.0,0.000501281581819,290.6748352050781,294.1499938964844,255.1897735595703,254.269287109375,257.2515869140625,256.16015625,289.21063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.808164596557617,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.0001007432510959,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3284606933594,0.0,0.0,0.0001060874055838,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,7.835591532057151e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,0.0001060876093106,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4177551269531,0.0,0.0,0.0005032305489294,290.6647033691406,294.1499938964844,255.2061309814453,254.281005859375,257.2127380371094,256.1781921386719,289.1932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.88090133666992,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.0001007432510959,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3284606933594,0.0,0.0,0.0001060874055838,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,7.835591532057151e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,0.0001060876093106,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4177551269531,0.0,0.0,0.0005032305489294,290.6647033691406,294.1499938964844,255.2061309814453,254.281005859375,257.2127380371094,256.1781921386719,289.1932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.88090133666992,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0001011245331028,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3123779296875,0.0,0.0,0.0001064889147528,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,7.865246152505279e-05,290.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745788574219,0.0,0.0,0.0001064891112037,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4005126953125,0.0,0.0,0.0005051351618021,290.6544494628906,294.1499938964844,255.22218322753903,254.29254150390625,257.1748352050781,256.19580078125,289.17578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925122471254326e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-24.95170783996582,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0001011245331028,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3123779296875,0.0,0.0,0.0001064889147528,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,7.865246152505279e-05,290.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745788574219,0.0,0.0,0.0001064891112037,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4005126953125,0.0,0.0,0.0005051351618021,290.6544494628906,294.1499938964844,255.22218322753903,254.29254150390625,257.1748352050781,256.19580078125,289.17578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925122471254326e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-24.95170783996582,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,0.0001014957379084,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962646484375,0.0,0.0,0.0001068798082997,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,7.89411787991412e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630126953125,0.0,0.0,0.0001068800047505,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832092285156,0.0,0.0,0.0005069894250482,290.6440734863281,294.1499938964844,255.2379302978516,254.3038787841797,257.13775634765625,256.2130126953125,289.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.02031707763672,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,0.0001014957379084,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962646484375,0.0,0.0,0.0001068798082997,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,7.89411787991412e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630126953125,0.0,0.0,0.0001068800047505,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832092285156,0.0,0.0,0.0005069894250482,290.6440734863281,294.1499938964844,255.2379302978516,254.3038787841797,257.13775634765625,256.2130126953125,289.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.02031707763672,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,0.0001016766545944,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882080078125,0.0,0.0,0.0001070703292498,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,7.908188854344189e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,0.0001070705257006,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3745422363281,0.0,0.0,0.0005078931571915,290.6388244628906,294.1499938964844,255.24566650390625,254.3094787597656,257.1195678710937,256.221435546875,289.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528452917933,60.0,-25.05351448059082,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,0.000101855257526,291.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801208496094,0.0,0.0,0.0001072584054782,290.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.992919921875,0.0,0.0,7.92208084021695e-05,290.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,0.000107258601929,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658752441406,0.0,0.0,0.0005087853060103,290.633544921875,294.1499938964844,255.2533264160156,254.3150329589844,257.1015930175781,256.2297668457031,289.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852719424292,1.5835553313081622e-08,0.0010852559935301,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.08618927001953,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
