time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514020,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,0.0001022025826387,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.263916015625,0.0,0.0,0.0001076241533155,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,7.949094288051128e-05,290.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395446777344,0.0,0.0,0.0001076243497664,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3485412597656,0.0,0.0,0.0005105203017592,290.6228942871094,294.1499938964844,255.2683868408203,254.32598876953125,257.0662536621094,256.24609375,289.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.14927673339844,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,0.0001022025826387,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.263916015625,0.0,0.0,0.0001076241533155,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,7.949094288051128e-05,290.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395446777344,0.0,0.0,0.0001076243497664,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3485412597656,0.0,0.0,0.0005105203017592,290.6228942871094,294.1499938964844,255.2683868408203,254.32598876953125,257.0662536621094,256.24609375,289.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.14927673339844,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,0.0001025364690576,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476501464844,0.0,0.0,0.0001079757494153,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681701660156,0.0,0.0,7.97506290837191e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277038574219,0.0,0.0,0.0001079759458662,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3311462402344,0.0,0.0,0.000512188184075,290.61212158203125,294.1499938964844,255.2830505371093,254.3367614746093,257.0318603515625,256.2619323730469,289.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.209163665771484,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,0.0001025364690576,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476501464844,0.0,0.0,0.0001079757494153,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681701660156,0.0,0.0,7.97506290837191e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277038574219,0.0,0.0,0.0001079759458662,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3311462402344,0.0,0.0,0.000512188184075,290.61212158203125,294.1499938964844,255.2830505371093,254.3367614746093,257.0318603515625,256.2619323730469,289.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.209163665771484,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,0.0001028580518322,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313842773437,0.0,0.0,0.0001083143943105,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556884765625,0.0,0.0,8.000075467862189e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.915771484375,0.0,0.0,0.0001083145834854,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.313720703125,0.0,0.0,0.0005137945991009,290.6012268066406,294.1499938964844,255.2973175048828,254.34732055664065,256.9981689453125,256.2773742675781,289.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.26633644104004,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,0.0001028580518322,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313842773437,0.0,0.0,0.0001083143943105,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556884765625,0.0,0.0,8.000075467862189e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.915771484375,0.0,0.0,0.0001083145834854,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.313720703125,0.0,0.0,0.0005137945991009,290.6012268066406,294.1499938964844,255.2973175048828,254.34732055664065,256.9981689453125,256.2773742675781,289.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.26633644104004,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,0.000103165875771,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,0.0001086385527742,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.943115234375,0.0,0.0,8.02401700639166e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,0.0001086387419491,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962646484375,0.0,0.0,0.0005153322708792,290.5902099609375,294.1499938964844,255.3111724853516,254.357666015625,256.9654235839844,256.2922668457031,289.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468497759409732e-08,0.0010992181487381,-0.0447815023362636,0.0,0.0,0.0,-0.0134726772084832,60.0,-25.32002067565918,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,0.000103165875771,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,0.0001086385527742,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.943115234375,0.0,0.0,8.02401700639166e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,0.0001086387419491,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962646484375,0.0,0.0,0.0005153322708792,290.5902099609375,294.1499938964844,255.3111724853516,254.357666015625,256.9654235839844,256.2922668457031,289.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468497759409732e-08,0.0010992181487381,-0.0447815023362636,0.0,0.0,0.0,-0.0134726772084832,60.0,-25.32002067565918,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,0.0001033154403558,290.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,0.0001087960481527,290.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367980957031,0.0,0.0,8.035649807425216e-05,289.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976745605469,0.0,0.0,0.0001087962373276,291.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875366210937,0.0,0.0,0.0005160793662071,290.58465576171875,294.1499938964844,255.31793212890625,254.36276245117188,256.9493103027344,256.299560546875,289.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654844697290173e-08,0.0011008115252479,-0.0452683568000793,0.0,0.0,0.0,-0.0135650569573044,60.0,-25.345853805541992,-0.0,-8.26228401251683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,0.0001034614397212,290.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,0.000108949796413,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9304504394531,0.0,0.0,8.047005394473672e-05,289.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916015625,0.0,0.0,0.000108949978312,291.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787780761719,0.0,0.0,0.0005168086499907,290.5790405273437,294.1499938964844,255.3245849609375,254.3678131103516,256.9334411621094,256.30670166015625,289.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836748966715277e-08,0.0011023668339475,-0.0457435771822929,0.0,0.0,0.0,-0.0136552341282367,60.0,-25.37088203430176,-0.0,-8.2856502103823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,0.000103744721855,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,0.0001092481033992,290.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.917724609375,0.0,0.0,8.069038449320942e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,0.0001092482852982,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26129150390625,0.0,0.0,0.0005182237364351,290.5677795410156,294.1499938964844,255.3375244140625,254.37774658203125,256.9021911621094,256.3206481933594,289.035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.818969863620623e-08,0.0011053845519199,-0.0466655604541301,0.0,0.0,0.0,-0.0138302044942975,60.0,-25.41904830932617,-0.0,-8.33108089182133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,0.000103744721855,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,0.0001092481033992,290.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.917724609375,0.0,0.0,8.069038449320942e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,0.0001092482852982,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26129150390625,0.0,0.0,0.0005182237364351,290.5677795410156,294.1499938964844,255.3375244140625,254.37774658203125,256.9021911621094,256.3206481933594,289.035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.818969863620623e-08,0.0011053845519199,-0.0466655604541301,0.0,0.0,0.0,-0.0138302044942975,60.0,-25.41904830932617,-0.0,-8.33108089182133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0001040172573993,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,0.0001095351035473,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049377441406,0.0,0.0,8.090235496638343e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671569824219,0.0,0.0,0.0001095352854463,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437744140625,0.0,0.0,0.0005195851554162,290.5564270019531,294.1499938964844,255.3500061035156,254.3874664306641,256.8717346191406,256.3340759277344,289.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529268785982825e-08,0.0011082879500463,-0.0475524812936782,0.0,0.0,0.0,-0.0139985429123044,60.0,-25.46444129943848,-0.0,-8.374906457220278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0001040172573993,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,0.0001095351035473,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049377441406,0.0,0.0,8.090235496638343e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671569824219,0.0,0.0,0.0001095352854463,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437744140625,0.0,0.0,0.0005195851554162,290.5564270019531,294.1499938964844,255.3500061035156,254.3874664306641,256.8717346191406,256.3340759277344,289.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529268785982825e-08,0.0011082879500463,-0.0475524812936782,0.0,0.0,0.0,-0.0139985429123044,60.0,-25.46444129943848,-0.0,-8.374906457220278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,0.0001042790536303,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001098107823054,290.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920288085937,0.0,0.0,8.110597264021635e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85479736328125,0.0,0.0,0.0001098109642043,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262268066406,0.0,0.0,0.000520892906934,290.544921875,294.1499938964844,255.35812377929688,254.3935089111328,256.842041015625,256.3456420898437,289.0,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110956547781,1.8855445205190332e-08,0.001111076795496,-0.0484043173491954,0.0,0.0,0.0,-0.0141602419316768,60.0,-25.50871658325196,-0.0,-8.417111985181691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,0.0001042790536303,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001098107823054,290.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920288085937,0.0,0.0,8.110597264021635e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85479736328125,0.0,0.0,0.0001098109642043,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262268066406,0.0,0.0,0.000520892906934,290.544921875,294.1499938964844,255.35812377929688,254.3935089111328,256.842041015625,256.3456420898437,289.0,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110956547781,1.8855445205190332e-08,0.001111076795496,-0.0484043173491954,0.0,0.0,0.0,-0.0141602419316768,60.0,-25.50871658325196,-0.0,-8.417111985181691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,0.0001045309327309,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,0.0001100760273402,290.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,8.130187779897824e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84234619140625,0.0,0.0,0.0001100762019632,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,0.0005221511237323,290.5332946777344,294.1499938964844,255.35836791992188,254.39273071289065,256.8129272460937,256.3526306152344,288.98223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137792607769,1.9169275944364017e-08,0.0011137601686641,-0.0492238141596317,0.0,0.0,0.0,-0.0143158202990889,60.0,-25.5550479888916,-0.0,-8.457819689056124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,0.0001045309327309,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,0.0001100760273402,290.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,8.130187779897824e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84234619140625,0.0,0.0,0.0001100762019632,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,0.0005221511237323,290.5332946777344,294.1499938964844,255.35836791992188,254.39273071289065,256.8129272460937,256.3526306152344,288.98223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137792607769,1.9169275944364017e-08,0.0011137601686641,-0.0492238141596317,0.0,0.0,0.0,-0.0143158202990889,60.0,-25.5550479888916,-0.0,-8.457819689056124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0001046532852342,290.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,0.0001102048699976,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725891113281,0.0,0.0,8.139704004861414e-05,289.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360900878906,0.0,0.0,0.0001102050446206,291.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,0.0005227623041719,290.5274353027344,294.1499938964844,255.355697631836,254.38992309570312,256.79852294921875,256.3536376953125,288.9733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150827631354,1.932171400653716e-08,0.001115063438192,-0.0496218353509902,0.0,0.0,0.0,-0.0143913896754384,60.0,-25.57942771911621,-0.0,-8.47762890998638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95361328125,0.0,0.0,0.0001047735277097,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,0.000110331486212,290.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660583496094,0.0,0.0,8.149056520778686e-05,289.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.829833984375,0.0,0.0,0.000110331660835,291.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0005233629490248,290.52154541015625,294.1499938964844,255.35125732421875,254.3855743408203,256.7842102050781,256.35308837890625,288.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163639137521,1.9471528389658488e-08,0.001116344355978,-0.0500129833817482,0.0,0.0,0.0,-0.0144656579941511,60.0,-25.60455322265625,-0.0,-8.497118386685545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393005371094,0.0,0.0,0.0001050075661623,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,0.0001105779447243,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529663085937,0.0,0.0,8.16725951153785e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172302246094,0.0,0.0,0.0001105781193473,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,0.0005245321081019,290.5097045898437,294.1499938964844,255.3373107910156,254.3724670410156,256.7557678222656,256.34698486328125,288.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.97631333520576e-08,0.0011188376229256,-0.0507742650806903,0.0,0.0,0.0,-0.0146102178841829,60.0,-25.65706825256348,-0.0,-8.53511892273673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393005371094,0.0,0.0,0.0001050075661623,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,0.0001105779447243,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529663085937,0.0,0.0,8.16725951153785e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172302246094,0.0,0.0,0.0001105781193473,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,0.0005245321081019,290.5097045898437,294.1499938964844,255.3373107910156,254.3724670410156,256.7557678222656,256.34698486328125,288.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.97631333520576e-08,0.0011188376229256,-0.0507742650806903,0.0,0.0,0.0,-0.0146102178841829,60.0,-25.65706825256348,-0.0,-8.53511892273673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249267578125,0.0,0.0,0.000105233535578,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,0.0001108159049181,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397827148437,0.0,0.0,8.18483458715491e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045654296875,0.0,0.0,0.0001108160722651,291.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0005256608710624,290.49774169921875,294.1499938964844,255.3170166015625,254.35386657714844,256.7274780273437,256.3340148925781,288.9288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212648823857,2.0044675252961497e-08,0.0011212448589503,-0.0515091940760612,0.0,0.0,0.0,-0.0147497896105051,60.0,-25.71260070800781,-0.0,-8.571888798769579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249267578125,0.0,0.0,0.000105233535578,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,0.0001108159049181,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397827148437,0.0,0.0,8.18483458715491e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045654296875,0.0,0.0,0.0001108160722651,291.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0005256608710624,290.49774169921875,294.1499938964844,255.3170166015625,254.35386657714844,256.7274780273437,256.3340148925781,288.9288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212648823857,2.0044675252961497e-08,0.0011212448589503,-0.0515091940760612,0.0,0.0,0.0,-0.0147497896105051,60.0,-25.71260070800781,-0.0,-8.571888798769579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104919433594,0.0,0.0,0.0001054519525496,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,0.0001110459052142,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265380859375,0.0,0.0,8.201822492992505e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79180908203125,0.0,0.0,0.0001110460725612,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,0.0005267519154585,290.4856872558594,294.1499938964844,255.29090881347656,254.3302154541016,256.69921875,256.3146057128906,288.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235917918384,2.031680423897341e-08,0.0011235715355724,-0.0522194765508174,0.0,0.0,0.0,-0.0148846944794058,60.0,-25.77085494995117,-0.0,-8.607504042856817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104919433594,0.0,0.0,0.0001054519525496,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,0.0001110459052142,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265380859375,0.0,0.0,8.201822492992505e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79180908203125,0.0,0.0,0.0001110460725612,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,0.0005267519154585,290.4856872558594,294.1499938964844,255.29090881347656,254.3302154541016,256.69921875,256.3146057128906,288.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235917918384,2.031680423897341e-08,0.0011235715355724,-0.0522194765508174,0.0,0.0,0.0,-0.0148846944794058,60.0,-25.77085494995117,-0.0,-8.607504042856817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960266113281,0.0,0.0,0.0001056630062521,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,0.0001112681566155,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.813232421875,0.0,0.0,8.218237780965865e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77899169921875,0.0,0.0,0.0001112683239625,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,0.0005278062308207,290.4735107421875,294.1499938964844,255.259506225586,254.3019561767578,256.6708679199219,256.28912353515625,288.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258404701948,2.0579770776407723e-08,0.0011258198646828,-0.0529057644307613,0.0,0.0,0.0,-0.0150150563567876,60.0,-25.831592559814453,-0.0,-8.641989523994199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960266113281,0.0,0.0,0.0001056630062521,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,0.0001112681566155,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.813232421875,0.0,0.0,8.218237780965865e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77899169921875,0.0,0.0,0.0001112683239625,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,0.0005278062308207,290.4735107421875,294.1499938964844,255.259506225586,254.3019561767578,256.6708679199219,256.28912353515625,288.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258404701948,2.0579770776407723e-08,0.0011258198646828,-0.0529057644307613,0.0,0.0,0.0,-0.0150150563567876,60.0,-25.831592559814453,-0.0,-8.641989523994199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887634277344,0.0,0.0,0.0001057658810168,290.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,0.0001113764956244,290.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065490722656,0.0,0.0,8.226239151554182e-05,289.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725524902344,0.0,0.0,0.0001113766629714,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,0.0005283201462589,290.4673767089844,294.1499938964844,255.2419586181641,254.2862243652344,256.6566162109375,256.27423095703125,288.8840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707949133225163e-08,0.0011269157985225,-0.0532402582466602,0.0,0.0,0.0,-0.0150785986334085,60.0,-25.86279487609864,-0.0,-8.658824413032563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,0.000105866951344,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,0.0001114829210564,290.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79986572265625,0.0,0.0,8.234100096160546e-05,289.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660827636719,0.0,0.0,0.0001114830811275,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,0.000528824981302,290.46124267578125,294.1499938964844,255.22329711914065,254.2695159912109,256.6423034667969,256.2580871582031,288.8750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280132457613,2.0833867964142892e-08,0.0011279924074187,-0.0535688400268554,0.0,0.0,0.0,-0.0151410214602947,60.0,-25.89447784423828,-0.0,-8.675377927147566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86688232421875,0.0,0.0,0.0001060636932379,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,0.0001116901039495,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864074707031,0.0,0.0,8.249402162618935e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75311279296875,0.0,0.0,0.0001116902640205,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,0.0005298078176565,290.4488525390625,294.1499938964844,255.18280029296875,254.2333374023437,256.613525390625,256.2222900390625,288.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301093036308,2.107900165526644e-08,0.0011300882324576,-0.0542084574699401,0.0,0.0,0.0,-0.0152625432237982,60.0,-25.95906639099121,-0.0,-8.707649357120317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86688232421875,0.0,0.0,0.0001060636932379,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,0.0001116901039495,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864074707031,0.0,0.0,8.249402162618935e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75311279296875,0.0,0.0,0.0001116902640205,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,0.0005298078176565,290.4488525390625,294.1499938964844,255.18280029296875,254.2333374023437,256.613525390625,256.2222900390625,288.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301093036308,2.107900165526644e-08,0.0011300882324576,-0.0542084574699401,0.0,0.0,0.0,-0.0152625432237982,60.0,-25.95906639099121,-0.0,-8.707649357120317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522644042969,0.0,0.0,0.0001062528826878,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.999755859375,0.0,0.0,0.0001118893269449,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729187011719,0.0,0.0,8.264116331702098e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74005126953125,0.0,0.0,0.000111889487016,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675048828125,0.0,0.0,0.0005307528190314,290.43634033203125,294.1499938964844,255.13853454589844,254.19387817382807,256.5843811035156,256.1819152832031,288.8389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132124918513,2.1314713549713812e-08,0.0011321034980937,-0.0548234321177005,0.0,0.0,0.0,-0.0153793953359127,60.0,-26.025070190429688,-0.0,-8.738737022895293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522644042969,0.0,0.0,0.0001062528826878,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.999755859375,0.0,0.0,0.0001118893269449,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729187011719,0.0,0.0,8.264116331702098e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74005126953125,0.0,0.0,0.000111889487016,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675048828125,0.0,0.0,0.0005307528190314,290.43634033203125,294.1499938964844,255.13853454589844,254.19387817382807,256.5843811035156,256.1819152832031,288.8389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132124918513,2.1314713549713812e-08,0.0011321034980937,-0.0548234321177005,0.0,0.0,0.0,-0.0153793953359127,60.0,-26.025070190429688,-0.0,-8.738737022895293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8375549316406,0.0,0.0,0.0001064338139258,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,0.000112079855171,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75933837890625,0.0,0.0,8.278189488919452e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269592285156,0.0,0.0,0.000112080015242,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,0.0005316566675901,290.4237670898437,294.1499938964844,255.0910186767578,254.15155029296875,256.5548400878906,256.1376953125,288.8209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340525234118,2.1540143890774743e-08,0.0011340309865772,-0.0554115250706672,0.0,0.0,0.0,-0.0154911493882536,60.0,-26.091909408569336,-0.0,-8.768520132207416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8375549316406,0.0,0.0,0.0001064338139258,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,0.000112079855171,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75933837890625,0.0,0.0,8.278189488919452e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269592285156,0.0,0.0,0.000112080015242,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,0.0005316566675901,290.4237670898437,294.1499938964844,255.0910186767578,254.15155029296875,256.5548400878906,256.1376953125,288.8209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340525234118,2.1540143890774743e-08,0.0011340309865772,-0.0554115250706672,0.0,0.0,0.0,-0.0154911493882536,60.0,-26.091909408569336,-0.0,-8.768520132207416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82281494140625,0.0,0.0,0.0001066061959136,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0001122613830375,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456970214844,0.0,0.0,8.291596896015108e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137756347656,0.0,0.0,0.0001122615431086,291.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,0.0005325177917256,290.4110717773437,294.1499938964844,255.04074096679688,254.10682678222656,256.52490234375,256.0903625488281,288.8028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358889751136,2.1754921419869788e-08,0.0011358673218637,-0.0559717714786529,0.0,0.0,0.0,-0.0155976237729191,60.0,-26.15909767150879,-0.0,-8.796943262723289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82281494140625,0.0,0.0,0.0001066061959136,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0001122613830375,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456970214844,0.0,0.0,8.291596896015108e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137756347656,0.0,0.0,0.0001122615431086,291.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,0.0005325177917256,290.4110717773437,294.1499938964844,255.04074096679688,254.10682678222656,256.52490234375,256.0903625488281,288.8028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358889751136,2.1754921419869788e-08,0.0011358673218637,-0.0559717714786529,0.0,0.0,0.0,-0.0155976237729191,60.0,-26.15909767150879,-0.0,-8.796943262723289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154296875,0.0,0.0,0.0001066887925844,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,0.0001123483671108,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73883056640625,0.0,0.0,8.29802083899267e-05,289.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071533203125,0.0,0.0,0.0001123485271818,291.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.023193359375,0.0,0.0,0.0005329304258339,290.4046936035156,294.1499938964844,255.0147399902344,254.0836944580078,256.5097351074219,256.0654602050781,288.79376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367690749466,2.1857834653360442e-08,0.0011367471888661,-0.0562402047216892,0.0,0.0,0.0,-0.015648640692234,60.0,-26.1926212310791,-0.0,-8.810578577822525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
