time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518700,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5128479003906,0.0,0.0,0.0001064167227013,290.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6198425292969,0.0,0.0,0.0001120618762797,290.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552917480469,0.0,0.0,8.276858716271818e-05,289.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43145751953125,0.0,0.0,0.000112061992695,291.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689758300781,0.0,0.0,0.0005315718590281,290.1332092285156,294.1499938964844,254.2345733642578,253.38247680664065,255.83555603027344,255.2411193847656,288.4234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338673066347,2.151832134700271e-08,0.0011338457698002,-0.0553545951843261,0.0,0.0,0.0,-0.0154803385958075,60.0,-26.51927757263184,-0.0,-8.765634618157493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5052185058594,0.0,0.0,0.0001062842929968,290.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6114501953125,0.0,0.0,0.0001119224252761,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.44805908203125,0.0,0.0,8.26655887067318e-05,289.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4244079589844,0.0,0.0,0.0001119225416914,291.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6602478027344,0.0,0.0,0.0005309103871695,290.12615966796875,294.1499938964844,254.23291015625,253.3804473876953,255.8194732666016,255.2384033203125,288.4140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324562365189,2.1353299572979267e-08,0.0011324348160997,-0.0549240969121456,0.0,0.0,0.0,-0.0153985312208533,60.0,-26.482526779174805,-0.0,-8.743830903767957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4899597167969,0.0,0.0,0.0001059999412973,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946960449219,0.0,0.0,0.0001116229905164,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43359375,0.0,0.0,8.244442869909108e-05,289.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4102783203125,0.0,0.0,0.0001116231069318,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.642822265625,0.0,0.0,0.0005294900620356,290.11199951171875,294.1499938964844,254.2308349609375,253.3774261474609,255.7877349853516,255.23426818847656,288.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129426411353,2.0998955463369384e-08,0.0011294053401798,-0.0539996027946472,0.0,0.0,0.0,-0.0152228698134422,60.0,-26.40373039245605,-0.0,-8.697104902921637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4899597167969,0.0,0.0,0.0001059999412973,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946960449219,0.0,0.0,0.0001116229905164,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43359375,0.0,0.0,8.244442869909108e-05,289.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4102783203125,0.0,0.0,0.0001116231069318,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.642822265625,0.0,0.0,0.0005294900620356,290.11199951171875,294.1499938964844,254.2308349609375,253.3774261474609,255.7877349853516,255.23426818847656,288.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129426411353,2.0998955463369384e-08,0.0011294053401798,-0.0539996027946472,0.0,0.0,0.0,-0.0152228698134422,60.0,-26.40373039245605,-0.0,-8.697104902921637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747314453125,0.0,0.0,0.0001056846158462,290.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780029296875,0.0,0.0,0.0001112909376388,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4191589355469,0.0,0.0,8.219917071983218e-05,289.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3961486816406,0.0,0.0,0.0001112910467782,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6254577636719,0.0,0.0,0.0005279149627313,290.09783935546875,294.1499938964844,254.2303009033203,253.37567138671875,255.75680541992188,255.2321319580078,288.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260664323344,2.0606011119639334e-08,0.0011260458268225,-0.0529742427170276,0.0,0.0,0.0,-0.015028073452413,60.0,-26.315444946289062,-0.0,-8.6454349457199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747314453125,0.0,0.0,0.0001056846158462,290.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780029296875,0.0,0.0,0.0001112909376388,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4191589355469,0.0,0.0,8.219917071983218e-05,289.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3961486816406,0.0,0.0,0.0001112910467782,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6254577636719,0.0,0.0,0.0005279149627313,290.09783935546875,294.1499938964844,254.2303009033203,253.37567138671875,255.75680541992188,255.2321319580078,288.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260664323344,2.0606011119639334e-08,0.0011260458268225,-0.0529742427170276,0.0,0.0,0.0,-0.015028073452413,60.0,-26.315444946289062,-0.0,-8.6454349457199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595031738281,0.0,0.0,0.0001053419618983,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56134033203125,0.0,0.0,0.0001109301083488,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4047241210937,0.0,0.0,8.193266694433987e-05,289.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38201904296875,0.0,0.0,0.0001109302174882,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6081237792969,0.0,0.0,0.0005262033664621,290.0836486816406,294.1499938964844,254.23114013671875,253.37506103515625,255.72653198242188,255.2313690185547,288.357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.0179024673439017e-08,0.0011223952751606,-0.0518598668277263,0.0,0.0,0.0,-0.0148164005950093,60.0,-26.219839096069336,-0.0,-8.589462652253135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595031738281,0.0,0.0,0.0001053419618983,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56134033203125,0.0,0.0,0.0001109301083488,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4047241210937,0.0,0.0,8.193266694433987e-05,289.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38201904296875,0.0,0.0,0.0001109302174882,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6081237792969,0.0,0.0,0.0005262033664621,290.0836486816406,294.1499938964844,254.23114013671875,253.37506103515625,255.72653198242188,255.2313690185547,288.357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.0179024673439017e-08,0.0011223952751606,-0.0518598668277263,0.0,0.0,0.0,-0.0148164005950093,60.0,-26.219839096069336,-0.0,-8.589462652253135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443054199219,0.0,0.0,0.0001049699276336,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54473876953125,0.0,0.0,0.0001105383344111,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902893066406,0.0,0.0,8.16433021100238e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.367919921875,0.0,0.0,0.0001105384435504,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59088134765625,0.0,0.0,0.0005243449704721,290.0694580078125,294.1499938964844,254.23321533203125,253.37545776367188,255.69692993164065,255.2319183349609,288.3385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184513568878,1.9715423960064985e-08,0.0011184316826984,-0.0506497174501419,0.0,0.0,0.0,-0.0145865762606263,60.0,-26.11621856689453,-0.0,-8.528895989456944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443054199219,0.0,0.0,0.0001049699276336,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54473876953125,0.0,0.0,0.0001105383344111,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902893066406,0.0,0.0,8.16433021100238e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.367919921875,0.0,0.0,0.0001105384435504,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59088134765625,0.0,0.0,0.0005243449704721,290.0694580078125,294.1499938964844,254.23321533203125,253.37545776367188,255.69692993164065,255.2319183349609,288.3385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184513568878,1.9715423960064985e-08,0.0011184316826984,-0.0506497174501419,0.0,0.0,0.0,-0.0145865762606263,60.0,-26.11621856689453,-0.0,-8.528895989456944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4367370605469,0.0,0.0,0.0001047736004693,290.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364685058594,0.0,0.0,0.0001103315953514,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3830871582031,0.0,0.0,8.149060158757493e-05,289.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3608703613281,0.0,0.0,0.0001103317044908,291.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.582275390625,0.0,0.0,0.000523364287801,290.0623779296875,294.1499938964844,254.23464965820312,253.37599182128903,255.6824493408203,255.2327117919922,288.3290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163594899699,1.9470784096142786e-08,0.0011163400486111,-0.0500110350549221,0.0,0.0,0.0,-0.0144652985036373,60.0,-26.06108665466309,-0.0,-8.497021042330746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291687011719,0.0,0.0,0.0001045707249431,290.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5281982421875,0.0,0.0,0.0001101179586839,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3758850097656,0.0,0.0,8.133280789479613e-05,289.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.35382080078125,0.0,0.0,0.0001101180678233,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736999511719,0.0,0.0,0.0005223508924245,290.0552673339844,294.1499938964844,254.23634338378903,253.37673950195312,255.66815185546875,255.2337646484375,288.31964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141978902742,1.9217981872543533e-08,0.0011141786817461,-0.0493509881198406,0.0,0.0,0.0,-0.0143399760127067,60.0,-26.004186630249023,-0.0,-8.464146361575332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140319824219,0.0,0.0,0.0001041475188685,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51171875,0.0,0.0,0.0001096722990041,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3614807128906,0.0,0.0,8.100365084828809e-05,289.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397216796875,0.0,0.0,0.0001096724081435,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565795898437,0.0,0.0,0.0005202369065955,290.04107666015625,294.1499938964844,254.2403717041016,253.3787536621093,255.6400756835937,255.236557006836,288.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690627712203426e-08,0.0011096697999164,-0.0479738935828208,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.885616302490234,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140319824219,0.0,0.0,0.0001041475188685,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51171875,0.0,0.0,0.0001096722990041,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3614807128906,0.0,0.0,8.100365084828809e-05,289.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397216796875,0.0,0.0,0.0001096724081435,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565795898437,0.0,0.0,0.0005202369065955,290.04107666015625,294.1499938964844,254.2403717041016,253.3787536621093,255.6400756835937,255.236557006836,288.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690627712203426e-08,0.0011096697999164,-0.0479738935828208,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.885616302490234,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3989562988281,0.0,0.0,0.0001037028850987,290.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.49530029296875,0.0,0.0,0.0001092040838557,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471069335937,0.0,0.0,8.065782458288595e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.32568359375,0.0,0.0,0.000109204192995,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53955078125,0.0,0.0,0.0005180159350857,290.02691650390625,294.1499938964844,254.24514770507807,253.3813934326172,255.61282348632807,255.2402801513672,288.2818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.8136585566708163e-08,0.0011049327440559,-0.0465268194675445,0.0,0.0,0.0,-0.0138038862496614,60.0,-25.7605094909668,-0.0,-8.324236233647755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3989562988281,0.0,0.0,0.0001037028850987,290.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.49530029296875,0.0,0.0,0.0001092040838557,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471069335937,0.0,0.0,8.065782458288595e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.32568359375,0.0,0.0,0.000109204192995,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53955078125,0.0,0.0,0.0005180159350857,290.02691650390625,294.1499938964844,254.24514770507807,253.3813934326172,255.61282348632807,255.2402801513672,288.2818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.8136585566708163e-08,0.0011049327440559,-0.0465268194675445,0.0,0.0,0.0,-0.0138038862496614,60.0,-25.7605094909668,-0.0,-8.324236233647755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3839111328125,0.0,0.0,0.0001032424261211,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4789123535156,0.0,0.0,0.0001087191994884,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3327941894531,0.0,0.0,8.029968739720061e-05,289.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116149902344,0.0,0.0,0.0001087193013518,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5225524902344,0.0,0.0,0.0005157158593647,290.0127258300781,294.1499938964844,254.25050354003903,253.384521484375,255.5862274169922,255.2446136474609,288.26300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562820531225043e-08,0.0011000271188095,-0.0450279340147972,0.0,0.0,0.0,-0.0135194491595029,60.0,-25.63092994689941,-0.0,-8.250475502791232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3839111328125,0.0,0.0,0.0001032424261211,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4789123535156,0.0,0.0,0.0001087191994884,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3327941894531,0.0,0.0,8.029968739720061e-05,289.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116149902344,0.0,0.0,0.0001087193013518,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5225524902344,0.0,0.0,0.0005157158593647,290.0127258300781,294.1499938964844,254.25050354003903,253.384521484375,255.5862274169922,255.2446136474609,288.26300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562820531225043e-08,0.0011000271188095,-0.0450279340147972,0.0,0.0,0.0,-0.0135194491595029,60.0,-25.63092994689941,-0.0,-8.250475502791232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.368896484375,0.0,0.0,0.0001027698745019,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4626159667969,0.0,0.0,0.0001082215749192,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3184814453125,0.0,0.0,7.993214967427775e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.297607421875,0.0,0.0,0.0001082216767827,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50567626953125,0.0,0.0,0.0005133553640916,289.9985656738281,294.1499938964844,254.2562866210937,253.38800048828125,255.5604248046875,255.24954223632807,288.244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950095020234,1.6973990213386972e-08,0.0010949925053864,-0.0434893816709518,0.0,0.0,0.0,-0.0132275428622961,60.0,-25.49715805053711,-0.0,-8.175119603492932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.368896484375,0.0,0.0,0.0001027698745019,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4626159667969,0.0,0.0,0.0001082215749192,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3184814453125,0.0,0.0,7.993214967427775e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.297607421875,0.0,0.0,0.0001082216767827,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50567626953125,0.0,0.0,0.0005133553640916,289.9985656738281,294.1499938964844,254.2562866210937,253.38800048828125,255.5604248046875,255.24954223632807,288.244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950095020234,1.6973990213386972e-08,0.0010949925053864,-0.0434893816709518,0.0,0.0,0.0,-0.0132275428622961,60.0,-25.49715805053711,-0.0,-8.175119603492932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3614196777344,0.0,0.0,0.0001025306701194,290.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544982910156,0.0,0.0,0.0001079696885426,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31134033203125,0.0,0.0,7.974610343808308e-05,289.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906188964844,0.0,0.0,0.000107969790406,291.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.49725341796875,0.0,0.0,0.0005121605354361,289.9914855957031,294.1499938964844,254.25927734375,253.38983154296875,255.5478057861328,255.25216674804688,288.2347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675935299304e-08,0.0010924440575763,-0.0427104756236076,0.0,0.0,0.0,-0.013079784810543,60.0,-25.42930603027344,-0.0,-8.137106988215238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539428710937,0.0,0.0,0.000102290410723,290.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4464111328125,0.0,0.0,0.0001077166816685,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.30419921875,0.0,0.0,7.955923501867801e-05,289.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2836303710937,0.0,0.0,0.0001077167835319,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4888610839844,0.0,0.0,0.0005109604098834,289.9844055175781,294.1499938964844,254.2623291015625,253.39170837402344,255.53536987304688,255.2548828125,288.2253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899007320404,1.6376560552089362e-08,0.00108988431748,-0.041928045451641,0.0,0.0,0.0,-0.0129313729703426,60.0,-25.36103057861328,-0.0,-8.099015502693875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3390197753906,0.0,0.0,0.0001018090624711,290.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.43023681640625,0.0,0.0,0.0001072098020813,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2899475097656,0.0,0.0,7.91848506196402e-05,289.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696533203125,0.0,0.0,0.0001072098966687,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721374511719,0.0,0.0,0.0005085559678263,289.97027587890625,294.1499938964844,254.2684631347656,253.3954925537109,255.5110015869141,255.26043701171875,288.2065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847718222066,1.577678254705006e-08,0.0010847561061382,-0.0403602719306945,0.0,0.0,0.0,-0.0126340389251708,60.0,-25.223857879638672,-0.0,-8.02296966639915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3390197753906,0.0,0.0,0.0001018090624711,290.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.43023681640625,0.0,0.0,0.0001072098020813,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2899475097656,0.0,0.0,7.91848506196402e-05,289.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696533203125,0.0,0.0,0.0001072098966687,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721374511719,0.0,0.0,0.0005085559678263,289.97027587890625,294.1499938964844,254.2684631347656,253.3954925537109,255.5110015869141,255.26043701171875,288.2065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847718222066,1.577678254705006e-08,0.0010847561061382,-0.0403602719306945,0.0,0.0,0.0,-0.0126340389251708,60.0,-25.223857879638672,-0.0,-8.02296966639915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241577148437,0.0,0.0,0.0001013308865367,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4141540527344,0.0,0.0,0.0001067062621586,290.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2757568359375,0.0,0.0,7.88129327702336e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557067871094,0.0,0.0,0.0001067063567461,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554748535156,0.0,0.0,0.0005061674164608,289.9561767578125,294.1499938964844,254.2745513916016,253.3992462158203,255.4873809814453,255.26611328125,288.1877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796767892315,1.5180960488692108e-08,0.0010796616552397,-0.0388025492429733,0.0,0.0,0.0,-0.0123386662453413,60.0,-25.08696556091309,-0.0,-7.947780744643752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241577148437,0.0,0.0,0.0001013308865367,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4141540527344,0.0,0.0,0.0001067062621586,290.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2757568359375,0.0,0.0,7.88129327702336e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557067871094,0.0,0.0,0.0001067063567461,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554748535156,0.0,0.0,0.0005061674164608,289.9561767578125,294.1499938964844,254.2745513916016,253.3992462158203,255.4873809814453,255.26611328125,288.1877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796767892315,1.5180960488692108e-08,0.0010796616552397,-0.0388025492429733,0.0,0.0,0.0,-0.0123386662453413,60.0,-25.08696556091309,-0.0,-7.947780744643752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3093566894531,0.0,0.0,0.0001008598992484,290.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39813232421875,0.0,0.0,0.0001062102892319,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2615661621094,0.0,0.0,7.844661013223231e-05,289.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2418212890625,0.0,0.0,0.0001062103838194,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389038085937,0.0,0.0,0.000503814779222,289.94207763671875,294.1499938964844,254.28042602539065,253.40283203125,255.46437072753903,255.27175903320312,288.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746583575382,1.4594101038767349e-08,0.0010746436892077,-0.0372679866850376,0.0,0.0,0.0,-0.0120477359741926,60.0,-24.95143318176269,-0.0,-7.874068330693262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3093566894531,0.0,0.0,0.0001008598992484,290.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39813232421875,0.0,0.0,0.0001062102892319,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2615661621094,0.0,0.0,7.844661013223231e-05,289.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2418212890625,0.0,0.0,0.0001062103838194,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389038085937,0.0,0.0,0.000503814779222,289.94207763671875,294.1499938964844,254.28042602539065,253.40283203125,255.46437072753903,255.27175903320312,288.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746583575382,1.4594101038767349e-08,0.0010746436892077,-0.0372679866850376,0.0,0.0,0.0,-0.0120477359741926,60.0,-24.95143318176269,-0.0,-7.874068330693262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945556640625,0.0,0.0,0.0001004014338832,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3821716308594,0.0,0.0,0.0001057275076163,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474365234375,0.0,0.0,7.809003000147641e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279357910156,0.0,0.0,0.0001057275949278,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.42242431640625,0.0,0.0,0.000501524657011,289.927978515625,294.1499938964844,254.2859039306641,253.40611267089844,255.4420623779297,255.27720642089844,288.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697732213884,1.402284688367672e-08,0.0010697592515498,-0.0357739813625812,0.0,0.0,0.0,-0.0117645421996712,60.0,-24.81896209716797,-0.0,-7.802645285437394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945556640625,0.0,0.0,0.0001004014338832,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3821716308594,0.0,0.0,0.0001057275076163,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474365234375,0.0,0.0,7.809003000147641e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279357910156,0.0,0.0,0.0001057275949278,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.42242431640625,0.0,0.0,0.000501524657011,289.927978515625,294.1499938964844,254.2859039306641,253.40611267089844,255.4420623779297,255.27720642089844,288.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697732213884,1.402284688367672e-08,0.0010697592515498,-0.0357739813625812,0.0,0.0,0.0,-0.0117645421996712,60.0,-24.81896209716797,-0.0,-7.802645285437394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872009277344,0.0,0.0,0.0001001770287984,290.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.37420654296875,0.0,0.0,0.000105491191789,290.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403869628906,0.0,0.0,7.791548705426976e-05,289.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22100830078125,0.0,0.0,0.0001054912791005,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4141845703125,0.0,0.0,0.0005004036938771,289.9209289550781,294.1499938964844,254.2884521484375,253.4075927734375,255.43112182617188,255.27984619140625,288.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673820506781,1.3743230553586729e-08,0.0010673683136701,-0.0350426137447357,0.0,0.0,0.0,-0.011625925078988,60.0,-24.75390243530273,-0.0,-7.76780311184666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.27984619140625,0.0,0.0,9.995778964366764e-05,290.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36627197265625,0.0,0.0,0.0001052603256539,290.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333374023437,0.0,0.0,7.774496771162376e-05,289.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2140808105469,0.0,0.0,0.0001052604129654,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4059753417969,0.0,0.0,0.0004993085749447,289.9139099121094,294.1499938964844,254.2908630371093,253.4089508056641,255.4203643798828,255.28237915039065,288.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650460608303,1.3470057957931658e-08,0.001065032556653,-0.0343280471861362,0.0,0.0,0.0,-0.0114905023947358,60.0,-24.690086364746094,-0.0,-7.733839879620066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26513671875,0.0,0.0,9.953253902494907e-05,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504333496094,0.0,0.0,0.0001048125122906,290.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.21923828125,0.0,0.0,7.741421723039821e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20025634765625,0.0,0.0,0.0001048126068781,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896179199219,0.0,0.0,0.000497184402775,289.8998413085937,294.1499938964844,254.29510498046875,253.41123962402344,255.3991851806641,255.28713989257807,288.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605148272588,1.2940198246269574e-08,0.0010605019051581,-0.03294188529253,0.0,0.0,0.0,-0.0112278293818235,60.0,-24.56568145751953,-0.0,-7.668174362152058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26513671875,0.0,0.0,9.953253902494907e-05,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504333496094,0.0,0.0,0.0001048125122906,290.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.21923828125,0.0,0.0,7.741421723039821e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20025634765625,0.0,0.0,0.0001048126068781,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896179199219,0.0,0.0,0.000497184402775,289.8998413085937,294.1499938964844,254.29510498046875,253.41123962402344,255.3991851806641,255.28713989257807,288.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605148272588,1.2940198246269574e-08,0.0010605019051581,-0.03294188529253,0.0,0.0,0.0,-0.0112278293818235,60.0,-24.56568145751953,-0.0,-7.668174362152058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25048828125,0.0,0.0,9.912878886098042e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33465576171875,0.0,0.0,0.0001043873489834,290.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2051696777344,0.0,0.0,7.710018689977005e-05,289.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864318847656,0.0,0.0,0.0001043874362949,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733215332031,0.0,0.0,0.0004951676237396,289.88580322265625,294.1499938964844,254.2985076904297,253.412826538086,255.3785858154297,255.2913360595703,288.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437127772102484e-08,0.0010562003590166,-0.0316256321966648,0.0,0.0,0.0,-0.0109784360975027,60.0,-24.44710159301757,-0.0,-7.606087848444076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25048828125,0.0,0.0,9.912878886098042e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33465576171875,0.0,0.0,0.0001043873489834,290.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2051696777344,0.0,0.0,7.710018689977005e-05,289.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864318847656,0.0,0.0,0.0001043874362949,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733215332031,0.0,0.0,0.0004951676237396,289.88580322265625,294.1499938964844,254.2985076904297,253.412826538086,255.3785858154297,255.2913360595703,288.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437127772102484e-08,0.0010562003590166,-0.0316256321966648,0.0,0.0,0.0,-0.0109784360975027,60.0,-24.44710159301757,-0.0,-7.606087848444076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.23583984375,0.0,0.0,9.874829993350431e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3189392089844,0.0,0.0,0.0001039866765495,290.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.191162109375,0.0,0.0,7.680425915168598e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1726379394531,0.0,0.0,0.000103986763861,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570861816406,0.0,0.0,0.0004932670271955,289.87176513671875,294.1499938964844,254.3008728027344,253.41360473632807,255.3584747314453,255.2948455810547,288.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.334753036499023,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.23583984375,0.0,0.0,9.874829993350431e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3189392089844,0.0,0.0,0.0001039866765495,290.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.191162109375,0.0,0.0,7.680425915168598e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1726379394531,0.0,0.0,0.000103986763861,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570861816406,0.0,0.0,0.0004932670271955,289.87176513671875,294.1499938964844,254.3008728027344,253.41360473632807,255.3584747314453,255.2948455810547,288.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.334753036499023,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22125244140625,0.0,0.0,9.839249833021312e-05,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3032531738281,0.0,0.0,0.0001036119938362,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1771240234375,0.0,0.0,7.652751810383052e-05,289.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.15887451171875,0.0,0.0,0.0001036120811477,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3409118652344,0.0,0.0,0.0004914897144772,289.8577575683594,294.1499938964844,254.30206298828125,253.4134216308593,255.3388519287109,255.29751586914065,288.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.229421615600582,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
