time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525720,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64813232421875,0.0,0.0,9.50511748669669e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6979675292969,0.0,0.0,0.0001000934353214,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.621337890625,0.0,0.0,7.39286988391541e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6102600097656,0.0,0.0,0.0001000934862531,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7208251953125,0.0,0.0,0.0004747995990328,289.2938537597656,294.1499938964844,253.72999572753903,252.9124298095703,254.66940307617188,254.78936767578125,287.3748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127626592293,7.356400377744876e-09,0.001012755325064,-0.0183243174105882,0.0,0.0,0.0,-0.0084597012028098,60.0,-23.28973388671875,-0.0,-6.99317794783383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6331787109375,0.0,0.0,9.492991375736892e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.682373046875,0.0,0.0,9.996574954129755e-05,290.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6067199707031,0.0,0.0,7.383438787655905e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59576416015625,0.0,0.0,9.996580047300084e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7049560546875,0.0,0.0,0.0004741938901133,289.2789001464844,294.1499938964844,253.7100067138672,252.8953399658203,254.65237426757807,254.77096557617188,287.35791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114706819877,7.205322560821514e-09,0.0010114634642377,-0.0179286152124404,0.0,0.0,0.0,-0.0083848051726818,60.0,-23.263168334960938,-0.0,-6.975346167337193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6331787109375,0.0,0.0,9.492991375736892e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.682373046875,0.0,0.0,9.996574954129755e-05,290.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6067199707031,0.0,0.0,7.383438787655905e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59576416015625,0.0,0.0,9.996580047300084e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7049560546875,0.0,0.0,0.0004741938901133,289.2789001464844,294.1499938964844,253.7100067138672,252.8953399658203,254.65237426757807,254.77096557617188,287.35791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114706819877,7.205322560821514e-09,0.0010114634642377,-0.0179286152124404,0.0,0.0,0.0,-0.0083848051726818,60.0,-23.263168334960938,-0.0,-6.975346167337193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257019042969,0.0,0.0,9.486710041528568e-05,290.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6745910644531,0.0,0.0,9.9899603810627e-05,290.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59942626953125,0.0,0.0,7.378552982117981e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885314941406,0.0,0.0,9.98996474663727e-05,291.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6970520019531,0.0,0.0,0.0004738801217172,289.2714233398437,294.1499938964844,253.6999969482422,252.8867950439453,254.64385986328125,254.76174926757807,287.34942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108012938871,7.127056722566749e-09,0.0010107941925525,-0.0177236180752515,0.0,0.0,0.0,-0.0083460053429007,60.0,-23.249191284179688,-0.0,-6.966117638285142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61822509765625,0.0,0.0,9.480354492552578e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66680908203125,0.0,0.0,9.983267955249175e-05,290.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59210205078125,0.0,0.0,7.373610424110666e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.581298828125,0.0,0.0,9.983272320823744e-05,291.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6891174316406,0.0,0.0,0.0004735626862384,289.2639465332031,294.1499938964844,253.69000244140625,252.8782653808593,254.63531494140625,254.7525177001953,287.3409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.047875616450483e-09,0.0010101171210408,-0.0175162218511104,0.0,0.0,0.0,-0.0083067519590258,60.0,-23.23496627807617,-0.0,-6.956787501621875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.603271484375,0.0,0.0,9.467539348406716e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6512451171875,0.0,0.0,9.96977323666215e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5774841308594,0.0,0.0,7.363643089774996e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668029785156,0.0,0.0,9.969777602236718e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732788085937,0.0,0.0,0.0004729225474875,289.2489624023437,294.1499938964844,253.6699981689453,252.8612060546875,254.61822509765625,254.7340850830078,287.3240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087587870657,6.888209114208621e-09,0.0010087518021464,-0.0170980058610439,0.0,0.0,0.0,-0.0082275988534092,60.0,-23.20602798461914,-0.0,-6.93799222517555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.603271484375,0.0,0.0,9.467539348406716e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6512451171875,0.0,0.0,9.96977323666215e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5774841308594,0.0,0.0,7.363643089774996e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668029785156,0.0,0.0,9.969777602236718e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732788085937,0.0,0.0,0.0004729225474875,289.2489624023437,294.1499938964844,253.6699981689453,252.8612060546875,254.61822509765625,254.7340850830078,287.3240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087587870657,6.888209114208621e-09,0.0010087518021464,-0.0170980058610439,0.0,0.0,0.0,-0.0082275988534092,60.0,-23.20602798461914,-0.0,-6.93799222517555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883178710937,0.0,0.0,9.454794053453952e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6357116699219,0.0,0.0,9.956352005247028e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628662109375,0.0,0.0,7.353730325121433e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.55230712890625,0.0,0.0,9.956356370821597e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6574401855469,0.0,0.0,0.0004722859011963,289.2339782714844,294.1499938964844,253.6499938964844,252.8441772460937,254.6011199951172,254.71568298339844,287.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729411250461226e-09,0.0010073939338326,-0.016682056710124,0.0,0.0,0.0,-0.0081488760188221,60.0,-23.176902770996094,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883178710937,0.0,0.0,9.454794053453952e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6357116699219,0.0,0.0,9.956352005247028e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628662109375,0.0,0.0,7.353730325121433e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.55230712890625,0.0,0.0,9.956356370821597e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6574401855469,0.0,0.0,0.0004722859011963,289.2339782714844,294.1499938964844,253.6499938964844,252.8441772460937,254.6011199951172,254.71568298339844,287.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729411250461226e-09,0.0010073939338326,-0.016682056710124,0.0,0.0,0.0,-0.0081488760188221,60.0,-23.176902770996094,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733947753906,0.0,0.0,9.44246057770215e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6201477050781,0.0,0.0,9.943363693309948e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5482177734375,0.0,0.0,7.344136975007132e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378112792969,0.0,0.0,9.943368058884516e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416320800781,0.0,0.0,0.0004716698022093,289.218994140625,294.1499938964844,253.6300048828125,252.8271484375,254.5839691162109,254.69729614257807,287.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060864733532,6.575739064373921e-09,0.0010060799540951,-0.0162795260548591,0.0,0.0,0.0,-0.0080726938322186,60.0,-23.14841079711914,-0.0,-6.901282745275239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733947753906,0.0,0.0,9.44246057770215e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6201477050781,0.0,0.0,9.943363693309948e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5482177734375,0.0,0.0,7.344136975007132e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378112792969,0.0,0.0,9.943368058884516e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416320800781,0.0,0.0,0.0004716698022093,289.218994140625,294.1499938964844,253.6300048828125,252.8271484375,254.5839691162109,254.69729614257807,287.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060864733532,6.575739064373921e-09,0.0010060799540951,-0.0162795260548591,0.0,0.0,0.0,-0.0080726938322186,60.0,-23.14841079711914,-0.0,-6.901282745275239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584411621094,0.0,0.0,9.430658246856184e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6046142578125,0.0,0.0,9.9309349025134e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335998535156,0.0,0.0,7.334957626881078e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232849121094,0.0,0.0,9.930939268087968e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6258544921875,0.0,0.0,0.0004710802750196,289.2040100097656,294.1499938964844,253.6100006103516,252.8101348876953,254.5668029785156,254.678939819336,287.2734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048288386315,6.428691801119157e-09,0.0010048224357888,-0.0158943403512239,0.0,0.0,0.0,-0.0079997954890131,60.0,-23.12090110778809,-0.0,-6.884040715249284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584411621094,0.0,0.0,9.430658246856184e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6046142578125,0.0,0.0,9.9309349025134e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335998535156,0.0,0.0,7.334957626881078e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232849121094,0.0,0.0,9.930939268087968e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6258544921875,0.0,0.0,0.0004710802750196,289.2040100097656,294.1499938964844,253.6100006103516,252.8101348876953,254.5668029785156,254.678939819336,287.2734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048288386315,6.428691801119157e-09,0.0010048224357888,-0.0158943403512239,0.0,0.0,0.0,-0.0079997954890131,60.0,-23.12090110778809,-0.0,-6.884040715249284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55096435546875,0.0,0.0,9.425052849110216e-05,290.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.59686279296875,0.0,0.0,9.925032645696774e-05,290.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5262756347656,0.0,0.0,7.330597873078659e-05,289.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5160522460937,0.0,0.0,9.925037011271344e-05,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6179504394531,0.0,0.0,0.0004708002670668,289.196533203125,294.1499938964844,253.6000061035156,252.8016357421875,254.5581970214844,254.6697692871093,287.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042316280305,6.358852111532087e-09,0.0010042252251878,-0.0157113950699567,0.0,0.0,0.0,-0.0079651726409792,60.0,-23.10775756835937,-0.0,-6.875859526189744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5434875488281,0.0,0.0,9.419698471901938e-05,290.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.589111328125,0.0,0.0,9.919393778545782e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5189514160156,0.0,0.0,7.3264331149403e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087890625,0.0,0.0,9.919398871716112e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.61004638671875,0.0,0.0,0.0004705328028649,289.18902587890625,294.1499938964844,253.58999633789065,252.7931365966797,254.54959106445312,254.6605987548828,287.256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036610765382,6.29214236269604e-09,0.0010036547901108,-0.0155366482213139,0.0,0.0,0.0,-0.0079321023076772,60.0,-23.09515190124512,-0.0,-6.86804924043827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5285339355469,0.0,0.0,9.409789345227182e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5735778808594,0.0,0.0,9.908959327731282e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5043029785156,0.0,0.0,7.318726420635357e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942626953125,0.0,0.0,9.90896369330585e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5942687988281,0.0,0.0,0.0004700378631241,289.17401123046875,294.1499938964844,253.57000732421875,252.7761383056641,254.5323638916016,254.6422576904297,287.2397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026053059846,6.168684230090093e-09,0.0010025991359725,-0.015213243663311,0.0,0.0,0.0,-0.0078708985820412,60.0,-23.07152557373047,-0.0,-6.853606748791209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5285339355469,0.0,0.0,9.409789345227182e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5735778808594,0.0,0.0,9.908959327731282e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5043029785156,0.0,0.0,7.318726420635357e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942626953125,0.0,0.0,9.90896369330585e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5942687988281,0.0,0.0,0.0004700378631241,289.17401123046875,294.1499938964844,253.57000732421875,252.7761383056641,254.5323638916016,254.6422576904297,287.2397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026053059846,6.168684230090093e-09,0.0010025991359725,-0.015213243663311,0.0,0.0,0.0,-0.0078708985820412,60.0,-23.07152557373047,-0.0,-6.853606748791209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135803222656,0.0,0.0,9.400999260833488e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5580749511719,0.0,0.0,9.899702854454516e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896545410156,0.0,0.0,7.31188920326531e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.479736328125,0.0,0.0,9.899707220029086e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5784912109375,0.0,0.0,0.0004695987445302,289.15899658203125,294.1499938964844,253.5500030517578,252.7591552734375,254.5150909423828,254.62388610839844,287.22296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016685118898,6.059159840532402e-09,0.0010016624582931,-0.0149263348430395,0.0,0.0,0.0,-0.0078166024759411,60.0,-23.050745010375977,-0.0,-6.840807031949225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135803222656,0.0,0.0,9.400999260833488e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5580749511719,0.0,0.0,9.899702854454516e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896545410156,0.0,0.0,7.31188920326531e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.479736328125,0.0,0.0,9.899707220029086e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5784912109375,0.0,0.0,0.0004695987445302,289.15899658203125,294.1499938964844,253.5500030517578,252.7591552734375,254.5150909423828,254.62388610839844,287.22296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016685118898,6.059159840532402e-09,0.0010016624582931,-0.0149263348430395,0.0,0.0,0.0,-0.0078166024759411,60.0,-23.050745010375977,-0.0,-6.840807031949225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986267089844,0.0,0.0,9.393563232151791e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54254150390625,0.0,0.0,9.891872468870132e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4749755859375,0.0,0.0,7.306105544557795e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652099609375,0.0,0.0,9.89187610684894e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.562744140625,0.0,0.0,0.0004692273214459,289.1439819335937,294.1499938964844,253.52999877929688,252.74215698242188,254.497787475586,254.6054534912109,287.2061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008761892095,5.966510396859803e-09,0.0010008701356127,-0.0146836284548044,0.0,0.0,0.0,-0.0077706715092062,60.0,-23.0328369140625,-0.0,-6.829989018797279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986267089844,0.0,0.0,9.393563232151791e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54254150390625,0.0,0.0,9.891872468870132e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4749755859375,0.0,0.0,7.306105544557795e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652099609375,0.0,0.0,9.89187610684894e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.562744140625,0.0,0.0,0.0004692273214459,289.1439819335937,294.1499938964844,253.52999877929688,252.74215698242188,254.497787475586,254.6054534912109,287.2061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008761892095,5.966510396859803e-09,0.0010008701356127,-0.0146836284548044,0.0,0.0,0.0,-0.0077706715092062,60.0,-23.0328369140625,-0.0,-6.829989018797279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.483642578125,0.0,0.0,9.387453610543162e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.52703857421875,0.0,0.0,9.885439067147672e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4603271484375,0.0,0.0,7.301354344235733e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4506530761719,0.0,0.0,9.88544343272224e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469665527344,0.0,0.0,0.0004689221677836,289.1289367675781,294.1499938964844,253.509994506836,252.7251739501953,254.4804534912109,254.58694458007807,287.1893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002251947298,5.890394394469922e-09,0.0010002192575484,-0.0144842322915792,0.0,0.0,0.0,-0.0077329375781118,60.0,-23.01833915710449,-0.0,-6.821107945143012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.483642578125,0.0,0.0,9.387453610543162e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.52703857421875,0.0,0.0,9.885439067147672e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4603271484375,0.0,0.0,7.301354344235733e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4506530761719,0.0,0.0,9.88544343272224e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469665527344,0.0,0.0,0.0004689221677836,289.1289367675781,294.1499938964844,253.509994506836,252.7251739501953,254.4804534912109,254.58694458007807,287.1893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002251947298,5.890394394469922e-09,0.0010002192575484,-0.0144842322915792,0.0,0.0,0.0,-0.0077329375781118,60.0,-23.01833915710449,-0.0,-6.821107945143012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4761657714844,0.0,0.0,9.384973236592488e-05,290.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.519287109375,0.0,0.0,9.88282699836418e-05,290.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4529724121094,0.0,0.0,7.299424760276452e-05,289.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.443359375,0.0,0.0,9.882831363938747e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5390930175781,0.0,0.0,0.0004687982436735,289.1214294433594,294.1499938964844,253.5,252.7166748046875,254.4717712402344,254.57765197753903,287.18096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999608155339,5.859487117731987e-09,0.0009999549947679,-0.0144032659009099,0.0,0.0,0.0,-0.0077176154591143,60.0,-23.0124454498291,-0.0,-6.817503361844501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686889648437,0.0,0.0,9.38282610150054e-05,290.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.51153564453125,0.0,0.0,9.880565630737692e-05,290.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44561767578125,0.0,0.0,7.297754200408235e-05,289.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.43609619140625,0.0,0.0,9.88056999631226e-05,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5312194824219,0.0,0.0,0.0004686909960582,289.1138916015625,294.1499938964844,253.4900054931641,252.7081756591797,254.4630889892578,254.5683135986328,287.172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997319430112,5.832730298749311e-09,0.0009997261222451,-0.0143331717699766,0.0,0.0,0.0,-0.007704350631684,60.0,-23.007333755493164,-0.0,-6.81438336869178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537048339844,0.0,0.0,9.379677067045122e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960021972656,0.0,0.0,9.877249976852907e-05,290.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4309387207031,0.0,0.0,7.295305113075301e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4215087890625,0.0,0.0,9.877253614831716e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.51544189453125,0.0,0.0,0.0004685337189584,289.09881591796875,294.1499938964844,253.47000122070312,252.691162109375,254.44566345214844,254.549545288086,287.1558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993964340537,5.793496349326688e-09,0.0009993906132876,-0.0142303919419646,0.0,0.0,0.0,-0.0076849004253745,60.0,-22.999845504760746,-0.0,-6.809809605101691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537048339844,0.0,0.0,9.379677067045122e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960021972656,0.0,0.0,9.877249976852907e-05,290.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4309387207031,0.0,0.0,7.295305113075301e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4215087890625,0.0,0.0,9.877253614831716e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.51544189453125,0.0,0.0,0.0004685337189584,289.09881591796875,294.1499938964844,253.47000122070312,252.691162109375,254.44566345214844,254.549545288086,287.1558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993964340537,5.793496349326688e-09,0.0009993906132876,-0.0142303919419646,0.0,0.0,0.0,-0.0076849004253745,60.0,-22.999845504760746,-0.0,-6.809809605101691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4386901855469,0.0,0.0,9.377905371366067e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804992675781,0.0,0.0,9.875383693724872e-05,290.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.41619873046875,0.0,0.0,7.293927046703175e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068908691406,0.0,0.0,9.87538805929944e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49969482421875,0.0,0.0,0.00046844521421,289.083740234375,294.1499938964844,253.4499969482422,252.6741485595703,254.4282073974609,254.53062438964844,287.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992074919864,5.771418898348202e-09,0.0009992017876356,-0.0141725558787584,0.0,0.0,0.0,-0.0076739555224776,60.0,-22.99578285217285,-0.0,-6.807236729855505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4386901855469,0.0,0.0,9.377905371366067e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804992675781,0.0,0.0,9.875383693724872e-05,290.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.41619873046875,0.0,0.0,7.293927046703175e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068908691406,0.0,0.0,9.87538805929944e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49969482421875,0.0,0.0,0.00046844521421,289.083740234375,294.1499938964844,253.4499969482422,252.6741485595703,254.4282073974609,254.53062438964844,287.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992074919864,5.771418898348202e-09,0.0009992017876356,-0.0141725558787584,0.0,0.0,0.0,-0.0076739555224776,60.0,-22.99578285217285,-0.0,-6.807236729855505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4236755371094,0.0,0.0,9.377517562825231e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649658203125,0.0,0.0,9.874975512502716e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4014587402344,0.0,0.0,7.293625822057948e-05,289.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39227294921875,0.0,0.0,9.874979150481522e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4839172363281,0.0,0.0,0.0004684258310589,289.068603515625,294.1499938964844,253.42999267578125,252.6571350097656,254.41070556640625,254.5115203857422,287.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991661645472,5.766581434585305e-09,0.0009991603437811,-0.0141598833724856,0.0,0.0,0.0,-0.0076715573668479,60.0,-22.99512481689453,-0.0,-6.806673269466047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4236755371094,0.0,0.0,9.377517562825231e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649658203125,0.0,0.0,9.874975512502716e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4014587402344,0.0,0.0,7.293625822057948e-05,289.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39227294921875,0.0,0.0,9.874979150481522e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4839172363281,0.0,0.0,0.0004684258310589,289.068603515625,294.1499938964844,253.42999267578125,252.6571350097656,254.41070556640625,254.5115203857422,287.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991661645472,5.766581434585305e-09,0.0009991603437811,-0.0141598833724856,0.0,0.0,0.0,-0.0076715573668479,60.0,-22.99512481689453,-0.0,-6.806673269466047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4086303710937,0.0,0.0,9.378436516271904e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.44940185546875,0.0,0.0,9.875943942461164e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38671875,0.0,0.0,7.29434032109566e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37762451171875,0.0,0.0,9.87594758043997e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681396484375,0.0,0.0,0.0004684717860072,289.0534973144531,294.1499938964844,253.4100036621093,252.6400909423828,254.3931579589844,254.49220275878903,287.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992640698328,5.778034051218128e-09,0.0009992582490667,-0.0141898859292268,0.0,0.0,0.0,-0.0076772347092628,60.0,-22.997859954833984,-0.0,-6.808007668723803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4086303710937,0.0,0.0,9.378436516271904e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.44940185546875,0.0,0.0,9.875943942461164e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38671875,0.0,0.0,7.29434032109566e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37762451171875,0.0,0.0,9.87594758043997e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681396484375,0.0,0.0,0.0004684717860072,289.0534973144531,294.1499938964844,253.4100036621093,252.6400909423828,254.3931579589844,254.49220275878903,287.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992640698328,5.778034051218128e-09,0.0009992582490667,-0.0141898859292268,0.0,0.0,0.0,-0.0076772347092628,60.0,-22.997859954833984,-0.0,-6.808007668723803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.401123046875,0.0,0.0,9.37931181397289e-05,290.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4416198730469,0.0,0.0,9.876865078695118e-05,290.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793334960937,0.0,0.0,7.295021350728348e-05,289.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37030029296875,0.0,0.0,9.876868716673926e-05,291.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4602355957031,0.0,0.0,0.0004685154708568,289.0458984375,294.1499938964844,253.3999938964844,252.63156127929688,254.3843688964844,254.4824676513672,287.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993572020903,5.788930668160219e-09,0.0009993513813242,-0.0142184318974614,0.0,0.0,0.0,-0.0076826363801956,60.0,-23.00037956237793,-0.0,-6.809278119135342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3935852050781,0.0,0.0,9.380467963637784e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.433837890625,0.0,0.0,9.878082346403973e-05,290.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719177246094,0.0,0.0,7.295920659089461e-05,289.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36297607421875,0.0,0.0,9.87808671197854e-05,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.45233154296875,0.0,0.0,0.0004685732419602,289.038330078125,294.1499938964844,253.38999938964844,252.6230316162109,254.3755645751953,254.47267150878903,287.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994803695008,5.803335589860126e-09,0.0009994745487347,-0.0142561681568622,0.0,0.0,0.0,-0.0076897777616977,60.0,-23.00360679626465,-0.0,-6.810956421077209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3785095214844,0.0,0.0,9.38352313823998e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41827392578125,0.0,0.0,9.881299774860965e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35711669921875,0.0,0.0,7.298296986846253e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3482666015625,0.0,0.0,9.881304140435532e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4365234375,0.0,0.0,0.0004687258624471,289.02313232421875,294.1499938964844,253.3699951171875,252.6059417724609,254.35794067382807,254.45294189453125,287.072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998058667406,5.841397143768745e-09,0.0009998000459745,-0.0143558764830231,0.0,0.0,0.0,-0.0077086458913981,60.0,-23.01189041137696,-0.0,-6.81539376046203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3785095214844,0.0,0.0,9.38352313823998e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41827392578125,0.0,0.0,9.881299774860965e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35711669921875,0.0,0.0,7.298296986846253e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3482666015625,0.0,0.0,9.881304140435532e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4365234375,0.0,0.0,0.0004687258624471,289.02313232421875,294.1499938964844,253.3699951171875,252.6059417724609,254.35794067382807,254.45294189453125,287.072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998058667406,5.841397143768745e-09,0.0009998000459745,-0.0143558764830231,0.0,0.0,0.0,-0.0077086458913981,60.0,-23.01189041137696,-0.0,-6.81539376046203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3634033203125,0.0,0.0,9.387443424202502e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026794433594,0.0,0.0,9.885428153211252e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34228515625,0.0,0.0,7.301345613086596e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33355712890625,0.0,0.0,9.88543251878582e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.42071533203125,0.0,0.0,0.0004689217021223,289.0079345703125,294.1499938964844,253.3500061035156,252.58883666992188,254.3402404785156,254.43299865722656,287.0556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002235649153,5.890238075068055e-09,0.0010002176277339,-0.0144838234409689,0.0,0.0,0.0,-0.007732858415693,60.0,-23.022581100463867,-0.0,-6.821089471031885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3634033203125,0.0,0.0,9.387443424202502e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026794433594,0.0,0.0,9.885428153211252e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34228515625,0.0,0.0,7.301345613086596e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33355712890625,0.0,0.0,9.88543251878582e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.42071533203125,0.0,0.0,0.0004689217021223,289.0079345703125,294.1499938964844,253.3500061035156,252.58883666992188,254.3402404785156,254.43299865722656,287.0556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002235649153,5.890238075068055e-09,0.0010002176277339,-0.0144838234409689,0.0,0.0,0.0,-0.007732858415693,60.0,-23.022581100463867,-0.0,-6.821089471031885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
