time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528060,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3482971191406,0.0,0.0,9.391926869284362e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3870849609375,0.0,0.0,9.890149522107096e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3274230957031,0.0,0.0,7.304832979571074e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3187866210937,0.0,0.0,9.890153160085902e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4048767089844,0.0,0.0,0.0004691456560976,288.99267578125,294.1499938964844,253.3300018310547,252.5717163085937,254.322509765625,254.4128570556641,287.0389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007012169808,5.946092063169317e-09,0.0010006952797994,-0.0146301407366991,0.0,0.0,0.0,-0.0077605475671589,60.0,-23.035043716430664,-0.0,-6.827605858461538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3482971191406,0.0,0.0,9.391926869284362e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3870849609375,0.0,0.0,9.890149522107096e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3274230957031,0.0,0.0,7.304832979571074e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3187866210937,0.0,0.0,9.890153160085902e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4048767089844,0.0,0.0,0.0004691456560976,288.99267578125,294.1499938964844,253.3300018310547,252.5717163085937,254.322509765625,254.4128570556641,287.0389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007012169808,5.946092063169317e-09,0.0010006952797994,-0.0146301407366991,0.0,0.0,0.0,-0.0077605475671589,60.0,-23.035043716430664,-0.0,-6.827605858461538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3331604003906,0.0,0.0,9.39673263928853e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3714599609375,0.0,0.0,9.89520995062776e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.31256103515625,0.0,0.0,7.30857063899748e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30401611328125,0.0,0.0,9.895213588606566e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890380859375,0.0,0.0,0.0004693857044912,288.9774169921875,294.1499938964844,253.3099975585937,252.5545654296875,254.30471801757807,254.3925628662109,287.02227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012130951508,6.005959729549204e-09,0.0010012071579694,-0.0147869726642966,0.0,0.0,0.0,-0.0077902269549667,60.0,-23.048603057861328,-0.0,-6.834594046267739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3331604003906,0.0,0.0,9.39673263928853e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3714599609375,0.0,0.0,9.89520995062776e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.31256103515625,0.0,0.0,7.30857063899748e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30401611328125,0.0,0.0,9.895213588606566e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890380859375,0.0,0.0,0.0004693857044912,288.9774169921875,294.1499938964844,253.3099975585937,252.5545654296875,254.30471801757807,254.3925628662109,287.02227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012130951508,6.005959729549204e-09,0.0010012071579694,-0.0147869726642966,0.0,0.0,0.0,-0.0077902269549667,60.0,-23.048603057861328,-0.0,-6.834594046267739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3255615234375,0.0,0.0,9.399176633451134e-05,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636474609375,0.0,0.0,9.897784184431656e-05,289.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3050842285156,0.0,0.0,7.310471846722066e-05,289.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.296630859375,0.0,0.0,9.897787822410464e-05,291.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.381103515625,0.0,0.0,0.0004695078241638,288.9697570800781,294.1499938964844,253.3000030517578,252.5459747314453,254.2958068847656,254.38235473632807,287.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036414035293092e-09,0.0010014675790444,-0.0148667506873607,0.0,0.0,0.0,-0.0078053241595625,60.0,-23.05563163757324,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3179931640625,0.0,0.0,9.401606803294273e-05,290.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558044433594,0.0,0.0,9.900343138724566e-05,289.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2976379394531,0.0,0.0,7.31236141291447e-05,289.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2892150878906,0.0,0.0,9.900346776703373e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3731689453125,0.0,0.0,0.0004696292162407,288.9621276855469,294.1499938964844,253.2899932861328,252.5373687744141,254.2868804931641,254.37213134765625,287.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686708550151e-09,0.0010017264867201,-0.0149460528045892,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.062705993652344,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.30279541015625,0.0,0.0,9.406299068359658e-05,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.34014892578125,0.0,0.0,9.905284241540356e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2826843261719,0.0,0.0,7.316011033253744e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2743835449219,0.0,0.0,9.905287879519165e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3572998046875,0.0,0.0,0.0004698636184912,288.94677734375,294.1499938964844,253.2700042724609,252.5201568603516,254.2689971923828,254.35159301757807,286.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125143947599554e-09,0.001002226374112,-0.0150991864502429,0.0,0.0,0.0,-0.0078493114560842,60.0,-23.0766716003418,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.30279541015625,0.0,0.0,9.406299068359658e-05,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.34014892578125,0.0,0.0,9.905284241540356e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2826843261719,0.0,0.0,7.316011033253744e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2743835449219,0.0,0.0,9.905287879519165e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3572998046875,0.0,0.0,0.0004698636184912,288.94677734375,294.1499938964844,253.2700042724609,252.5201568603516,254.2689971923828,254.35159301757807,286.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125143947599554e-09,0.001002226374112,-0.0150991864502429,0.0,0.0,0.0,-0.0078493114560842,60.0,-23.0766716003418,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2875671386719,0.0,0.0,9.410687198396772e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.324462890625,0.0,0.0,9.909905202221124e-05,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2677307128906,0.0,0.0,7.319424184970558e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.259521484375,0.0,0.0,9.909908840199932e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3414001464844,0.0,0.0,0.0004700827994383,288.9314270019531,294.1499938964844,253.25,252.50289916992188,254.2510681152344,254.3309936523437,286.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.090150833129883,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2875671386719,0.0,0.0,9.410687198396772e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.324462890625,0.0,0.0,9.909905202221124e-05,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2677307128906,0.0,0.0,7.319424184970558e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.259521484375,0.0,0.0,9.909908840199932e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3414001464844,0.0,0.0,0.0004700827994383,288.9314270019531,294.1499938964844,253.25,252.50289916992188,254.2510681152344,254.3309936523437,286.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.090150833129883,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2723388671875,0.0,0.0,9.41453909035772e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30877685546875,0.0,0.0,9.913960820995273e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25274658203125,0.0,0.0,7.322419696720317e-05,289.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.24462890625,0.0,0.0,9.913964458974078e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.32550048828125,0.0,0.0,0.0004702752048615,288.9160461425781,294.1499938964844,253.22999572753903,252.485595703125,254.2331085205078,254.31036376953125,286.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794724367186e-09,0.0010031041456386,-0.0153680881485342,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.10262680053711,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2723388671875,0.0,0.0,9.41453909035772e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30877685546875,0.0,0.0,9.913960820995273e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25274658203125,0.0,0.0,7.322419696720317e-05,289.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.24462890625,0.0,0.0,9.913964458974078e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.32550048828125,0.0,0.0,0.0004702752048615,288.9160461425781,294.1499938964844,253.22999572753903,252.485595703125,254.2331085205078,254.31036376953125,286.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794724367186e-09,0.0010031041456386,-0.0153680881485342,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.10262680053711,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.257080078125,0.0,0.0,9.417761611985044e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2930603027344,0.0,0.0,9.917355055222288e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2377319335937,0.0,0.0,7.324926264118403e-05,289.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.229736328125,0.0,0.0,9.917358693201096e-05,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3096008300781,0.0,0.0,0.0004704362072516,288.9006652832031,294.1499938964844,253.2100067138672,252.46826171875,254.215087890625,254.28973388671875,286.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679439416513105e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.11365127563477,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.257080078125,0.0,0.0,9.417761611985044e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2930603027344,0.0,0.0,9.917355055222288e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2377319335937,0.0,0.0,7.324926264118403e-05,289.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.229736328125,0.0,0.0,9.917358693201096e-05,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3096008300781,0.0,0.0,0.0004704362072516,288.9006652832031,294.1499938964844,253.2100067138672,252.46826171875,254.215087890625,254.28973388671875,286.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679439416513105e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.11365127563477,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2494506835937,0.0,0.0,9.41909893299453e-05,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.28521728515625,0.0,0.0,9.918762953020632e-05,289.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.230224609375,0.0,0.0,7.325966726057231e-05,289.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2222595214844,0.0,0.0,9.91876659099944e-05,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3016357421875,0.0,0.0,0.0004705030005425,288.8929443359375,294.1499938964844,253.1999969482422,252.45957946777344,254.20606994628903,254.2794342041016,286.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603504269626e-09,0.0010035899467766,-0.0155169004574418,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.118566513061523,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2418212890625,0.0,0.0,9.420215792488308e-05,290.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.27734375,0.0,0.0,9.919939475366846e-05,289.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2226867675781,0.0,0.0,7.326835475396365e-05,289.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2147827148437,0.0,0.0,9.919942385749891e-05,291.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2936706542969,0.0,0.0,0.0004705587925855,288.8852233886719,294.1499938964844,253.19000244140625,252.4508819580078,254.1970367431641,254.2691345214844,286.9225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298516819214228e-09,0.0010037089232355,-0.0155533468350768,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.12299537658692,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265319824219,0.0,0.0,9.421769937034696e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2615966796875,0.0,0.0,9.921575838234276e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2076416015625,0.0,0.0,7.328044011956081e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1998291015625,0.0,0.0,9.921579476213084e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2777404785156,0.0,0.0,0.0004706364416051,288.8697814941406,294.1499938964844,253.1699981689453,252.4334716796875,254.178939819336,254.24859619140625,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317878220585271e-09,0.0010038744658231,-0.0156040647998452,0.0,0.0,0.0,-0.0079448586329817,60.0,-23.13043975830078,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265319824219,0.0,0.0,9.421769937034696e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2615966796875,0.0,0.0,9.921575838234276e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2076416015625,0.0,0.0,7.328044011956081e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1998291015625,0.0,0.0,9.921579476213084e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2777404785156,0.0,0.0,0.0004706364416051,288.8697814941406,294.1499938964844,253.1699981689453,252.4334716796875,254.178939819336,254.24859619140625,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317878220585271e-09,0.0010038744658231,-0.0156040647998452,0.0,0.0,0.0,-0.0079448586329817,60.0,-23.13043975830078,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2112121582031,0.0,0.0,9.422467701369897e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.245849609375,0.0,0.0,9.922310709953308e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19256591796875,0.0,0.0,7.328586798394099e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1848449707031,0.0,0.0,9.922313620336354e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26177978515625,0.0,0.0,0.0004706712788902,288.85430908203125,294.1499938964844,253.1499938964844,252.4160003662109,254.1608123779297,254.2281494140625,286.8892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.3265641614407295e-09,0.0010039488552138,-0.0156268179416656,0.0,0.0,0.0,-0.0079491650685668,60.0,-23.1356201171875,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2112121582031,0.0,0.0,9.422467701369897e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.245849609375,0.0,0.0,9.922310709953308e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19256591796875,0.0,0.0,7.328586798394099e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1848449707031,0.0,0.0,9.922313620336354e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26177978515625,0.0,0.0,0.0004706712788902,288.85430908203125,294.1499938964844,253.1499938964844,252.4160003662109,254.1608123779297,254.2281494140625,286.8892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.3265641614407295e-09,0.0010039488552138,-0.0156268179416656,0.0,0.0,0.0,-0.0079491650685668,60.0,-23.1356201171875,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1958923339844,0.0,0.0,9.4230032118503e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2301025390625,0.0,0.0,9.922874596668409e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.177490234375,0.0,0.0,7.329003710765392e-05,289.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1698608398437,0.0,0.0,9.922878234647214e-05,291.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2458190917969,0.0,0.0,0.0004706980544142,288.8388366699219,294.1499938964844,253.1300048828125,252.39846801757807,254.1426544189453,254.2077789306641,286.8726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040121851488,6.333236601818726e-09,0.0010040057823061,-0.015644297003746,0.0,0.0,0.0,-0.0079524721950292,60.0,-23.13945770263672,-0.0,-6.872859614759363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1958923339844,0.0,0.0,9.4230032118503e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2301025390625,0.0,0.0,9.922874596668409e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.177490234375,0.0,0.0,7.329003710765392e-05,289.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1698608398437,0.0,0.0,9.922878234647214e-05,291.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2458190917969,0.0,0.0,0.0004706980544142,288.8388366699219,294.1499938964844,253.1300048828125,252.39846801757807,254.1426544189453,254.2077789306641,286.8726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040121851488,6.333236601818726e-09,0.0010040057823061,-0.015644297003746,0.0,0.0,0.0,-0.0079524721950292,60.0,-23.13945770263672,-0.0,-6.872859614759363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1805419921875,0.0,0.0,9.424293239135297e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2143249511719,0.0,0.0,9.924233017954975e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1623840332031,0.0,0.0,7.330006337724626e-05,289.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15484619140625,0.0,0.0,9.92423592833802e-05,291.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2298583984375,0.0,0.0,0.0004707624902948,288.8233337402344,294.1499938964844,253.1100006103516,252.3809051513672,254.1244659423828,254.1874389648437,286.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041495552286,6.349301528985052e-09,0.0010041431523859,-0.0156863778829574,0.0,0.0,0.0,-0.0079604368656873,60.0,-23.14413452148437,-0.0,-6.874741131923656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1805419921875,0.0,0.0,9.424293239135297e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2143249511719,0.0,0.0,9.924233017954975e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1623840332031,0.0,0.0,7.330006337724626e-05,289.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15484619140625,0.0,0.0,9.92423592833802e-05,291.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2298583984375,0.0,0.0,0.0004707624902948,288.8233337402344,294.1499938964844,253.1100006103516,252.3809051513672,254.1244659423828,254.1874389648437,286.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041495552286,6.349301528985052e-09,0.0010041431523859,-0.0156863778829574,0.0,0.0,0.0,-0.0079604368656873,60.0,-23.14413452148437,-0.0,-6.874741131923656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728820800781,0.0,0.0,9.425262396689504e-05,290.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064514160156,0.0,0.0,9.925253834808244e-05,289.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1548156738281,0.0,0.0,7.330760126933455e-05,289.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1473388671875,0.0,0.0,9.925256745191292e-05,290.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.22186279296875,0.0,0.0,0.0004708108899649,288.8155517578125,294.1499938964844,253.1000061035156,252.37210083007807,254.1153564453125,254.17727661132807,286.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042528156191,6.361375870511665e-09,0.0010042464127764,-0.0157180074602365,0.0,0.0,0.0,-0.0079664224758744,60.0,-23.147192001342773,-0.0,-6.87615511196782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1651916503906,0.0,0.0,9.426407632417976e-05,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19854736328125,0.0,0.0,9.926459460984915e-05,289.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1472473144531,0.0,0.0,7.331651431741193e-05,289.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1398010253906,0.0,0.0,9.926463098963724e-05,290.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2138977050781,0.0,0.0,0.0004708681371994,288.80780029296875,294.1499938964844,253.08999633789065,252.36328125,254.10623168945312,254.1671142578125,286.8394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043748188763,6.375646677270197e-09,0.0010043684160336,-0.0157553888857364,0.0,0.0,0.0,-0.0079734968021512,60.0,-23.150678634643555,-0.0,-6.877826308482329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1498107910156,0.0,0.0,9.429260535398498e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1827697753906,0.0,0.0,9.929463703883812e-05,289.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.132080078125,0.0,0.0,7.333869871217757e-05,289.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.124755859375,0.0,0.0,9.92946734186262e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1979064941406,0.0,0.0,0.0004710106295533,288.792236328125,294.1499938964844,253.07000732421875,252.3456268310547,254.0879669189453,254.14675903320312,286.8228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046787792816,6.411187136734497e-09,0.0010046723764389,-0.0158484876155853,0.0,0.0,0.0,-0.0079911155626177,60.0,-23.15898704528809,-0.0,-6.881989378371145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1498107910156,0.0,0.0,9.429260535398498e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1827697753906,0.0,0.0,9.929463703883812e-05,289.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.132080078125,0.0,0.0,7.333869871217757e-05,289.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.124755859375,0.0,0.0,9.92946734186262e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1979064941406,0.0,0.0,0.0004710106295533,288.792236328125,294.1499938964844,253.07000732421875,252.3456268310547,254.0879669189453,254.14675903320312,286.8228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046787792816,6.411187136734497e-09,0.0010046723764389,-0.0158484876155853,0.0,0.0,0.0,-0.0079911155626177,60.0,-23.15898704528809,-0.0,-6.881989378371145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1344299316406,0.0,0.0,9.432747174287216e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1669616699219,0.0,0.0,9.93313587969169e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1169128417969,0.0,0.0,7.336581620620564e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1096496582031,0.0,0.0,9.933138790074736e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1819152832031,0.0,0.0,0.0004711848159786,288.77667236328125,294.1499938964844,253.0500030517578,252.3279266357422,254.0696563720703,254.1263732910156,286.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050501441583,6.454622614171512e-09,0.0010050437413156,-0.0159622672945261,0.0,0.0,0.0,-0.0080126486718654,60.0,-23.16899299621582,-0.0,-6.88707970653013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1344299316406,0.0,0.0,9.432747174287216e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1669616699219,0.0,0.0,9.93313587969169e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1169128417969,0.0,0.0,7.336581620620564e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1096496582031,0.0,0.0,9.933138790074736e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1819152832031,0.0,0.0,0.0004711848159786,288.77667236328125,294.1499938964844,253.0500030517578,252.3279266357422,254.0696563720703,254.1263732910156,286.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050501441583,6.454622614171512e-09,0.0010050437413156,-0.0159622672945261,0.0,0.0,0.0,-0.0080126486718654,60.0,-23.16899299621582,-0.0,-6.88707970653013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1189880371094,0.0,0.0,9.436734399059787e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1511535644531,0.0,0.0,9.937334107235074e-05,289.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1017150878906,0.0,0.0,7.339682633755729e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09454345703125,0.0,0.0,9.93733701761812e-05,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1658935546875,0.0,0.0,0.0004713839734904,288.7610778808594,294.1499938964844,253.02999877929688,252.3101959228516,254.0513153076172,254.1059112548828,286.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.5042953245608714e-09,0.0010054684244096,-0.0160923823714256,0.0,0.0,0.0,-0.0080372728407382,60.0,-23.18042182922364,-0.0,-6.892902604249684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1189880371094,0.0,0.0,9.436734399059787e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1511535644531,0.0,0.0,9.937334107235074e-05,289.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1017150878906,0.0,0.0,7.339682633755729e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09454345703125,0.0,0.0,9.93733701761812e-05,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1658935546875,0.0,0.0,0.0004713839734904,288.7610778808594,294.1499938964844,253.02999877929688,252.3101959228516,254.0513153076172,254.1059112548828,286.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.5042953245608714e-09,0.0010054684244096,-0.0160923823714256,0.0,0.0,0.0,-0.0080372728407382,60.0,-23.18042182922364,-0.0,-6.892902604249684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10357666015625,0.0,0.0,9.441047586733475e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.13531494140625,0.0,0.0,9.941876487573607e-05,289.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08648681640625,0.0,0.0,7.343037577811629e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0794372558594,0.0,0.0,9.941879397956654e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1498718261719,0.0,0.0,0.0004715994291473,288.7454833984375,294.1499938964844,253.009994506836,252.2924194335937,254.032943725586,254.0854034423828,286.7730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580314512203586e-09,0.0010059279156848,-0.016233142465353,0.0,0.0,0.0,-0.0080639123916625,60.0,-23.192874908447266,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10357666015625,0.0,0.0,9.441047586733475e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.13531494140625,0.0,0.0,9.941876487573607e-05,289.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08648681640625,0.0,0.0,7.343037577811629e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0794372558594,0.0,0.0,9.941879397956654e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1498718261719,0.0,0.0,0.0004715994291473,288.7454833984375,294.1499938964844,253.009994506836,252.2924194335937,254.032943725586,254.0854034423828,286.7730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580314512203586e-09,0.0010059279156848,-0.016233142465353,0.0,0.0,0.0,-0.0080639123916625,60.0,-23.192874908447266,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0958251953125,0.0,0.0,9.44327111938037e-05,290.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1273803710937,0.0,0.0,9.944217890733852e-05,289.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.078857421875,0.0,0.0,7.34476707293652e-05,289.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07183837890625,0.0,0.0,9.94422152871266e-05,290.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1418762207031,0.0,0.0,0.0004717105184681,288.7376403808594,294.1499938964844,253.0,252.2835235595703,254.02374267578125,254.0751342773437,286.7647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585735956576855e-09,0.0010061648208647,-0.0163057129830122,0.0,0.0,0.0,-0.0080776466056704,60.0,-23.19936180114746,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0881042480469,0.0,0.0,9.445508476346733e-05,290.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.11944580078125,0.0,0.0,9.946573845809326e-05,289.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0712585449219,0.0,0.0,7.346507481997833e-05,289.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.06427001953125,0.0,0.0,9.946577483788133e-05,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.13385009765625,0.0,0.0,0.0004718222771771,288.7298278808594,294.1499938964844,252.9900054931641,252.2746124267578,254.0145263671875,254.0648498535156,286.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064097587019,6.613608327654674e-09,0.0010064032394438,-0.0163787230849266,0.0,0.0,0.0,-0.00809146463871,60.0,-23.2059383392334,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726318359375,0.0,0.0,9.449939534533768e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.10357666015625,0.0,0.0,9.9512399174273e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05596923828125,0.0,0.0,7.34995337552391e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.049072265625,0.0,0.0,9.951242827810348e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1177978515625,0.0,0.0,0.0004720436118077,288.71417236328125,294.1499938964844,252.97000122070312,252.2567901611328,253.9960784912109,254.0442657470703,286.7398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668805063725358e-09,0.0010068751871585,-0.0165233053267002,0.0,0.0,0.0,-0.0081188278272748,60.0,-23.219161987304688,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726318359375,0.0,0.0,9.449939534533768e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.10357666015625,0.0,0.0,9.9512399174273e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05596923828125,0.0,0.0,7.34995337552391e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.049072265625,0.0,0.0,9.951242827810348e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1177978515625,0.0,0.0,0.0004720436118077,288.71417236328125,294.1499938964844,252.97000122070312,252.2567901611328,253.9960784912109,254.0442657470703,286.7398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668805063725358e-09,0.0010068751871585,-0.0165233053267002,0.0,0.0,0.0,-0.0081188278272748,60.0,-23.219161987304688,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05712890625,0.0,0.0,9.454147220822053e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0876770019531,0.0,0.0,9.95567097561434e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0406799316406,0.0,0.0,7.35322610125877e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03387451171875,0.0,0.0,9.955673885997383e-05,290.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1017150878906,0.0,0.0,0.0004722537996713,288.698486328125,294.1499938964844,252.9499969482422,252.23892211914065,253.9775848388672,254.023666381836,286.7232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073301382362,6.721227574502109e-09,0.0010073235025629,-0.0166606213897466,0.0,0.0,0.0,-0.0081448163837194,60.0,-23.23208999633789,-0.0,-6.91836277155744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5001585886307556e-21,6.873295741295994e-21,-2.3731369507168457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
