time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545160,292.8808288574219,297.1499938964844,293.1499938964844,0.5458279252052307,-8808.11328125,304.13720703125,0.8361572027206421,0.4955702126026153,0.4498517215251922,292.7562866210937,297.1499938964844,293.1499938964844,0.6924810409545898,-11145.3583984375,304.1141357421875,0.8887201547622681,0.5991827845573425,0.57003253698349,292.6941833496094,297.1499938964844,293.1499938964844,0.7631925940513611,-8872.46875,304.1025085449219,0.9126084446907043,0.6474999189376831,0.4541121125221252,292.634521484375,297.1499938964844,293.1499938964844,0.9599921107292176,-14309.904296875,304.0907897949219,0.973470151424408,0.7742851972579956,0.7329431176185608,292.9839172363281,297.1499938964844,293.1499938964844,0.1397052705287933,-15218.556640625,304.1453552246094,0.5854693055152893,0.1659587174654007,0.7768582701683044,287.9400939941406,291.1499938964844,250.4888916015625,249.9939880371093,279.1535339355469,293.9835205078125,287.9415588378906,1.0,0.7012425661087036,0.4276772737503052,0.4276772737503052,1.0,1.0,-3.5834972858428955,1.1666468381881714,2.4168505668640137,0.3621371686458587,0.0,0.0,1.0,258.8659973144531,272.0,60.277462005615234,-31784.986328125,4207.3134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8366394042969,306.4127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.7578125,28800.0,0.0,0.0,0.7516990303993225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171738147735596,1.717198133468628,-2.4351977117476054e-05,0.0,0.0007628789171576,0.0,0.0,562.9898071289062,0.0,0.0,0.0,0.9378485083580016,4.0,0.0,1.0
545220,292.9100646972656,297.1499938964844,293.1499938964844,0.5464251041412354,-8813.5078125,304.14044189453125,0.8346307277679443,0.496458888053894,0.4508534073829651,292.78594970703125,297.1499938964844,293.1499938964844,0.6974840760231018,-11204.1484375,304.11773681640625,0.8883495926856995,0.6031392216682434,0.5739531517028809,292.7232360839844,297.1499938964844,293.1499938964844,0.7707061767578125,-8937.0947265625,304.10577392578125,0.9128830432891846,0.653153657913208,0.4581585824489593,292.666015625,297.1499938964844,293.1499938964844,0.9694221019744872,-14412.8515625,304.0947570800781,0.9736754894256592,0.7809552550315857,0.7393767237663269,293.0028991699219,297.1499938964844,293.1499938964844,0.1399667710065841,-15237.9892578125,304.1464538574219,0.5843092799186707,0.1663170903921127,0.7792072296142578,287.9696960449219,291.1499938964844,250.52137756347656,250.0239105224609,279.15399169921875,294.0025329589844,287.9705810546875,1.0,0.7057651281356812,0.4281013011932373,0.4281013011932373,1.0,1.0,-3.604856014251709,1.1755354404449463,2.4293205738067627,0.3662647604942322,0.0,0.0,1.0,262.7216796875,275.0,45.0872802734375,-32053.251953125,4287.87646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9627990722656,306.5194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,28731.2734375,28800.0,0.0,0.0,0.7594417929649353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240134477615356,1.724038004875183,-2.4546354325138964e-05,0.0,0.0007707368349656,0.0,0.0,569.7440185546875,0.0,0.0,0.0,0.941242218017578,4.0,0.0,1.0
545280,292.9100646972656,297.1499938964844,293.1499938964844,0.5464251041412354,-8813.5078125,304.14044189453125,0.8346307277679443,0.496458888053894,0.4508534073829651,292.78594970703125,297.1499938964844,293.1499938964844,0.6974840760231018,-11204.1484375,304.11773681640625,0.8883495926856995,0.6031392216682434,0.5739531517028809,292.7232360839844,297.1499938964844,293.1499938964844,0.7707061767578125,-8937.0947265625,304.10577392578125,0.9128830432891846,0.653153657913208,0.4581585824489593,292.666015625,297.1499938964844,293.1499938964844,0.9694221019744872,-14412.8515625,304.0947570800781,0.9736754894256592,0.7809552550315857,0.7393767237663269,293.0028991699219,297.1499938964844,293.1499938964844,0.1399667710065841,-15237.9892578125,304.1464538574219,0.5843092799186707,0.1663170903921127,0.7792072296142578,287.9696960449219,291.1499938964844,250.52137756347656,250.0239105224609,279.15399169921875,294.0025329589844,287.9705810546875,1.0,0.7057651281356812,0.4281013011932373,0.4281013011932373,1.0,1.0,-3.604856014251709,1.1755354404449463,2.4293205738067627,0.3662647604942322,0.0,0.0,1.0,262.7216796875,275.0,45.0872802734375,-32053.251953125,4287.87646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9627990722656,306.5194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,28731.2734375,28800.0,0.0,0.0,0.7594417929649353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240134477615356,1.724038004875183,-2.4546354325138964e-05,0.0,0.0007707368349656,0.0,0.0,569.7440185546875,0.0,0.0,0.0,0.941242218017578,4.0,0.0,1.0
545340,292.9378967285156,297.1499938964844,293.1499938964844,0.5466116666793823,-8814.0390625,304.143310546875,0.8328630328178406,0.4968911707401275,0.4514444768428802,292.8141784667969,297.1499938964844,293.1499938964844,0.7020973563194275,-11258.3740234375,304.12078857421875,0.8877281546592712,0.6066362857818604,0.5774461627006531,292.7504577636719,297.1499938964844,293.1499938964844,0.7779848575592041,-8999.818359375,304.1083679199219,0.9129353761672974,0.6584462523460388,0.4619598388671875,292.6957702636719,297.1499938964844,293.1499938964844,0.9785244464874268,-14512.3935546875,304.0979919433594,0.9736763834953308,0.787185549736023,0.7453998327255249,293.0203552246094,297.1499938964844,293.1499938964844,0.1401071101427078,-15247.5654296875,304.1473999023437,0.5829031467437744,0.1665017157793045,0.7807649374008179,287.9928283691406,291.1499938964844,250.55691528320312,250.05665588378903,279.1544189453125,294.02001953125,287.99365234375,1.0,0.709902286529541,0.4285664856433868,0.4285664856433868,1.0,1.0,-3.6234657764434814,1.1835519075393677,2.439913749694824,0.3701305985450744,0.0,0.0,1.0,266.5126342773437,278.0,36.09086227416992,-32291.65234375,4361.43359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1036376953125,306.63134765625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.111328125,29880.0,0.0,0.0,0.7665031552314758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.725622534751892,-2.459149436617736e-05,0.0,0.0007779033039696,0.0,0.0,571.31640625,0.0,0.0,0.0,0.9570285677909852,4.0,0.0,1.0
545400,292.9378967285156,297.1499938964844,293.1499938964844,0.5466116666793823,-8814.0390625,304.143310546875,0.8328630328178406,0.4968911707401275,0.4514444768428802,292.8141784667969,297.1499938964844,293.1499938964844,0.7020973563194275,-11258.3740234375,304.12078857421875,0.8877281546592712,0.6066362857818604,0.5774461627006531,292.7504577636719,297.1499938964844,293.1499938964844,0.7779848575592041,-8999.818359375,304.1083679199219,0.9129353761672974,0.6584462523460388,0.4619598388671875,292.6957702636719,297.1499938964844,293.1499938964844,0.9785244464874268,-14512.3935546875,304.0979919433594,0.9736763834953308,0.787185549736023,0.7453998327255249,293.0203552246094,297.1499938964844,293.1499938964844,0.1401071101427078,-15247.5654296875,304.1473999023437,0.5829031467437744,0.1665017157793045,0.7807649374008179,287.9928283691406,291.1499938964844,250.55691528320312,250.05665588378903,279.1544189453125,294.02001953125,287.99365234375,1.0,0.709902286529541,0.4285664856433868,0.4285664856433868,1.0,1.0,-3.6234657764434814,1.1835519075393677,2.439913749694824,0.3701305985450744,0.0,0.0,1.0,266.5126342773437,278.0,36.09086227416992,-32291.65234375,4361.43359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1036376953125,306.63134765625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.111328125,29880.0,0.0,0.0,0.7665031552314758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.725622534751892,-2.459149436617736e-05,0.0,0.0007779033039696,0.0,0.0,571.31640625,0.0,0.0,0.0,0.9570285677909852,4.0,0.0,1.0
545460,292.9643249511719,297.1499938964844,293.1499938964844,0.5450310707092285,-8791.552734375,304.1480407714844,0.830855667591095,0.4969050586223602,0.4516570568084717,292.8412170410156,297.1499938964844,293.1499938964844,0.7045340538024902,-11284.240234375,304.12628173828125,0.8868318200111389,0.6096591949462891,0.5805005431175232,292.7763366699219,297.1499938964844,293.1499938964844,0.783022940158844,-9041.2900390625,304.1136779785156,0.9127181172370912,0.6633175015449524,0.4654811024665832,292.7242126464844,297.1499938964844,293.1499938964844,0.9848813414573668,-14578.33203125,304.1044921875,0.9734394550323486,0.7929210066795349,0.7509776949882507,293.0364074707031,297.1499938964844,293.1499938964844,0.1397848278284073,-15214.76953125,304.1487731933594,0.5812561511993408,0.1665251553058624,0.7816082835197449,288.04620361328125,291.1499938964844,250.5955047607422,250.0922088623047,279.15484619140625,294.0361022949219,288.0473022460937,1.0,0.713672935962677,0.4290726482868194,0.4290726482868194,1.0,1.0,-3.639361143112183,1.190709114074707,2.448652029037476,0.3737428486347198,0.0,0.0,1.0,270.2682800292969,281.0,55.83515167236328,-32651.17578125,4428.01318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2107238769531,306.76171875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8203125,29880.0,0.0,0.0,0.7733998894691467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007849026005715,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545520,292.9643249511719,297.1499938964844,293.1499938964844,0.5450310707092285,-8791.552734375,304.1480407714844,0.830855667591095,0.4969050586223602,0.4516570568084717,292.8412170410156,297.1499938964844,293.1499938964844,0.7045340538024902,-11284.240234375,304.12628173828125,0.8868318200111389,0.6096591949462891,0.5805005431175232,292.7763366699219,297.1499938964844,293.1499938964844,0.783022940158844,-9041.2900390625,304.1136779785156,0.9127181172370912,0.6633175015449524,0.4654811024665832,292.7242126464844,297.1499938964844,293.1499938964844,0.9848813414573668,-14578.33203125,304.1044921875,0.9734394550323486,0.7929210066795349,0.7509776949882507,293.0364074707031,297.1499938964844,293.1499938964844,0.1397848278284073,-15214.76953125,304.1487731933594,0.5812561511993408,0.1665251553058624,0.7816082835197449,288.04620361328125,291.1499938964844,250.5955047607422,250.0922088623047,279.15484619140625,294.0361022949219,288.0473022460937,1.0,0.713672935962677,0.4290726482868194,0.4290726482868194,1.0,1.0,-3.639361143112183,1.190709114074707,2.448652029037476,0.3737428486347198,0.0,0.0,1.0,270.2682800292969,281.0,55.83515167236328,-32651.17578125,4428.01318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2107238769531,306.76171875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8203125,29880.0,0.0,0.0,0.7733998894691467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007849026005715,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545580,292.9891052246094,297.1499938964844,293.1499938964844,0.5439085960388184,-8776.11328125,304.1505432128906,0.8286722898483276,0.4965829849243164,0.4515560865402221,292.8669128417969,297.1499938964844,293.1499938964844,0.7075275182723999,-11318.7265625,304.1291809082031,0.8857153654098511,0.6122696995735168,0.5831555724143982,292.8007507324219,297.1499938964844,293.1499938964844,0.7887930274009705,-9090.6484375,304.1161499023437,0.9122857451438904,0.6678304076194763,0.4687431752681732,292.75115966796875,297.1499938964844,293.1499938964844,0.9921028017997742,-14656.673828125,304.10760498046875,0.973012626171112,0.7982417941093445,0.7561472654342651,293.0512084960937,297.1499938964844,293.1499938964844,0.1395659148693084,-15193.2998046875,304.1495361328125,0.5794054269790649,0.1664031893014907,0.7817881107330322,288.073486328125,291.1499938964844,250.6371307373047,250.1305694580078,279.1552429199219,294.0509338378906,288.0743713378906,1.0,0.7171007990837097,0.4296170175075531,0.4296170175075531,1.0,1.0,-3.652796983718872,1.1970926523208618,2.4557044506073,0.3771228492259979,0.0,0.0,1.0,273.9654541015625,284.0,42.85255813598633,-32853.62890625,4487.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3279113769531,306.85955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.146484375,29880.0,0.0,0.0,0.7797544002532959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572027444839478,1.7572282552719116,-2.550054523453582e-05,0.0,0.000791351601947,0.0,0.0,603.2865600585938,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545640,292.9891052246094,297.1499938964844,293.1499938964844,0.5439085960388184,-8776.11328125,304.1505432128906,0.8286722898483276,0.4965829849243164,0.4515560865402221,292.8669128417969,297.1499938964844,293.1499938964844,0.7075275182723999,-11318.7265625,304.1291809082031,0.8857153654098511,0.6122696995735168,0.5831555724143982,292.8007507324219,297.1499938964844,293.1499938964844,0.7887930274009705,-9090.6484375,304.1161499023437,0.9122857451438904,0.6678304076194763,0.4687431752681732,292.75115966796875,297.1499938964844,293.1499938964844,0.9921028017997742,-14656.673828125,304.10760498046875,0.973012626171112,0.7982417941093445,0.7561472654342651,293.0512084960937,297.1499938964844,293.1499938964844,0.1395659148693084,-15193.2998046875,304.1495361328125,0.5794054269790649,0.1664031893014907,0.7817881107330322,288.073486328125,291.1499938964844,250.6371307373047,250.1305694580078,279.1552429199219,294.0509338378906,288.0743713378906,1.0,0.7171007990837097,0.4296170175075531,0.4296170175075531,1.0,1.0,-3.652796983718872,1.1970926523208618,2.4557044506073,0.3771228492259979,0.0,0.0,1.0,273.9654541015625,284.0,42.85255813598633,-32853.62890625,4487.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3279113769531,306.85955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.146484375,29880.0,0.0,0.0,0.7797544002532959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572027444839478,1.7572282552719116,-2.550054523453582e-05,0.0,0.000791351601947,0.0,0.0,603.2865600585938,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545700,293.0009155273437,297.1499938964844,293.1499938964844,0.5432038903236389,-8766.6611328125,304.1517333984375,0.8275226354598999,0.4962977468967438,0.4513966143131256,292.8793029785156,297.1499938964844,293.1499938964844,0.708836555480957,-11333.6943359375,304.1305847167969,0.8850844502449036,0.6134231686592102,0.584342360496521,292.8124694824219,297.1499938964844,293.1499938964844,0.7915202379226685,-9113.9267578125,304.1173400878906,0.9120003581047058,0.6699552536010742,0.4702842533588409,292.7640991210937,297.1499938964844,293.1499938964844,0.9955217242240906,-14693.6865234375,304.1091003417969,0.9727383255958556,0.800751805305481,0.7585930228233337,293.0581359863281,297.1499938964844,293.1499938964844,0.1394136548042297,-15178.9560546875,304.14990234375,0.5784143209457397,0.1662935465574264,0.7816558480262756,288.0862731933594,291.1499938964844,250.6590881347656,250.1507873535156,279.1554260253906,294.057861328125,288.0871887207031,1.0,0.7186958193778992,0.4299027323722839,0.4299027323722839,1.0,1.0,-3.6586718559265137,1.2000203132629397,2.458651542663574,0.3787359595298767,0.0,0.0,1.0,275.7912902832031,284.0,39.72442626953125,-32950.0234375,4515.6005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3923034667969,306.9120483398437,278.1499938964844,0.0,18000.0,313.1499938964844,29864.65234375,30960.0,0.0,0.0,0.7826886773109436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576886415481567,1.7577141523361206,-2.5514647859381512e-05,0.0,0.0007943295058794,0.0,0.0,603.787109375,0.0,0.0,0.0,0.9745445251464844,4.0,0.0,1.0
545760,293.0124816894531,297.1499938964844,293.1499938964844,0.5414780378341675,-8743.51953125,304.154541015625,0.8263267874717712,0.4959184229373932,0.4511613547801971,292.8914489746094,297.1499938964844,293.1499938964844,0.7088395953178406,-11331.240234375,304.13409423828125,0.8843979835510254,0.6144644618034363,0.5854329466819763,292.8239440917969,297.1499938964844,293.1499938964844,0.7928371429443359,-9123.564453125,304.120849609375,0.9116605520248412,0.6719776391983032,0.4717626273632049,292.7768249511719,297.1499938964844,293.1499938964844,0.9972290396690368,-14709.2255859375,304.1134033203125,0.972415030002594,0.8031424880027771,0.7609411478042603,293.06475830078125,297.1499938964844,293.1499938964844,0.1389968544244766,-15139.7041015625,304.1506652832031,0.5773787498474121,0.1661531776189804,0.7813904285430908,288.12286376953125,291.1499938964844,250.68179321289065,250.1717224121093,279.1556091308594,294.06451416015625,288.1243896484375,1.0,0.7202155590057373,0.4301977157592773,0.4301977157592773,1.0,1.0,-3.663986921310425,1.2027729749679563,2.4612138271331787,0.3803006112575531,0.0,0.0,1.0,277.6101379394531,287.0,66.15635681152344,-33169.89453125,4541.72265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4393920898437,306.98895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,30674.130859375,30960.0,0.0,0.0,0.7856836318969727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813502550125122,1.7813764810562134,-2.620621853566263e-05,0.0,0.000797368993517,0.0,0.0,628.5012817382812,0.0,0.0,0.0,0.9728574752807616,4.0,0.0,1.0
545820,293.0346374511719,297.1499938964844,293.1499938964844,0.539107620716095,-8712.6474609375,304.1569519042969,0.8237887024879456,0.4949095845222473,0.4504536688327789,292.9150085449219,297.1499938964844,293.1499938964844,0.7101924419403076,-11345.662109375,304.1371154785156,0.8828531503677368,0.6162397265434265,0.5873116254806519,292.8459777832031,297.1499938964844,293.1499938964844,0.7970438003540039,-9159.0595703125,304.12353515625,0.910816252231598,0.6757678389549255,0.4745250344276428,292.80096435546875,297.1499938964844,293.1499938964844,1.0,-14753.3271484375,304.1039123535156,0.9716236591339112,0.8076933026313782,0.7653515338897705,293.0772399902344,297.1499938964844,293.1499938964844,0.1384594291448593,-15090.38671875,304.1513366699219,0.5751748085021973,0.1657848507165908,0.7804641127586365,288.156982421875,291.1499938964844,250.72946166992188,250.2156524658203,279.1559753417969,294.0769958496094,288.157958984375,1.0,0.7230285406112671,0.4308156073093414,0.4308156073093414,1.0,1.0,-3.6729135513305664,1.207746505737305,2.4651670455932617,0.3832698464393616,0.0,0.0,1.0,281.2264099121094,290.0,51.42543411254883,-33350.109375,4589.27099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.53485107421875,307.0764465332031,278.1499938964844,0.0,18000.0,313.1499938964844,30895.765625,30960.0,0.0,0.0,0.7913848161697388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877742052078247,1.787800669670105,-2.6395571694592945e-05,0.0,0.0008031550096347,0.0,0.0,635.325439453125,0.0,0.0,0.0,0.9760383367538452,4.0,0.0,1.0
545880,293.0346374511719,297.1499938964844,293.1499938964844,0.539107620716095,-8712.6474609375,304.1569519042969,0.8237887024879456,0.4949095845222473,0.4504536688327789,292.9150085449219,297.1499938964844,293.1499938964844,0.7101924419403076,-11345.662109375,304.1371154785156,0.8828531503677368,0.6162397265434265,0.5873116254806519,292.8459777832031,297.1499938964844,293.1499938964844,0.7970438003540039,-9159.0595703125,304.12353515625,0.910816252231598,0.6757678389549255,0.4745250344276428,292.80096435546875,297.1499938964844,293.1499938964844,1.0,-14753.3271484375,304.1039123535156,0.9716236591339112,0.8076933026313782,0.7653515338897705,293.0772399902344,297.1499938964844,293.1499938964844,0.1384594291448593,-15090.38671875,304.1513366699219,0.5751748085021973,0.1657848507165908,0.7804641127586365,288.156982421875,291.1499938964844,250.72946166992188,250.2156524658203,279.1559753417969,294.0769958496094,288.157958984375,1.0,0.7230285406112671,0.4308156073093414,0.4308156073093414,1.0,1.0,-3.6729135513305664,1.207746505737305,2.4651670455932617,0.3832698464393616,0.0,0.0,1.0,281.2264099121094,290.0,51.42543411254883,-33350.109375,4589.27099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.53485107421875,307.0764465332031,278.1499938964844,0.0,18000.0,313.1499938964844,30895.765625,30960.0,0.0,0.0,0.7913848161697388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877742052078247,1.787800669670105,-2.6395571694592945e-05,0.0,0.0008031550096347,0.0,0.0,635.325439453125,0.0,0.0,0.0,0.9760383367538452,4.0,0.0,1.0
545940,293.0555725097656,297.1499938964844,293.1499938964844,0.5365325808525085,-8679.46484375,304.1589050292969,0.8211517333984375,0.4935868084430694,0.4494646191596985,292.9374389648437,297.1499938964844,293.1499938964844,0.7112657427787781,-11357.0048828125,304.1396179199219,0.8812005519866943,0.6176409721374512,0.5888322591781616,292.86651611328125,297.1499938964844,293.1499938964844,0.8011318445205688,-9193.8212890625,304.1255187988281,0.909914255142212,0.6793001890182495,0.4770979285240173,292.8216552734375,297.1499938964844,293.1499938964844,1.0,-14786.408203125,304.0747375488281,0.9709027409553528,0.8123382925987244,0.7697842121124268,293.08856201171875,297.1499938964844,293.1499938964844,0.1378806829452514,-15038.0263671875,304.15185546875,0.5728896260261536,0.1653256863355636,0.7790868878364563,288.1847839355469,291.1499938964844,250.7801513671875,250.26235961914065,279.1562805175781,294.0882568359375,288.18572998046875,1.0,0.7255958318710327,0.4314607381820678,0.4314607381820678,1.0,1.0,-3.680326461791992,1.2122560739517212,2.4680705070495605,0.3861002624034881,0.0,0.0,1.0,284.7277526855469,293.0,42.514739990234375,-33509.46484375,4632.0478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.64654541015625,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.609375,32040.0,0.0,0.0,0.7965081930160522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892158031463623,1.7892422676086426,-2.643815605551936e-05,0.0,0.0008083545835688,0.0,0.0,636.863525390625,0.0,0.0,0.0,0.9917523264884948,4.0,0.0,1.0
546000,293.0555725097656,297.1499938964844,293.1499938964844,0.5365325808525085,-8679.46484375,304.1589050292969,0.8211517333984375,0.4935868084430694,0.4494646191596985,292.9374389648437,297.1499938964844,293.1499938964844,0.7112657427787781,-11357.0048828125,304.1396179199219,0.8812005519866943,0.6176409721374512,0.5888322591781616,292.86651611328125,297.1499938964844,293.1499938964844,0.8011318445205688,-9193.8212890625,304.1255187988281,0.909914255142212,0.6793001890182495,0.4770979285240173,292.8216552734375,297.1499938964844,293.1499938964844,1.0,-14786.408203125,304.0747375488281,0.9709027409553528,0.8123382925987244,0.7697842121124268,293.08856201171875,297.1499938964844,293.1499938964844,0.1378806829452514,-15038.0263671875,304.15185546875,0.5728896260261536,0.1653256863355636,0.7790868878364563,288.1847839355469,291.1499938964844,250.7801513671875,250.26235961914065,279.1562805175781,294.0882568359375,288.18572998046875,1.0,0.7255958318710327,0.4314607381820678,0.4314607381820678,1.0,1.0,-3.680326461791992,1.2122560739517212,2.4680705070495605,0.3861002624034881,0.0,0.0,1.0,284.7277526855469,293.0,42.514739990234375,-33509.46484375,4632.0478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.64654541015625,307.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.609375,32040.0,0.0,0.0,0.7965081930160522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892158031463623,1.7892422676086426,-2.643815605551936e-05,0.0,0.0008083545835688,0.0,0.0,636.863525390625,0.0,0.0,0.0,0.9917523264884948,4.0,0.0,1.0
546060,293.0755615234375,297.1499938964844,293.1499938964844,0.5324407815933228,-8626.2822265625,304.1626281738281,0.818325400352478,0.491921603679657,0.4481795132160187,292.9591979980469,297.1499938964844,293.1499938964844,0.710350751876831,-11342.5224609375,304.1444396972656,0.8793480396270752,0.6186147928237915,0.58997642993927,292.8861389160156,297.1499938964844,293.1499938964844,0.8031842708587646,-9209.4326171875,304.13006591796875,0.9088467955589294,0.6825023889541626,0.4794577360153198,292.8416748046875,297.1499938964844,293.1499938964844,1.0,-14802.8466796875,304.0618896484375,0.9700626730918884,0.8166000247001648,0.7739928364753723,293.0989074707031,297.1499938964844,293.1499938964844,0.1369523257017135,-14953.046875,304.1527404785156,0.5704901814460754,0.164787545800209,0.7773705720901489,288.2406921386719,291.1499938964844,250.8338317871093,250.3118133544922,279.15655517578125,294.0979309082031,288.2418518066406,1.0,0.7279324531555176,0.4321279525756836,0.4321279525756836,1.0,1.0,-3.685997486114502,1.2161972522735596,2.4698002338409424,0.388760507106781,0.0,0.0,1.0,288.2145080566406,296.0,60.35390853881836,-33788.74609375,4669.96337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7265930175781,307.28155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.8015585541725159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168072700500488,-2.7259027774562128e-05,0.0,0.0008134800591506,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919710159301758,4.0,0.0,1.0
546120,293.0755615234375,297.1499938964844,293.1499938964844,0.5324407815933228,-8626.2822265625,304.1626281738281,0.818325400352478,0.491921603679657,0.4481795132160187,292.9591979980469,297.1499938964844,293.1499938964844,0.710350751876831,-11342.5224609375,304.1444396972656,0.8793480396270752,0.6186147928237915,0.58997642993927,292.8861389160156,297.1499938964844,293.1499938964844,0.8031842708587646,-9209.4326171875,304.13006591796875,0.9088467955589294,0.6825023889541626,0.4794577360153198,292.8416748046875,297.1499938964844,293.1499938964844,1.0,-14802.8466796875,304.0618896484375,0.9700626730918884,0.8166000247001648,0.7739928364753723,293.0989074707031,297.1499938964844,293.1499938964844,0.1369523257017135,-14953.046875,304.1527404785156,0.5704901814460754,0.164787545800209,0.7773705720901489,288.2406921386719,291.1499938964844,250.8338317871093,250.3118133544922,279.15655517578125,294.0979309082031,288.2418518066406,1.0,0.7279324531555176,0.4321279525756836,0.4321279525756836,1.0,1.0,-3.685997486114502,1.2161972522735596,2.4698002338409424,0.388760507106781,0.0,0.0,1.0,288.2145080566406,296.0,60.35390853881836,-33788.74609375,4669.96337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7265930175781,307.28155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.8015585541725159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168072700500488,-2.7259027774562128e-05,0.0,0.0008134800591506,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919710159301758,4.0,0.0,1.0
546180,293.0945739746094,297.1499938964844,293.1499938964844,0.5288624167442322,-8580.63671875,304.16436767578125,0.8153054714202881,0.4899543821811676,0.4466174840927124,292.9802551269531,297.1499938964844,293.1499938964844,0.7100186944007874,-11336.8642578125,304.1468200683594,0.8772896528244019,0.6191767454147339,0.5907295942306519,292.9045715332031,297.1499938964844,293.1499938964844,0.806122362613678,-9234.33203125,304.1318054199219,0.9076356291770936,0.6854497194290161,0.4816291928291321,292.8604431152344,297.1499938964844,293.1499938964844,1.0,-14828.4130859375,304.04022216796875,0.9690690636634828,0.8206048011779785,0.7779003381729126,293.1083068847656,297.1499938964844,293.1499938964844,0.1361936181783676,-14884.96484375,304.153076171875,0.5679717659950256,0.1641701012849807,0.7753053903579712,288.27130126953125,291.1499938964844,250.89048767089844,250.3640289306641,279.1568603515625,294.10662841796875,288.2722473144531,1.0,0.7300341725349426,0.4328280091285705,0.4328280091285705,1.0,1.0,-3.689855575561523,1.2195788621902466,2.470276594161988,0.3912559449672699,0.0,0.0,1.0,291.6867370605469,299.0,47.50524520874024,-33920.3046875,4702.7490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8179931640625,307.3630065917969,278.1499938964844,0.0,18000.0,313.1499938964844,32010.5234375,32040.0,0.0,0.0,0.806159496307373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197410106658936,1.8197684288024905,-2.734795634751208e-05,0.0,0.0008181494195014,0.0,0.0,670.0191040039062,0.0,0.0,0.0,0.9934365153312684,4.0,0.0,1.0
546240,293.0945739746094,297.1499938964844,293.1499938964844,0.5288624167442322,-8580.63671875,304.16436767578125,0.8153054714202881,0.4899543821811676,0.4466174840927124,292.9802551269531,297.1499938964844,293.1499938964844,0.7100186944007874,-11336.8642578125,304.1468200683594,0.8772896528244019,0.6191767454147339,0.5907295942306519,292.9045715332031,297.1499938964844,293.1499938964844,0.806122362613678,-9234.33203125,304.1318054199219,0.9076356291770936,0.6854497194290161,0.4816291928291321,292.8604431152344,297.1499938964844,293.1499938964844,1.0,-14828.4130859375,304.04022216796875,0.9690690636634828,0.8206048011779785,0.7779003381729126,293.1083068847656,297.1499938964844,293.1499938964844,0.1361936181783676,-14884.96484375,304.153076171875,0.5679717659950256,0.1641701012849807,0.7753053903579712,288.27130126953125,291.1499938964844,250.89048767089844,250.3640289306641,279.1568603515625,294.10662841796875,288.2722473144531,1.0,0.7300341725349426,0.4328280091285705,0.4328280091285705,1.0,1.0,-3.689855575561523,1.2195788621902466,2.470276594161988,0.3912559449672699,0.0,0.0,1.0,291.6867370605469,299.0,47.50524520874024,-33920.3046875,4702.7490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8179931640625,307.3630065917969,278.1499938964844,0.0,18000.0,313.1499938964844,32010.5234375,32040.0,0.0,0.0,0.806159496307373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197410106658936,1.8197684288024905,-2.734795634751208e-05,0.0,0.0008181494195014,0.0,0.0,670.0191040039062,0.0,0.0,0.0,0.9934365153312684,4.0,0.0,1.0
546300,293.10369873046875,297.1499938964844,293.1499938964844,0.5269560813903809,-8556.333984375,304.16522216796875,0.8137263655662537,0.4888574182987213,0.4457370042800903,292.9906005859375,297.1499938964844,293.1499938964844,0.7096621990203857,-11331.68359375,304.1480407714844,0.8761903047561646,0.6192938685417175,0.5909561514854431,292.9133605957031,297.1499938964844,293.1499938964844,0.8074901700019836,-9245.91015625,304.13262939453125,0.9069916605949402,0.6868295073509216,0.4826512336730957,292.8693542480469,297.1499938964844,293.1499938964844,1.0,-14840.6787109375,304.02978515625,0.96853768825531,0.8225194215774536,0.7797785401344299,293.1127014160156,297.1499938964844,293.1499938964844,0.1357962042093277,-14849.3935546875,304.1532592773437,0.5666776895523071,0.1638353317975998,0.7741544842720032,288.2857971191406,291.1499938964844,250.91993713378903,250.3911590576172,279.1570129394531,294.11065673828125,288.2867736816406,1.0,0.731002688407898,0.4331906735897064,0.4331906735897064,1.0,1.0,-3.691174507141113,1.221083641052246,2.470090866088867,0.3924528956413269,0.0,0.0,1.0,293.41119384765625,299.0,44.43901824951172,-33982.96875,4717.35791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8696594238281,307.40753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,32025.92578125,33120.0,0.0,0.0,0.8082529902458191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820178747177124,1.8202061653137207,-2.736111491685733e-05,0.0,0.0008202739991247,0.0,0.0,670.502685546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1127014160156,297.1499938964844,293.1499938964844,0.5244842171669006,-8524.400390625,304.1669311523437,0.8120918273925781,0.4876804649829864,0.4447897970676422,293.0008239746094,297.1499938964844,293.1499938964844,0.7085402011871338,-11316.34765625,304.1504211425781,0.8750398755073547,0.6193031072616577,0.5910845994949341,292.9219665527344,297.1499938964844,293.1499938964844,0.8080698847770691,-9249.9208984375,304.1347045898437,0.9063160419464112,0.6881393194198608,0.4836297333240509,292.8782958984375,297.1499938964844,293.1499938964844,1.0,-14845.7939453125,304.0260925292969,0.967967450618744,0.8243200182914734,0.7815837860107422,293.1169128417969,297.1499938964844,293.1499938964844,0.1352623254060745,-14800.8623046875,304.15362548828125,0.5653591156005859,0.1634842306375503,0.7729355096817017,288.3129577636719,291.1499938964844,250.9501342773437,250.41897583007807,279.1571960449219,294.1146240234375,288.3140869140625,1.0,0.7319180369377136,0.43356454372406,0.43356454372406,1.0,1.0,-3.692073345184326,1.222467303276062,2.4696061611175537,0.3936240077018738,0.0,0.0,1.0,295.1357116699219,302.0,56.83214569091797,-34103.90625,4730.7802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9134216308594,307.46392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,32438.212890625,33120.0,0.0,0.0,0.8103315234184265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318573236465447,1.8318850994110107,-2.771334948192816e-05,0.0,0.0008223835029639,0.0,0.0,683.4920043945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1300354003906,297.1499938964844,293.1499938964844,0.5201390385627747,-8469.0673828125,304.1685485839844,0.8086373209953308,0.4851063191890716,0.4426912665367126,293.0208435058594,297.1499938964844,293.1499938964844,0.7070162296295166,-11296.1357421875,304.15283203125,0.8725892305374146,0.6190260052680969,0.5910528898239136,292.9383850097656,297.1499938964844,293.1499938964844,0.8102360963821411,-9268.2177734375,304.1361999511719,0.9048728942871094,0.6905854940414429,0.485456258058548,292.8956298828125,297.1499938964844,293.1499938964844,1.0,-14865.2939453125,304.0097351074219,0.9666838049888612,0.8276856541633606,0.7849165797233582,293.1247253417969,297.1499938964844,293.1499938964844,0.1343869864940643,-14722.623046875,304.15386962890625,0.5626461505889893,0.1627341955900192,0.7702884674072266,288.3427734375,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,294.1224670410156,288.3437805175781,1.0,0.7335823178291321,0.4343482255935669,0.4343482255935669,1.0,1.0,-3.692534923553467,1.224850296974182,2.467684745788574,0.3958722352981567,0.0,0.0,1.0,298.583984375,305.0,46.36881637573242,-34207.31640625,4753.826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0109558105469,307.5479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.814111590385437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000826219737064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1300354003906,297.1499938964844,293.1499938964844,0.5201390385627747,-8469.0673828125,304.1685485839844,0.8086373209953308,0.4851063191890716,0.4426912665367126,293.0208435058594,297.1499938964844,293.1499938964844,0.7070162296295166,-11296.1357421875,304.15283203125,0.8725892305374146,0.6190260052680969,0.5910528898239136,292.9383850097656,297.1499938964844,293.1499938964844,0.8102360963821411,-9268.2177734375,304.1361999511719,0.9048728942871094,0.6905854940414429,0.485456258058548,292.8956298828125,297.1499938964844,293.1499938964844,1.0,-14865.2939453125,304.0097351074219,0.9666838049888612,0.8276856541633606,0.7849165797233582,293.1247253417969,297.1499938964844,293.1499938964844,0.1343869864940643,-14722.623046875,304.15386962890625,0.5626461505889893,0.1627341955900192,0.7702884674072266,288.3427734375,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,294.1224670410156,288.3437805175781,1.0,0.7335823178291321,0.4343482255935669,0.4343482255935669,1.0,1.0,-3.692534923553467,1.224850296974182,2.467684745788574,0.3958722352981567,0.0,0.0,1.0,298.583984375,305.0,46.36881637573242,-34207.31640625,4753.826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0109558105469,307.5479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.814111590385437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000826219737064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.1466369628906,297.1499938964844,293.1499938964844,0.5153608322143555,-8408.0673828125,304.1703186035156,0.8049463033676147,0.4822455942630768,0.4403381943702698,293.04022216796875,297.1499938964844,293.1499938964844,0.7048510313034058,-11267.8857421875,304.1554870605469,0.8699888586997986,0.6183655858039856,0.5906637907028198,292.953857421875,297.1499938964844,293.1499938964844,0.8119534254074097,-9282.4482421875,304.137939453125,0.903364360332489,0.6928060054779053,0.487129271030426,292.9121398925781,297.1499938964844,293.1499938964844,1.0,-14881.0751953125,303.9967346191406,0.965294361114502,0.8307756781578064,0.7880023717880249,293.1318359375,297.1499938964844,293.1499938964844,0.1334421038627624,-14638.0556640625,304.1541442871094,0.5598686933517456,0.1619299054145813,0.7673943042755127,288.3744506835937,291.1499938964844,251.0782928466797,250.5370178222656,279.1580810546875,294.13018798828125,288.3755187988281,1.0,0.7350431084632874,0.4351795017719269,0.4351795017719269,1.0,1.0,-3.691481113433838,1.2268129587173462,2.464668035507202,0.3980333805084228,0.0,0.0,1.0,301.9989318847656,308.0,45.128719329833984,-34313.8515625,4772.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11871337890625,307.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8173713684082031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008295280276797,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.1466369628906,297.1499938964844,293.1499938964844,0.5153608322143555,-8408.0673828125,304.1703186035156,0.8049463033676147,0.4822455942630768,0.4403381943702698,293.04022216796875,297.1499938964844,293.1499938964844,0.7048510313034058,-11267.8857421875,304.1554870605469,0.8699888586997986,0.6183655858039856,0.5906637907028198,292.953857421875,297.1499938964844,293.1499938964844,0.8119534254074097,-9282.4482421875,304.137939453125,0.903364360332489,0.6928060054779053,0.487129271030426,292.9121398925781,297.1499938964844,293.1499938964844,1.0,-14881.0751953125,303.9967346191406,0.965294361114502,0.8307756781578064,0.7880023717880249,293.1318359375,297.1499938964844,293.1499938964844,0.1334421038627624,-14638.0556640625,304.1541442871094,0.5598686933517456,0.1619299054145813,0.7673943042755127,288.3744506835937,291.1499938964844,251.0782928466797,250.5370178222656,279.1580810546875,294.13018798828125,288.3755187988281,1.0,0.7350431084632874,0.4351795017719269,0.4351795017719269,1.0,1.0,-3.691481113433838,1.2268129587173462,2.464668035507202,0.3980333805084228,0.0,0.0,1.0,301.9989318847656,308.0,45.128719329833984,-34313.8515625,4772.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11871337890625,307.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8173713684082031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008295280276797,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.162353515625,297.1499938964844,293.1499938964844,0.5101925730705261,-8341.978515625,304.1721496582031,0.8010732531547546,0.4791419804096222,0.4377589225769043,293.0590209960937,297.1499938964844,293.1499938964844,0.7020577788352966,-11231.8232421875,304.1583251953125,0.8672354221343994,0.6173302531242371,0.5899258852005005,292.96881103515625,297.1499938964844,293.1499938964844,0.8131881952285767,-9292.3359375,304.1399230957031,0.9017687439918518,0.6947406530380249,0.4886302351951599,292.9281921386719,297.1499938964844,293.1499938964844,1.0,-14892.849609375,303.9873352050781,0.9637694954872132,0.8335492014884949,0.7908033132553101,293.1383361816406,297.1499938964844,293.1499938964844,0.1324363499879837,-14547.923828125,304.1544494628906,0.5570290088653564,0.1610748320817947,0.7642853856086731,288.407958984375,291.1499938964844,251.14678955078125,250.6000823974609,279.1583557128906,294.1361999511719,288.4090881347656,1.0,0.7363116145133972,0.4360301494598388,0.4360301494598388,1.0,1.0,-3.688927173614502,1.2282825708389282,2.460644721984864,0.4000330567359924,0.0,0.0,1.0,305.39874267578125,311.0,46.41567993164063,-34415.80078125,4786.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22906494140625,307.7388610839844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8201714754104614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008323697838932,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.162353515625,297.1499938964844,293.1499938964844,0.5101925730705261,-8341.978515625,304.1721496582031,0.8010732531547546,0.4791419804096222,0.4377589225769043,293.0590209960937,297.1499938964844,293.1499938964844,0.7020577788352966,-11231.8232421875,304.1583251953125,0.8672354221343994,0.6173302531242371,0.5899258852005005,292.96881103515625,297.1499938964844,293.1499938964844,0.8131881952285767,-9292.3359375,304.1399230957031,0.9017687439918518,0.6947406530380249,0.4886302351951599,292.9281921386719,297.1499938964844,293.1499938964844,1.0,-14892.849609375,303.9873352050781,0.9637694954872132,0.8335492014884949,0.7908033132553101,293.1383361816406,297.1499938964844,293.1499938964844,0.1324363499879837,-14547.923828125,304.1544494628906,0.5570290088653564,0.1610748320817947,0.7642853856086731,288.407958984375,291.1499938964844,251.14678955078125,250.6000823974609,279.1583557128906,294.1361999511719,288.4090881347656,1.0,0.7363116145133972,0.4360301494598388,0.4360301494598388,1.0,1.0,-3.688927173614502,1.2282825708389282,2.460644721984864,0.4000330567359924,0.0,0.0,1.0,305.39874267578125,311.0,46.41567993164063,-34415.80078125,4786.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22906494140625,307.7388610839844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8201714754104614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008323697838932,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.1771850585937,297.1499938964844,293.1499938964844,0.5046921372413635,-8271.564453125,304.1739196777344,0.7970656156539917,0.4758181571960449,0.4349842369556427,293.07733154296875,297.1499938964844,293.1499938964844,0.698650598526001,-11188.1708984375,304.1612243652344,0.8643185496330261,0.6159178018569946,0.5888381004333496,292.9838562011719,297.1499938964844,293.1499938964844,0.813775897026062,-9296.326171875,304.1423034667969,0.8999881148338318,0.6962785124778748,0.4898596405982971,292.94384765625,297.1499938964844,293.1499938964844,1.0,-14900.6357421875,303.9815368652344,0.962082862854004,0.8359900712966919,0.7932993173599243,293.1442565917969,297.1499938964844,293.1499938964844,0.1313721984624862,-14452.4453125,304.1547241210937,0.5541151762008667,0.1601663529872894,0.7609529495239258,288.44293212890625,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,294.14117431640625,288.4441223144531,1.0,0.7373824715614319,0.4369122982025146,0.4369122982025146,1.0,1.0,-3.6847548484802246,1.2292383909225464,2.4555163383483887,0.4018762111663818,0.0,0.0,1.0,308.8003234863281,314.0,48.19406127929688,-34507.9296875,4795.904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3379211425781,307.8356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8225439786911011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008347775437869,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.1771850585937,297.1499938964844,293.1499938964844,0.5046921372413635,-8271.564453125,304.1739196777344,0.7970656156539917,0.4758181571960449,0.4349842369556427,293.07733154296875,297.1499938964844,293.1499938964844,0.698650598526001,-11188.1708984375,304.1612243652344,0.8643185496330261,0.6159178018569946,0.5888381004333496,292.9838562011719,297.1499938964844,293.1499938964844,0.813775897026062,-9296.326171875,304.1423034667969,0.8999881148338318,0.6962785124778748,0.4898596405982971,292.94384765625,297.1499938964844,293.1499938964844,1.0,-14900.6357421875,303.9815368652344,0.962082862854004,0.8359900712966919,0.7932993173599243,293.1442565917969,297.1499938964844,293.1499938964844,0.1313721984624862,-14452.4453125,304.1547241210937,0.5541151762008667,0.1601663529872894,0.7609529495239258,288.44293212890625,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,294.14117431640625,288.4441223144531,1.0,0.7373824715614319,0.4369122982025146,0.4369122982025146,1.0,1.0,-3.6847548484802246,1.2292383909225464,2.4555163383483887,0.4018762111663818,0.0,0.0,1.0,308.8003234863281,314.0,48.19406127929688,-34507.9296875,4795.904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3379211425781,307.8356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8225439786911011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008347775437869,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.1844177246094,297.1499938964844,293.1499938964844,0.501812219619751,-8234.6484375,304.1748046875,0.7950091361999512,0.4740499854087829,0.4335152804851532,293.08642578125,297.1499938964844,293.1499938964844,0.6967118382453918,-11163.4306640625,304.1626892089844,0.8627984523773193,0.6150519251823425,0.5881551504135132,292.9911804199219,297.1499938964844,293.1499938964844,0.8138611316680908,-9296.484375,304.1435241699219,0.8990430235862732,0.6969385743141174,0.4903922080993652,292.9515380859375,297.1499938964844,293.1499938964844,1.0,-14903.0654296875,303.9799499511719,0.9611794352531432,0.8370832800865173,0.7944303154945374,293.14703369140625,297.1499938964844,293.1499938964844,0.1308197677135467,-14402.8388671875,304.1548767089844,0.55263352394104,0.1596933603286743,0.7592048645019531,288.4608764648437,291.1499938964844,251.25503540039065,250.69972229003903,279.15887451171875,294.1436767578125,288.4620666503906,1.0,0.7378435730934143,0.4373725652694702,0.4373725652694702,1.0,1.0,-3.682065010070801,1.2295457124710083,2.452519416809082,0.4027603566646576,0.0,0.0,1.0,310.4994201660156,314.0,49.026763916015625,-34549.5546875,4798.88818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3910522460937,307.8833923339844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8235777616500854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358267368748,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
