time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548760,293.34356689453125,297.1499938964844,293.1499938964844,0.3689908385276794,-6472.3046875,304.1981811523437,0.7210385799407959,0.3940331637859344,0.3652103841304779,293.32733154296875,297.1499938964844,293.1499938964844,0.5509982109069824,-9294.3046875,304.2101745605469,0.7975298166275024,0.5424944758415222,0.5240174531936646,293.1640319824219,297.1499938964844,293.1499938964844,0.7403845191001892,-8631.7529296875,304.1879577636719,0.858937680721283,0.6889663934707642,0.48739954829216,293.1681823730469,297.1499938964844,293.1499938964844,0.9364902973175048,-13981.6572265625,304.19500732421875,0.91329163312912,0.8274013996124268,0.789106547832489,293.2109375,297.1499938964844,293.1499938964844,0.1011866554617881,-11663.8369140625,304.1612854003906,0.4972649812698364,0.1345152407884597,0.6598110198974609,289.53338623046875,291.1499938964844,252.89578247070312,252.20054626464844,279.17047119140625,294.2674560546875,289.5370788574219,1.0,0.7280926704406738,0.4617380499839782,0.4617380499839782,1.0,1.0,-3.3932011127471924,1.1850078105926514,2.208193302154541,0.4204922020435333,0.0,0.0,1.0,362.0251770019531,362.0,134.52877807617188,-35603.71484375,4322.38671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95574951171875,310.310546875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8638001084327698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008766473038122,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.34869384765625,297.1499938964844,293.1499938964844,0.3592052459716797,-6336.9169921875,304.19842529296875,0.7161016464233398,0.3880877792835235,0.3600759208202362,293.3377990722656,297.1499938964844,293.1499938964844,0.5381198525428772,-9124.9736328125,304.2115478515625,0.7923694849014282,0.5358758568763733,0.5180308222770691,293.1714172363281,297.1499938964844,293.1499938964844,0.7316081523895264,-8552.8115234375,304.1899108886719,0.856200098991394,0.6871092319488525,0.4862705767154693,293.1766967773437,297.1499938964844,293.1499938964844,0.9254568219184875,-13855.1328125,304.1983642578125,0.9099735617637634,0.8252109885215759,0.7872770428657532,293.2129821777344,297.1499938964844,293.1499938964844,0.0988754555583,-11442.8369140625,304.161376953125,0.4938249588012695,0.1325581967830658,0.6518621444702148,289.6355285644531,291.1499938964844,253.0248260498047,252.3176422119141,279.1709289550781,294.2753295898437,289.6390686035156,1.0,0.726568877696991,0.4638549089431762,0.4638549089431762,1.0,1.0,-3.366708517074585,1.179910659790039,2.186797857284546,0.4210595786571502,0.0,0.0,1.0,365.1223754882813,365.0,139.3507843017578,-35672.90625,4271.8125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1799621582031,310.5256652832031,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.864112377166748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008769642445258,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.34869384765625,297.1499938964844,293.1499938964844,0.3592052459716797,-6336.9169921875,304.19842529296875,0.7161016464233398,0.3880877792835235,0.3600759208202362,293.3377990722656,297.1499938964844,293.1499938964844,0.5381198525428772,-9124.9736328125,304.2115478515625,0.7923694849014282,0.5358758568763733,0.5180308222770691,293.1714172363281,297.1499938964844,293.1499938964844,0.7316081523895264,-8552.8115234375,304.1899108886719,0.856200098991394,0.6871092319488525,0.4862705767154693,293.1766967773437,297.1499938964844,293.1499938964844,0.9254568219184875,-13855.1328125,304.1983642578125,0.9099735617637634,0.8252109885215759,0.7872770428657532,293.2129821777344,297.1499938964844,293.1499938964844,0.0988754555583,-11442.8369140625,304.161376953125,0.4938249588012695,0.1325581967830658,0.6518621444702148,289.6355285644531,291.1499938964844,253.0248260498047,252.3176422119141,279.1709289550781,294.2753295898437,289.6390686035156,1.0,0.726568877696991,0.4638549089431762,0.4638549089431762,1.0,1.0,-3.366708517074585,1.179910659790039,2.186797857284546,0.4210595786571502,0.0,0.0,1.0,365.1223754882813,365.0,139.3507843017578,-35672.90625,4271.8125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1799621582031,310.5256652832031,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.864112377166748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008769642445258,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3532409667969,297.1499938964844,293.1499938964844,0.3496578931808471,-6204.10400390625,304.1981811523437,0.7109715342521667,0.3821288645267486,0.3549241721630096,293.3476867675781,297.1499938964844,293.1499938964844,0.5253790616989136,-8956.759765625,304.2122497558594,0.7871633768081665,0.5291093587875366,0.5118994116783142,293.17840576171875,297.1499938964844,293.1499938964844,0.7229214906692505,-8474.810546875,304.1910705566406,0.8534730672836304,0.685146689414978,0.4850645661354065,293.1847229003906,297.1499938964844,293.1499938964844,0.914482593536377,-13729.9033203125,304.20050048828125,0.9067314863204956,0.8229042887687683,0.7853326201438904,293.2148132324219,297.1499938964844,293.1499938964844,0.0966160893440246,-11226.1640625,304.1613464355469,0.4903889298439026,0.1305912733078003,0.6438652873039246,289.7334289550781,291.1499938964844,253.1542510986328,252.4349670410156,279.1713562011719,294.2829284667969,289.7368469238281,1.0,0.7250040173530579,0.466011643409729,0.466011643409729,1.0,1.0,-3.339733123779297,1.174604892730713,2.165128231048584,0.4215235710144043,0.0,0.0,1.0,368.2059326171875,368.0,136.73800659179688,-35710.0546875,4220.46923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3773193359375,310.7181701660156,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8686500787734985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008815694018267,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3532409667969,297.1499938964844,293.1499938964844,0.3496578931808471,-6204.10400390625,304.1981811523437,0.7109715342521667,0.3821288645267486,0.3549241721630096,293.3476867675781,297.1499938964844,293.1499938964844,0.5253790616989136,-8956.759765625,304.2122497558594,0.7871633768081665,0.5291093587875366,0.5118994116783142,293.17840576171875,297.1499938964844,293.1499938964844,0.7229214906692505,-8474.810546875,304.1910705566406,0.8534730672836304,0.685146689414978,0.4850645661354065,293.1847229003906,297.1499938964844,293.1499938964844,0.914482593536377,-13729.9033203125,304.20050048828125,0.9067314863204956,0.8229042887687683,0.7853326201438904,293.2148132324219,297.1499938964844,293.1499938964844,0.0966160893440246,-11226.1640625,304.1613464355469,0.4903889298439026,0.1305912733078003,0.6438652873039246,289.7334289550781,291.1499938964844,253.1542510986328,252.4349670410156,279.1713562011719,294.2829284667969,289.7368469238281,1.0,0.7250040173530579,0.466011643409729,0.466011643409729,1.0,1.0,-3.339733123779297,1.174604892730713,2.165128231048584,0.4215235710144043,0.0,0.0,1.0,368.2059326171875,368.0,136.73800659179688,-35710.0546875,4220.46923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3773193359375,310.7181701660156,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8686500787734985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008815694018267,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3572692871094,297.1499938964844,293.1499938964844,0.3400456011295318,-6069.2451171875,304.1981506347656,0.7055884003639221,0.3761664927005768,0.349767118692398,293.3570251464844,297.1499938964844,293.1499938964844,0.5123395919799805,-8783.2001953125,304.2132568359375,0.7819287180900574,0.5222072005271912,0.5056385397911072,293.18505859375,297.1499938964844,293.1499938964844,0.7137307524681091,-8391.6669921875,304.1927185058594,0.8507621884346008,0.6830815076828003,0.4837893843650818,293.1923217773437,297.1499938964844,293.1499938964844,0.9028599858283995,-13596.41796875,304.2030639648437,0.9035919308662416,0.8204833269119263,0.7832847833633423,293.2164306640625,297.1499938964844,293.1499938964844,0.0943196788430213,-11004.86328125,304.1614074707031,0.4869227409362793,0.128616914153099,0.6358311176300049,289.8388061523437,291.1499938964844,253.2836303710937,252.5521240234375,279.1717224121094,294.2902526855469,289.8426513671875,1.0,0.7234059572219849,0.4682036638259887,0.4682036638259887,1.0,1.0,-3.312344074249268,1.1690998077392578,2.143244504928589,0.4218816757202148,0.0,0.0,1.0,371.2754211425781,371.0,145.12802124023438,-35786.46484375,4168.56103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.61932373046875,310.9502258300781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689891695976257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000881913525518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3572692871094,297.1499938964844,293.1499938964844,0.3400456011295318,-6069.2451171875,304.1981506347656,0.7055884003639221,0.3761664927005768,0.349767118692398,293.3570251464844,297.1499938964844,293.1499938964844,0.5123395919799805,-8783.2001953125,304.2132568359375,0.7819287180900574,0.5222072005271912,0.5056385397911072,293.18505859375,297.1499938964844,293.1499938964844,0.7137307524681091,-8391.6669921875,304.1927185058594,0.8507621884346008,0.6830815076828003,0.4837893843650818,293.1923217773437,297.1499938964844,293.1499938964844,0.9028599858283995,-13596.41796875,304.2030639648437,0.9035919308662416,0.8204833269119263,0.7832847833633423,293.2164306640625,297.1499938964844,293.1499938964844,0.0943196788430213,-11004.86328125,304.1614074707031,0.4869227409362793,0.128616914153099,0.6358311176300049,289.8388061523437,291.1499938964844,253.2836303710937,252.5521240234375,279.1717224121094,294.2902526855469,289.8426513671875,1.0,0.7234059572219849,0.4682036638259887,0.4682036638259887,1.0,1.0,-3.312344074249268,1.1690998077392578,2.143244504928589,0.4218816757202148,0.0,0.0,1.0,371.2754211425781,371.0,145.12802124023438,-35786.46484375,4168.56103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.61932373046875,310.9502258300781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689891695976257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000881913525518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3609313964844,297.1499938964844,293.1499938964844,0.3305962979793548,-5935.80908203125,304.1978454589844,0.7001286745071411,0.3701719641685486,0.3445974886417389,293.3659973144531,297.1499938964844,293.1499938964844,0.4993403255939483,-8609.2060546875,304.2138061523437,0.7766639590263367,0.515141487121582,0.499238908290863,293.1913757324219,297.1499938964844,293.1499938964844,0.7044777274131775,-8307.890625,304.1938781738281,0.848058819770813,0.6809114217758179,0.4824399352073669,293.1995544433594,297.1499938964844,293.1499938964844,0.8911285996437073,-13461.7880859375,304.20489501953125,0.9005300998687744,0.817943274974823,0.781123161315918,293.2178955078125,297.1499938964844,293.1499938964844,0.0920502617955207,-10785.880859375,304.161376953125,0.4833754897117615,0.1266366839408874,0.6277691125869751,289.9433898925781,291.1499938964844,253.4125518798828,252.6687164306641,279.1720886230469,294.2974853515625,289.9471130371094,1.0,0.7217764258384705,0.4704306423664093,0.4704306423664093,1.0,1.0,-3.2845146656036377,1.1633774042129517,2.1211371421813965,0.4221246540546417,0.0,0.0,1.0,374.3404846191406,359.0,144.9557342529297,-35828.2734375,4116.10205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8324890136719,311.15789794921875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8686990737915039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008816191111691,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3609313964844,297.1499938964844,293.1499938964844,0.3305962979793548,-5935.80908203125,304.1978454589844,0.7001286745071411,0.3701719641685486,0.3445974886417389,293.3659973144531,297.1499938964844,293.1499938964844,0.4993403255939483,-8609.2060546875,304.2138061523437,0.7766639590263367,0.515141487121582,0.499238908290863,293.1913757324219,297.1499938964844,293.1499938964844,0.7044777274131775,-8307.890625,304.1938781738281,0.848058819770813,0.6809114217758179,0.4824399352073669,293.1995544433594,297.1499938964844,293.1499938964844,0.8911285996437073,-13461.7880859375,304.20489501953125,0.9005300998687744,0.817943274974823,0.781123161315918,293.2178955078125,297.1499938964844,293.1499938964844,0.0920502617955207,-10785.880859375,304.161376953125,0.4833754897117615,0.1266366839408874,0.6277691125869751,289.9433898925781,291.1499938964844,253.4125518798828,252.6687164306641,279.1720886230469,294.2974853515625,289.9471130371094,1.0,0.7217764258384705,0.4704306423664093,0.4704306423664093,1.0,1.0,-3.2845146656036377,1.1633774042129517,2.1211371421813965,0.4221246540546417,0.0,0.0,1.0,374.3404846191406,359.0,144.9557342529297,-35828.2734375,4116.10205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8324890136719,311.15789794921875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8686990737915039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008816191111691,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3629150390625,297.1499938964844,293.1499938964844,0.3257873356342315,-5867.45458984375,304.1978759765625,0.6984220743179321,0.3671125471591949,0.3418624401092529,293.3706359863281,297.1499938964844,293.1499938964844,0.4927172660827636,-8519.9775390625,304.2142639160156,0.775150716304779,0.5114976763725281,0.4958376884460449,293.1943359375,297.1499938964844,293.1499938964844,0.6997499465942383,-8264.90234375,304.1944885253906,0.8479156494140625,0.679805338382721,0.4816625714302063,293.2029724121094,297.1499938964844,293.1499938964844,0.8851564526557922,-13393.0078125,304.2057800292969,0.9003809690475464,0.8166468739509583,0.7798991799354553,293.218505859375,297.1499938964844,293.1499938964844,0.0908400788903236,-10669.2587890625,304.1614990234375,0.482251763343811,0.1256605386734008,0.6232312321662903,289.9947509765625,291.1499938964844,253.4766998291016,252.7266845703125,279.17242431640625,294.30126953125,289.9985046386719,1.0,0.7192000150680542,0.4715774655342102,0.4715774655342102,1.0,1.0,-3.2692759037017822,1.1600173711776731,2.10925841331482,0.4220835268497467,0.0,0.0,1.0,373.01947021484375,359.0,144.34249877929688,-35831.14453125,4070.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9300842285156,311.2550964355469,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8731396198272705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008861257229,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3647766113281,297.1499938964844,293.1499938964844,0.3208174705505371,-5796.3955078125,304.1982116699219,0.6972337365150452,0.3640505671501159,0.3390518128871918,293.3752136230469,297.1499938964844,293.1499938964844,0.4858346581459045,-8426.66015625,304.215087890625,0.7741894125938416,0.5078034996986389,0.4923177659511566,293.1971130371094,297.1499938964844,293.1499938964844,0.6947246193885803,-8218.865234375,304.195556640625,0.8483923673629761,0.6786967515945435,0.4808411002159118,293.2062072753906,297.1499938964844,293.1499938964844,0.8788236379623413,-13319.462890625,304.2071533203125,0.9009397029876708,0.8153411746025085,0.778610348701477,293.21893310546875,297.1499938964844,293.1499938964844,0.0895721390843391,-10546.908203125,304.1617126464844,0.4814923405647278,0.1247086152434349,0.6185214519500732,290.0504150390625,291.1499938964844,253.5405731201172,252.78436279296875,279.1727600097656,294.3050537109375,290.0547790527344,1.0,0.7160447239875793,0.4727387428283691,0.4727387428283691,1.0,1.0,-3.25346302986145,1.1564337015151978,2.097029209136963,0.4219141900539398,0.0,0.0,1.0,370.24365234375,347.0,151.13414001464844,-35859.4453125,4016.525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0576477050781,311.3790283203125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.873216450214386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862036629579,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3677978515625,297.1499938964844,293.1499938964844,0.3107965588569641,-5652.25048828125,304.1988220214844,0.6957998871803284,0.35799241065979,0.3333770632743835,293.3838806152344,297.1499938964844,293.1499938964844,0.4717772603034973,-8234.9599609375,304.216796875,0.7732188105583191,0.500340461730957,0.4850867688655853,293.2022705078125,297.1499938964844,293.1499938964844,0.6842496395111084,-8122.55712890625,304.19781494140625,0.850438117980957,0.6764559149742126,0.4791136384010315,293.2122802734375,297.1499938964844,293.1499938964844,0.8656186461448669,-13165.5517578125,304.2100830078125,0.903296172618866,0.8126846551895142,0.7758982181549072,293.2193603515625,297.1499938964844,293.1499938964844,0.0869876146316528,-10297.5625,304.162109375,0.4806564450263977,0.1228717118501663,0.6089564561843872,290.1678466796875,291.1499938964844,253.66726684570312,252.898666381836,279.1732482910156,294.312255859375,290.1721496582031,1.0,0.708503246307373,0.4750885367393493,0.4750885367393493,1.0,1.0,-3.221105098724365,1.1489274501800537,2.0721776485443115,0.4213909208774566,0.0,0.0,1.0,362.2481994628906,335.0,159.5745391845703,-35890.546875,3893.904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.29541015625,311.6127014160156,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8728000521659851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008857811335474,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3677978515625,297.1499938964844,293.1499938964844,0.3107965588569641,-5652.25048828125,304.1988220214844,0.6957998871803284,0.35799241065979,0.3333770632743835,293.3838806152344,297.1499938964844,293.1499938964844,0.4717772603034973,-8234.9599609375,304.216796875,0.7732188105583191,0.500340461730957,0.4850867688655853,293.2022705078125,297.1499938964844,293.1499938964844,0.6842496395111084,-8122.55712890625,304.19781494140625,0.850438117980957,0.6764559149742126,0.4791136384010315,293.2122802734375,297.1499938964844,293.1499938964844,0.8656186461448669,-13165.5517578125,304.2100830078125,0.903296172618866,0.8126846551895142,0.7758982181549072,293.2193603515625,297.1499938964844,293.1499938964844,0.0869876146316528,-10297.5625,304.162109375,0.4806564450263977,0.1228717118501663,0.6089564561843872,290.1678466796875,291.1499938964844,253.66726684570312,252.898666381836,279.1732482910156,294.312255859375,290.1721496582031,1.0,0.708503246307373,0.4750885367393493,0.4750885367393493,1.0,1.0,-3.221105098724365,1.1489274501800537,2.0721776485443115,0.4213909208774566,0.0,0.0,1.0,362.2481994628906,335.0,159.5745391845703,-35890.546875,3893.904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.29541015625,311.6127014160156,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8728000521659851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008857811335474,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.36993408203125,297.1499938964844,293.1499938964844,0.301033616065979,-5510.9169921875,304.1988220214844,0.695187509059906,0.3520401120185852,0.3277230262756347,293.3917236328125,297.1499938964844,293.1499938964844,0.4578641951084137,-8044.17041015625,304.2177124023437,0.773043692111969,0.4928257167339325,0.4777213931083679,293.2069091796875,297.1499938964844,293.1499938964844,0.6738207936286926,-8026.66259765625,304.19921875,0.8534337282180786,0.6741936206817627,0.4773144423961639,293.2178039550781,297.1499938964844,293.1499938964844,0.852438747882843,-13012.0673828125,304.2120056152344,0.9068045020103456,0.8099864721298218,0.7730677127838135,293.2194519042969,297.1499938964844,293.1499938964844,0.084436222910881,-10052.181640625,304.1623229980469,0.4804196059703827,0.1210944280028343,0.5993533730506897,290.282470703125,291.1499938964844,253.79220581054688,253.01126098632807,279.1732482910156,294.31658935546875,290.2867126464844,1.0,0.6999815702438354,0.4774133861064911,0.4774133861064911,1.0,1.0,-3.1883368492126465,1.1410547494888306,2.047282218933105,0.4205909371376037,0.0,0.0,1.0,352.360107421875,323.0,159.24978637695312,-35892.375,3762.079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5091247558594,311.8261413574219,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8765249252319336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008895613718777,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.36993408203125,297.1499938964844,293.1499938964844,0.301033616065979,-5510.9169921875,304.1988220214844,0.695187509059906,0.3520401120185852,0.3277230262756347,293.3917236328125,297.1499938964844,293.1499938964844,0.4578641951084137,-8044.17041015625,304.2177124023437,0.773043692111969,0.4928257167339325,0.4777213931083679,293.2069091796875,297.1499938964844,293.1499938964844,0.6738207936286926,-8026.66259765625,304.19921875,0.8534337282180786,0.6741936206817627,0.4773144423961639,293.2178039550781,297.1499938964844,293.1499938964844,0.852438747882843,-13012.0673828125,304.2120056152344,0.9068045020103456,0.8099864721298218,0.7730677127838135,293.2194519042969,297.1499938964844,293.1499938964844,0.084436222910881,-10052.181640625,304.1623229980469,0.4804196059703827,0.1210944280028343,0.5993533730506897,290.282470703125,291.1499938964844,253.79220581054688,253.01126098632807,279.1732482910156,294.31658935546875,290.2867126464844,1.0,0.6999815702438354,0.4774133861064911,0.4774133861064911,1.0,1.0,-3.1883368492126465,1.1410547494888306,2.047282218933105,0.4205909371376037,0.0,0.0,1.0,352.360107421875,323.0,159.24978637695312,-35892.375,3762.079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5091247558594,311.8261413574219,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8765249252319336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008895613718777,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.3713684082031,297.1499938964844,293.1499938964844,0.2912983000278473,-5368.71435546875,304.1987609863281,0.6950714588165283,0.3461755514144897,0.32211634516716,293.3988342285156,297.1499938964844,293.1499938964844,0.4437765777111053,-7849.318359375,304.2186279296875,0.7733233571052551,0.4852600693702698,0.4702721834182739,293.2110900878906,297.1499938964844,293.1499938964844,0.662937581539154,-7925.92431640625,304.2009582519531,0.8570342063903809,0.6718993782997131,0.475469172000885,293.2228698730469,297.1499938964844,293.1499938964844,0.8386789560317993,-12850.7177734375,304.2142639160156,0.9111422300338744,0.8072404861450195,0.7701600790023804,293.2193908691406,297.1499938964844,293.1499938964844,0.0818440169095993,-9803.32421875,304.1625366210937,0.4805338382720947,0.1193510890007019,0.5897358059883118,290.4051513671875,291.1499938964844,253.9149475097656,253.1217498779297,279.1732788085937,294.32012939453125,290.4098815917969,1.0,0.6909188628196716,0.4797410368919372,0.4797410368919372,1.0,1.0,-3.155360460281372,1.1329492330551147,2.022411346435547,0.4196067154407501,0.0,0.0,1.0,341.5272827148437,311.0,168.9688262939453,-35932.50390625,3626.9892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7679138183594,312.0797424316406,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8759754300117493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008890037424862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.3713684082031,297.1499938964844,293.1499938964844,0.2912983000278473,-5368.71435546875,304.1987609863281,0.6950714588165283,0.3461755514144897,0.32211634516716,293.3988342285156,297.1499938964844,293.1499938964844,0.4437765777111053,-7849.318359375,304.2186279296875,0.7733233571052551,0.4852600693702698,0.4702721834182739,293.2110900878906,297.1499938964844,293.1499938964844,0.662937581539154,-7925.92431640625,304.2009582519531,0.8570342063903809,0.6718993782997131,0.475469172000885,293.2228698730469,297.1499938964844,293.1499938964844,0.8386789560317993,-12850.7177734375,304.2142639160156,0.9111422300338744,0.8072404861450195,0.7701600790023804,293.2193908691406,297.1499938964844,293.1499938964844,0.0818440169095993,-9803.32421875,304.1625366210937,0.4805338382720947,0.1193510890007019,0.5897358059883118,290.4051513671875,291.1499938964844,253.9149475097656,253.1217498779297,279.1732788085937,294.32012939453125,290.4098815917969,1.0,0.6909188628196716,0.4797410368919372,0.4797410368919372,1.0,1.0,-3.155360460281372,1.1329492330551147,2.022411346435547,0.4196067154407501,0.0,0.0,1.0,341.5272827148437,311.0,168.9688262939453,-35932.50390625,3626.9892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7679138183594,312.0797424316406,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8759754300117493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008890037424862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.37225341796875,297.1499938964844,293.1499938964844,0.2818101942539215,-5229.09130859375,304.19830322265625,0.6952899694442749,0.3403860926628113,0.3165591359138489,293.40533447265625,297.1499938964844,293.1499938964844,0.4298541843891144,-7655.4326171875,304.21893310546875,0.7738868594169617,0.4776346981525421,0.4627467691898346,293.2149963378906,297.1499938964844,293.1499938964844,0.6520552039146423,-7825.0166015625,304.2020874023437,0.8610743284225464,0.6695634722709656,0.4735797643661499,293.2275695800781,297.1499938964844,293.1499938964844,0.8248927593231201,-12688.8779296875,304.2157897949219,0.916113018989563,0.8044376373291016,0.7671776413917542,293.2191467285156,297.1499938964844,293.1499938964844,0.0792824923992157,-9558.6171875,304.1626281738281,0.4808959662914276,0.1176398545503616,0.5801741480827332,290.5274353027344,291.1499938964844,254.0350646972656,253.22976684570312,279.1732788085937,294.3232116699219,290.53204345703125,1.0,0.6815310120582581,0.4820713698863983,0.4820713698863983,1.0,1.0,-3.12227749824524,1.1246533393859863,1.997624158859253,0.4184581637382507,0.0,0.0,1.0,330.21600341796875,299.0,169.42774963378906,-35939.35546875,3491.526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.997802734375,312.3086853027344,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8747299313545227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008877397049218,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.37225341796875,297.1499938964844,293.1499938964844,0.2818101942539215,-5229.09130859375,304.19830322265625,0.6952899694442749,0.3403860926628113,0.3165591359138489,293.40533447265625,297.1499938964844,293.1499938964844,0.4298541843891144,-7655.4326171875,304.21893310546875,0.7738868594169617,0.4776346981525421,0.4627467691898346,293.2149963378906,297.1499938964844,293.1499938964844,0.6520552039146423,-7825.0166015625,304.2020874023437,0.8610743284225464,0.6695634722709656,0.4735797643661499,293.2275695800781,297.1499938964844,293.1499938964844,0.8248927593231201,-12688.8779296875,304.2157897949219,0.916113018989563,0.8044376373291016,0.7671776413917542,293.2191467285156,297.1499938964844,293.1499938964844,0.0792824923992157,-9558.6171875,304.1626281738281,0.4808959662914276,0.1176398545503616,0.5801741480827332,290.5274353027344,291.1499938964844,254.0350646972656,253.22976684570312,279.1732788085937,294.3232116699219,290.53204345703125,1.0,0.6815310120582581,0.4820713698863983,0.4820713698863983,1.0,1.0,-3.12227749824524,1.1246533393859863,1.997624158859253,0.4184581637382507,0.0,0.0,1.0,330.21600341796875,299.0,169.42774963378906,-35939.35546875,3491.526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.997802734375,312.3086853027344,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8747299313545227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008877397049218,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3725280761719,297.1499938964844,293.1499938964844,0.2771992087364197,-5160.87841796875,304.1979064941406,0.6955016255378723,0.337518960237503,0.3138012290000915,293.40838623046875,297.1499938964844,293.1499938964844,0.4230202138423919,-7559.78857421875,304.21881103515625,0.7742498517036438,0.4738000035285949,0.4589586555957794,293.216796875,297.1499938964844,293.1499938964844,0.6467132568359375,-7775.45458984375,304.20233154296875,0.8632382154464722,0.668384313583374,0.4726233780384063,293.2297668457031,297.1499938964844,293.1499938964844,0.8181136250495911,-12609.302734375,304.2161560058594,0.9188016653060912,0.8030211329460144,0.7656664848327637,293.218994140625,297.1499938964844,293.1499938964844,0.0780250057578086,-9439.078125,304.1626281738281,0.4811533391475677,0.1167952194809913,0.5754237174987793,290.5867614746094,291.1499938964844,254.0940093994141,253.28273010253903,279.1732788085937,294.3246154785156,290.5912780761719,1.0,0.6767523884773254,0.4832358360290527,0.4832358360290527,1.0,1.0,-3.105729341506958,1.1204440593719482,1.985285282135009,0.4178251922130584,0.0,0.0,1.0,324.4581604003906,299.0,167.40052795410156,-35931.46484375,3424.164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1025085449219,312.4143981933594,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.87867271900177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000891741074156,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3726806640625,297.1499938964844,293.1499938964844,0.2725796997547149,-5092.1767578125,304.1976013183594,0.6957715153694153,0.3346680998802185,0.3110564351081848,293.41131591796875,297.1499938964844,293.1499938964844,0.4161308705806732,-7462.8466796875,304.2188415527344,0.7746574878692627,0.4699506461620331,0.4551552236080169,293.2185363769531,297.1499938964844,293.1499938964844,0.6412323713302612,-7724.3349609375,304.2027893066406,0.8654898405075073,0.667197048664093,0.4716609120368957,293.2319030761719,297.1499938964844,293.1499938964844,0.8111619353294373,-12527.23046875,304.2167663574219,0.9216088056564332,0.801594078540802,0.764145016670227,293.21881103515625,297.1499938964844,293.1499938964844,0.0767545327544212,-9318.501953125,304.1626281738281,0.4814542233943939,0.1159568130970001,0.570694625377655,290.6488037109375,291.1499938964844,254.15213012695312,253.33493041992188,279.1732788085937,294.325927734375,290.65386962890625,1.0,0.6719312071800232,0.4843991100788116,0.4843991100788116,1.0,1.0,-3.089184761047364,1.1161961555480957,1.972988605499268,0.4171537458896637,0.0,0.0,1.0,318.6621398925781,287.0,171.7306671142578,-35949.796875,3357.230224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2354431152344,312.54498291015625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.878265380859375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008913276833482,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.37274169921875,297.1499938964844,293.1499938964844,0.2634464502334595,-4955.44921875,304.19696044921875,0.6964784860610962,0.3290140330791473,0.3056065440177917,293.4168701171875,297.1499938964844,293.1499938964844,0.4023774564266205,-7268.04931640625,304.21881103515625,0.7755936980247498,0.4622011184692383,0.4474973380565643,293.22186279296875,297.1499938964844,293.1499938964844,0.6301159262657166,-7620.251953125,304.2037048339844,0.8702470064163208,0.6647865772247314,0.4697100222110748,293.2359619140625,297.1499938964844,293.1499938964844,0.797055721282959,-12360.0341796875,304.2179870605469,0.9275400638580322,0.7986937761306763,0.7610578536987305,293.2183837890625,297.1499938964844,293.1499938964844,0.074212722480297,-9078.3515625,304.16265869140625,0.4821796417236328,0.1142978370189666,0.5613028407096863,290.7767028808594,291.1499938964844,254.2657165527344,253.43687438964844,279.1732177734375,294.3283386230469,290.7816162109375,1.0,0.6621739864349365,0.4867200255393982,0.4867200255393982,1.0,1.0,-3.0560786724090576,1.1075705289840698,1.948508143424988,0.4156884849071502,0.0,0.0,1.0,306.9949951171875,275.0,175.6054229736328,-35960.546875,3224.797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4788513183594,312.7869873046875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8769075274467468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000889949616976,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.37274169921875,297.1499938964844,293.1499938964844,0.2634464502334595,-4955.44921875,304.19696044921875,0.6964784860610962,0.3290140330791473,0.3056065440177917,293.4168701171875,297.1499938964844,293.1499938964844,0.4023774564266205,-7268.04931640625,304.21881103515625,0.7755936980247498,0.4622011184692383,0.4474973380565643,293.22186279296875,297.1499938964844,293.1499938964844,0.6301159262657166,-7620.251953125,304.2037048339844,0.8702470064163208,0.6647865772247314,0.4697100222110748,293.2359619140625,297.1499938964844,293.1499938964844,0.797055721282959,-12360.0341796875,304.2179870605469,0.9275400638580322,0.7986937761306763,0.7610578536987305,293.2183837890625,297.1499938964844,293.1499938964844,0.074212722480297,-9078.3515625,304.16265869140625,0.4821796417236328,0.1142978370189666,0.5613028407096863,290.7767028808594,291.1499938964844,254.2657165527344,253.43687438964844,279.1732177734375,294.3283386230469,290.7816162109375,1.0,0.6621739864349365,0.4867200255393982,0.4867200255393982,1.0,1.0,-3.0560786724090576,1.1075705289840698,1.948508143424988,0.4156884849071502,0.0,0.0,1.0,306.9949951171875,275.0,175.6054229736328,-35960.546875,3224.797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4788513183594,312.7869873046875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8769075274467468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000889949616976,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3724670410156,297.1499938964844,293.1499938964844,0.2546670734882355,-4823.04541015625,304.1959228515625,0.6974085569381714,0.3234265446662903,0.3002119064331054,293.42205810546875,297.1499938964844,293.1499938964844,0.3889897167682647,-7077.03369140625,304.2181701660156,0.776689350605011,0.4543902575969696,0.4397759735584259,293.22491455078125,297.1499938964844,293.1499938964844,0.6192981004714966,-7518.80322265625,304.20379638671875,0.875351071357727,0.6623448729515076,0.4677320122718811,293.2396850585937,297.1499938964844,293.1499938964844,0.7833063006401062,-12196.9248046875,304.2182312011719,0.9338571429252625,0.7957605719566345,0.7579286098480225,293.2179260253906,297.1499938964844,293.1499938964844,0.0717298686504364,-8845.78125,304.1625671386719,0.4830628931522369,0.1126588210463523,0.5519920587539673,290.8994445800781,291.1499938964844,254.3753967285156,253.53521728515625,279.1731262207031,294.3304748535156,290.9042053222656,1.0,0.6522833108901978,0.4890274405479431,0.4890274405479431,1.0,1.0,-3.022978067398072,1.0987740755081177,1.9242039918899536,0.4140557944774627,0.0,0.0,1.0,295.27105712890625,263.0,171.73316955566406,-35939.37890625,3094.566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6928100585937,313.003662109375,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8797293305397034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000892813433893,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.3724670410156,297.1499938964844,293.1499938964844,0.2546670734882355,-4823.04541015625,304.1959228515625,0.6974085569381714,0.3234265446662903,0.3002119064331054,293.42205810546875,297.1499938964844,293.1499938964844,0.3889897167682647,-7077.03369140625,304.2181701660156,0.776689350605011,0.4543902575969696,0.4397759735584259,293.22491455078125,297.1499938964844,293.1499938964844,0.6192981004714966,-7518.80322265625,304.20379638671875,0.875351071357727,0.6623448729515076,0.4677320122718811,293.2396850585937,297.1499938964844,293.1499938964844,0.7833063006401062,-12196.9248046875,304.2182312011719,0.9338571429252625,0.7957605719566345,0.7579286098480225,293.2179260253906,297.1499938964844,293.1499938964844,0.0717298686504364,-8845.78125,304.1625671386719,0.4830628931522369,0.1126588210463523,0.5519920587539673,290.8994445800781,291.1499938964844,254.3753967285156,253.53521728515625,279.1731262207031,294.3304748535156,290.9042053222656,1.0,0.6522833108901978,0.4890274405479431,0.4890274405479431,1.0,1.0,-3.022978067398072,1.0987740755081177,1.9242039918899536,0.4140557944774627,0.0,0.0,1.0,295.27105712890625,263.0,171.73316955566406,-35939.37890625,3094.566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6928100585937,313.003662109375,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8797293305397034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000892813433893,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.3719177246094,297.1499938964844,293.1499938964844,0.2459910064935684,-4690.91943359375,304.1950988769531,0.6985699534416199,0.3179036974906921,0.2948735952377319,293.4268798828125,297.1499938964844,293.1499938964844,0.3756056129932403,-6884.13134765625,304.2177734375,0.7779514789581299,0.4465186297893524,0.4319954812526703,293.2277526855469,297.1499938964844,293.1499938964844,0.608232855796814,-7414.20654296875,304.204345703125,0.8808202147483826,0.6598713994026184,0.4657327830791473,293.2431030273437,297.1499938964844,293.1499938964844,0.7692598104476929,-12028.87890625,304.2189025878906,0.9405194520950316,0.7927979230880737,0.7547737956047058,293.2174377441406,297.1499938964844,293.1499938964844,0.0692267268896102,-8612.8994140625,304.1625671386719,0.4841018915176391,0.1110368072986602,0.5427513122558594,291.02838134765625,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,294.3323974609375,291.0335998535156,1.0,0.6422718167304993,0.4913147687911987,0.4913147687911987,1.0,1.0,-2.989903211593628,1.0898059606552124,1.9000972509384155,0.4122525453567505,0.0,0.0,1.0,283.5227966308594,251.0,178.7280731201172,-35953.24609375,2966.739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9483642578125,313.2574462890625,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8783233165740967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008913865312933,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.3719177246094,297.1499938964844,293.1499938964844,0.2459910064935684,-4690.91943359375,304.1950988769531,0.6985699534416199,0.3179036974906921,0.2948735952377319,293.4268798828125,297.1499938964844,293.1499938964844,0.3756056129932403,-6884.13134765625,304.2177734375,0.7779514789581299,0.4465186297893524,0.4319954812526703,293.2277526855469,297.1499938964844,293.1499938964844,0.608232855796814,-7414.20654296875,304.204345703125,0.8808202147483826,0.6598713994026184,0.4657327830791473,293.2431030273437,297.1499938964844,293.1499938964844,0.7692598104476929,-12028.87890625,304.2189025878906,0.9405194520950316,0.7927979230880737,0.7547737956047058,293.2174377441406,297.1499938964844,293.1499938964844,0.0692267268896102,-8612.8994140625,304.1625671386719,0.4841018915176391,0.1110368072986602,0.5427513122558594,291.02838134765625,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,294.3323974609375,291.0335998535156,1.0,0.6422718167304993,0.4913147687911987,0.4913147687911987,1.0,1.0,-2.989903211593628,1.0898059606552124,1.9000972509384155,0.4122525453567505,0.0,0.0,1.0,283.5227966308594,251.0,178.7280731201172,-35953.24609375,2966.739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9483642578125,313.2574462890625,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8783233165740967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008913865312933,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.37109375,297.1499938964844,293.1499938964844,0.237585112452507,-4561.8603515625,304.1940612792969,0.6999787092208862,0.312447190284729,0.2895921170711517,293.431396484375,297.1499938964844,293.1499938964844,0.3624803721904754,-6693.353515625,304.217041015625,0.7793919444084167,0.4385856688022613,0.4241537451744079,293.2304077148437,297.1499938964844,293.1499938964844,0.597297191619873,-7310.458984375,304.2044372558594,0.8866727948188782,0.6573627591133118,0.4637066721916199,293.2462463378906,297.1499938964844,293.1499938964844,0.7553714513778687,-11862.162109375,304.21905517578125,0.9474751353263856,0.7897979021072388,0.7515805959701538,293.2169494628906,297.1499938964844,293.1499938964844,0.0667541101574897,-8385.0029296875,304.1624755859375,0.4853042662143707,0.1094312891364097,0.5335807204246521,291.156005859375,291.1499938964844,254.581283569336,253.7196350097656,279.1727294921875,294.3340759277344,291.1610717773437,1.0,0.632140040397644,0.4935756921768188,0.4935756921768188,1.0,1.0,-2.9568302631378174,1.0806490182876587,1.876181364059448,0.4102680385112762,0.0,0.0,0.9975462555885316,271.7674865722656,239.0,177.39466857910156,-35933.09375,2841.343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1730651855469,313.484619140625,278.1499938964844,0.0,18000.0,318.1099853515625,32451.271484375,36000.0,0.0,0.0,0.8762540817260742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831792235374451,1.8318198919296265,-2.771485378616489e-05,0.0,0.0008892865153029,0.0,0.0,683.476806640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.37109375,297.1499938964844,293.1499938964844,0.237585112452507,-4561.8603515625,304.1940612792969,0.6999787092208862,0.312447190284729,0.2895921170711517,293.431396484375,297.1499938964844,293.1499938964844,0.3624803721904754,-6693.353515625,304.217041015625,0.7793919444084167,0.4385856688022613,0.4241537451744079,293.2304077148437,297.1499938964844,293.1499938964844,0.597297191619873,-7310.458984375,304.2044372558594,0.8866727948188782,0.6573627591133118,0.4637066721916199,293.2462463378906,297.1499938964844,293.1499938964844,0.7553714513778687,-11862.162109375,304.21905517578125,0.9474751353263856,0.7897979021072388,0.7515805959701538,293.2169494628906,297.1499938964844,293.1499938964844,0.0667541101574897,-8385.0029296875,304.1624755859375,0.4853042662143707,0.1094312891364097,0.5335807204246521,291.156005859375,291.1499938964844,254.581283569336,253.7196350097656,279.1727294921875,294.3340759277344,291.1610717773437,1.0,0.632140040397644,0.4935756921768188,0.4935756921768188,1.0,1.0,-2.9568302631378174,1.0806490182876587,1.876181364059448,0.4102680385112762,0.0,0.0,0.9975462555885316,271.7674865722656,239.0,177.39466857910156,-35933.09375,2841.343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1730651855469,313.484619140625,278.1499938964844,0.0,18000.0,318.1099853515625,32451.271484375,36000.0,0.0,0.0,0.8762540817260742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831792235374451,1.8318198919296265,-2.771485378616489e-05,0.0,0.0008892865153029,0.0,0.0,683.476806640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.37060546875,297.1499938964844,293.1499938964844,0.2335259318351745,-4499.197265625,304.19342041015625,0.7007845044136047,0.3097448050975799,0.2869737446308136,293.4335632324219,297.1499938964844,293.1499938964844,0.3560838997364044,-6599.83984375,304.21649169921875,0.7801880836486816,0.4345993995666504,0.4202128946781158,293.23162841796875,297.1499938964844,293.1499938964844,0.5919924378395081,-7260.06884765625,304.20416259765625,0.8897552490234375,0.6561012864112854,0.4626873135566711,293.2477111816406,297.1499938964844,293.1499938964844,0.7486284375190735,-11781.154296875,304.21875,0.9510529637336732,0.7882907390594482,0.749975323677063,293.2166748046875,297.1499938964844,293.1499938964844,0.0655422732234001,-8274.2236328125,304.16241455078125,0.4859709739685058,0.1086345016956329,0.5290206074714661,291.2171630859375,291.1499938964844,254.629638671875,253.76290893554688,279.1725769042969,294.3348388671875,291.2220153808594,1.0,0.6270301342010498,0.4946936070919037,0.4946936070919037,1.0,1.0,-2.940309524536133,1.0760023593902588,1.864307165145874,0.4092077016830444,0.0,0.0,0.986928939819336,265.88934326171875,239.0,173.6365203857422,-35906.73828125,2779.593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2755126953125,313.587890625,278.1499938964844,0.0,18000.0,318.5899963378906,32724.162109375,36000.0,0.0,0.0,0.8797996044158936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830760836601257,1.8307886123657229,-2.775362918328028e-05,0.0,0.0008928847382776,0.0,0.0,683.4842529296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
