time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550560,293.3700256347656,297.1499938964844,293.1499938964844,0.2294957637786865,-4436.66845703125,304.19287109375,0.7016636729240417,0.3070602118968963,0.2843707203865051,293.4356384277344,297.1499938964844,293.1499938964844,0.3496995866298675,-6506.00048828125,304.21600341796875,0.781040370464325,0.4306003451347351,0.4162592887878418,293.2328186035156,297.1499938964844,293.1499938964844,0.5866430997848511,-7209.02197265625,304.2040710449219,0.8929490447044373,0.6548354625701904,0.4616650938987732,293.2491149902344,297.1499938964844,293.1499938964844,0.7418333888053894,-11699.11328125,304.2186279296875,0.9546918272972108,0.786779522895813,0.7483664155006409,293.2164001464844,297.1499938964844,293.1499938964844,0.0643255934119224,-8163.44580078125,304.1623840332031,0.4866848886013031,0.1078417748212814,0.5244778990745544,291.279541015625,291.1499938964844,254.6766357421875,253.80496215820312,279.17242431640625,294.3355712890625,291.28485107421875,1.0,0.621890664100647,0.4958017766475677,0.4958017766475677,1.0,1.0,-2.9238052368164062,1.0713112354278564,1.8524940013885496,0.4081019461154938,0.0,0.0,0.9720913171768188,260.0110168457031,227.0,175.3355712890625,-35901.4375,2718.483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4070129394531,313.71514892578125,278.1499938964844,0.0,18000.0,318.5899963378906,33241.37109375,36000.0,0.0,0.0,0.87898188829422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828802704811096,1.828830599784851,-2.7827081794384867e-05,0.0,0.0008920549298636,0.0,0.0,683.4948120117188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3687744140625,297.1499938964844,293.1499938964844,0.2216155976057052,-4313.63525390625,304.19171142578125,0.7036553621292114,0.3017434477806091,0.2792108952999115,293.4395751953125,297.1499938964844,293.1499938964844,0.337108850479126,-6319.673828125,304.2149658203125,0.7829254865646362,0.4225622415542602,0.4083132445812225,293.23504638671875,297.1499938964844,293.1499938964844,0.57602459192276,-7107.32568359375,304.2037048339844,0.8996824622154236,0.6522838473320007,0.4596068859100342,293.2517395019531,297.1499938964844,293.1499938964844,0.7283447980880737,-11535.6513671875,304.2182006835937,0.9621208906173706,0.7837339639663696,0.7451282143592834,293.21588134765625,297.1499938964844,293.1499938964844,0.061908233910799,-7944.98583984375,304.1622619628906,0.4882630109786987,0.1062680929899215,0.5154441595077515,291.4044494628906,291.1499938964844,254.766342163086,253.8852081298828,279.1720275878906,294.3368835449219,291.409423828125,1.0,0.611520528793335,0.4979855120182037,0.4979855120182037,1.0,1.0,-2.890827417373657,1.0617845058441162,1.8290430307388303,0.4057492315769195,0.0,0.0,0.9296992421150208,248.2589111328125,215.0,172.89376831054688,-35853.23828125,2598.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6544189453125,313.9501342773437,278.1499938964844,0.0,18000.0,318.5899963378906,35156.578125,36000.0,0.0,0.0,0.876736581325531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821512579917908,1.821540594100952,-2.8098605980630964e-05,0.0,0.0008897761581465,0.0,0.0,683.4924926757812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.3687744140625,297.1499938964844,293.1499938964844,0.2216155976057052,-4313.63525390625,304.19171142578125,0.7036553621292114,0.3017434477806091,0.2792108952999115,293.4395751953125,297.1499938964844,293.1499938964844,0.337108850479126,-6319.673828125,304.2149658203125,0.7829254865646362,0.4225622415542602,0.4083132445812225,293.23504638671875,297.1499938964844,293.1499938964844,0.57602459192276,-7107.32568359375,304.2037048339844,0.8996824622154236,0.6522838473320007,0.4596068859100342,293.2517395019531,297.1499938964844,293.1499938964844,0.7283447980880737,-11535.6513671875,304.2182006835937,0.9621208906173706,0.7837339639663696,0.7451282143592834,293.21588134765625,297.1499938964844,293.1499938964844,0.061908233910799,-7944.98583984375,304.1622619628906,0.4882630109786987,0.1062680929899215,0.5154441595077515,291.4044494628906,291.1499938964844,254.766342163086,253.8852081298828,279.1720275878906,294.3368835449219,291.409423828125,1.0,0.611520528793335,0.4979855120182037,0.4979855120182037,1.0,1.0,-2.890827417373657,1.0617845058441162,1.8290430307388303,0.4057492315769195,0.0,0.0,0.9296992421150208,248.2589111328125,215.0,172.89376831054688,-35853.23828125,2598.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6544189453125,313.9501342773437,278.1499938964844,0.0,18000.0,318.5899963378906,35156.578125,36000.0,0.0,0.0,0.876736581325531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821512579917908,1.821540594100952,-2.8098605980630964e-05,0.0,0.0008897761581465,0.0,0.0,683.4924926757812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.36724853515625,297.1499938964844,293.1499938964844,0.2148615717887878,-4208.3505859375,304.1889343261719,0.7059980630874634,0.2965067028999328,0.2741172313690185,293.4432373046875,297.1499938964844,293.1499938964844,0.3260968625545501,-6156.81787109375,304.21148681640625,0.7850925326347351,0.414485901594162,0.4003229439258575,293.2369079589844,297.1499938964844,293.1499938964844,0.5677821636199951,-7030.14013671875,304.1992492675781,0.9070391654968262,0.6497511267662048,0.4575473666191101,293.25396728515625,297.1499938964844,293.1499938964844,0.7177725434303284,-11410.98828125,304.2127380371094,0.969724714756012,0.7807039618492126,0.7418830394744873,293.21533203125,297.1499938964844,293.1499938964844,0.0598040632903575,-7758.91015625,304.1616516113281,0.4900655150413513,0.1047096401453018,0.506474494934082,291.48370361328125,291.1499938964844,254.8500061035156,253.96002197265625,279.1715393066406,294.3379211425781,291.4844055175781,1.0,0.6010279059410095,0.5001162886619568,0.5001162886619568,1.0,1.0,-2.8579442501068115,1.0520764589309692,1.8058677911758425,0.4032068848609924,0.0,0.0,0.8785340785980225,236.5089111328125,203.0,108.71145629882812,-35526.203125,2480.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9129943847656,314.10162353515625,278.1499938964844,0.0,18000.0,318.1099853515625,36829.76171875,36000.0,0.0,0.0,0.8686022162437439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.764145851135254,1.7641730308532717,-2.722790122788865e-05,0.0,0.0008815207984298,0.0,0.0,634.8599853515625,0.0,0.0,0.0,0.9730163812637328,4.0,0.0,1.0
550800,293.36724853515625,297.1499938964844,293.1499938964844,0.2148615717887878,-4208.3505859375,304.1889343261719,0.7059980630874634,0.2965067028999328,0.2741172313690185,293.4432373046875,297.1499938964844,293.1499938964844,0.3260968625545501,-6156.81787109375,304.21148681640625,0.7850925326347351,0.414485901594162,0.4003229439258575,293.2369079589844,297.1499938964844,293.1499938964844,0.5677821636199951,-7030.14013671875,304.1992492675781,0.9070391654968262,0.6497511267662048,0.4575473666191101,293.25396728515625,297.1499938964844,293.1499938964844,0.7177725434303284,-11410.98828125,304.2127380371094,0.969724714756012,0.7807039618492126,0.7418830394744873,293.21533203125,297.1499938964844,293.1499938964844,0.0598040632903575,-7758.91015625,304.1616516113281,0.4900655150413513,0.1047096401453018,0.506474494934082,291.48370361328125,291.1499938964844,254.8500061035156,253.96002197265625,279.1715393066406,294.3379211425781,291.4844055175781,1.0,0.6010279059410095,0.5001162886619568,0.5001162886619568,1.0,1.0,-2.8579442501068115,1.0520764589309692,1.8058677911758425,0.4032068848609924,0.0,0.0,0.8785340785980225,236.5089111328125,203.0,108.71145629882812,-35526.203125,2480.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9129943847656,314.10162353515625,278.1499938964844,0.0,18000.0,318.1099853515625,36829.76171875,36000.0,0.0,0.0,0.8686022162437439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.764145851135254,1.7641730308532717,-2.722790122788865e-05,0.0,0.0008815207984298,0.0,0.0,634.8599853515625,0.0,0.0,0.0,0.9730163812637328,4.0,0.0,1.0
550860,293.3646545410156,297.1499938964844,293.1499938964844,0.2101045250892639,-4135.67431640625,304.1838684082031,0.7089553475379944,0.29152512550354,0.2691881358623504,293.4456481933594,297.1499938964844,293.1499938964844,0.3179687559604645,-6038.517578125,304.2045288085937,0.787810206413269,0.4065650403499603,0.3924055993556976,293.2371826171875,297.1499938964844,293.1499938964844,0.5643572807312012,-7002.4365234375,304.1885070800781,0.915809154510498,0.6474911570549011,0.4556182324886322,293.25439453125,297.1499938964844,293.1499938964844,0.7131603360176086,-11364.9716796875,304.1994323730469,0.97768634557724,0.7779765725135803,0.7388337850570679,293.21392822265625,297.1499938964844,293.1499938964844,0.058359045535326,-7636.837890625,304.16015625,0.4923717379570007,0.1033380627632141,0.4980041682720184,291.4703369140625,291.1499938964844,254.93023681640625,254.03179931640625,279.1708984375,294.3377990722656,291.4688415527344,1.0,0.5904690623283386,0.502174973487854,0.502174973487854,1.0,1.0,-2.8263378143310547,1.0426567792892456,1.7836809158325195,0.400651067495346,0.0,0.0,0.8361485004425049,224.62120056152344,191.0,12.491182327270508,-34966.984375,2366.680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.21502685546875,314.1940612792969,278.1499938964844,0.0,18000.0,318.1099853515625,37132.12890625,36000.0,0.0,0.0,0.8618025779724121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.663734793663025,1.66375994682312,-2.520614725654013e-05,0.0,0.0008746200473979,0.0,0.0,547.431396484375,0.0,0.0,0.0,0.9259066581726074,4.0,0.0,1.0
550920,293.3646545410156,297.1499938964844,293.1499938964844,0.2101045250892639,-4135.67431640625,304.1838684082031,0.7089553475379944,0.29152512550354,0.2691881358623504,293.4456481933594,297.1499938964844,293.1499938964844,0.3179687559604645,-6038.517578125,304.2045288085937,0.787810206413269,0.4065650403499603,0.3924055993556976,293.2371826171875,297.1499938964844,293.1499938964844,0.5643572807312012,-7002.4365234375,304.1885070800781,0.915809154510498,0.6474911570549011,0.4556182324886322,293.25439453125,297.1499938964844,293.1499938964844,0.7131603360176086,-11364.9716796875,304.1994323730469,0.97768634557724,0.7779765725135803,0.7388337850570679,293.21392822265625,297.1499938964844,293.1499938964844,0.058359045535326,-7636.837890625,304.16015625,0.4923717379570007,0.1033380627632141,0.4980041682720184,291.4703369140625,291.1499938964844,254.93023681640625,254.03179931640625,279.1708984375,294.3377990722656,291.4688415527344,1.0,0.5904690623283386,0.502174973487854,0.502174973487854,1.0,1.0,-2.8263378143310547,1.0426567792892456,1.7836809158325195,0.400651067495346,0.0,0.0,0.8361485004425049,224.62120056152344,191.0,12.491182327270508,-34966.984375,2366.680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.21502685546875,314.1940612792969,278.1499938964844,0.0,18000.0,318.1099853515625,37132.12890625,36000.0,0.0,0.0,0.8618025779724121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.663734793663025,1.66375994682312,-2.520614725654013e-05,0.0,0.0008746200473979,0.0,0.0,547.431396484375,0.0,0.0,0.0,0.9259066581726074,4.0,0.0,1.0
550980,293.3611145019531,297.1499938964844,293.1499938964844,0.2060977220535278,-4074.6376953125,304.1792907714844,0.7126522064208984,0.2868029177188873,0.2645079791545868,293.4468994140625,297.1499938964844,293.1499938964844,0.3108389675617218,-5934.4853515625,304.1982727050781,0.791305422782898,0.3988203108310699,0.3846684694290161,293.2363586425781,297.1499938964844,293.1499938964844,0.562683641910553,-6991.232421875,304.17852783203125,0.92613023519516,0.645451009273529,0.4538685083389282,293.25360107421875,297.1499938964844,293.1499938964844,0.7107830047607422,-11345.4970703125,304.18701171875,0.9860105514526368,0.7754972577095032,0.7360564470291138,293.21148681640625,297.1499938964844,293.1499938964844,0.0572594553232193,-7546.3388671875,304.1586303710937,0.495523989200592,0.1022123396396637,0.4906713664531708,291.4319152832031,291.1499938964844,255.0099639892578,254.1031646728516,279.1702575683594,294.3365478515625,291.429931640625,1.0,0.5799473524093628,0.5041692852973938,0.5041692852973938,1.0,1.0,-2.7971582412719727,1.034028172492981,1.7631301879882812,0.3983592987060547,0.0,0.0,0.8010127544403076,212.5673828125,179.0,-35.28350830078125,-34446.73828125,2258.515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6076965332031,314.34063720703125,278.1499938964844,0.0,18000.0,318.1099853515625,37116.23046875,36000.0,0.0,0.0,0.8526873588562012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5623208284378052,1.5623440742492676,-2.3215834517031908e-05,0.0,0.0008653692784719,0.0,0.0,467.3070983886719,0.0,0.0,0.0,0.8787600994110107,4.0,0.0,1.0
551040,293.3611145019531,297.1499938964844,293.1499938964844,0.2060977220535278,-4074.6376953125,304.1792907714844,0.7126522064208984,0.2868029177188873,0.2645079791545868,293.4468994140625,297.1499938964844,293.1499938964844,0.3108389675617218,-5934.4853515625,304.1982727050781,0.791305422782898,0.3988203108310699,0.3846684694290161,293.2363586425781,297.1499938964844,293.1499938964844,0.562683641910553,-6991.232421875,304.17852783203125,0.92613023519516,0.645451009273529,0.4538685083389282,293.25360107421875,297.1499938964844,293.1499938964844,0.7107830047607422,-11345.4970703125,304.18701171875,0.9860105514526368,0.7754972577095032,0.7360564470291138,293.21148681640625,297.1499938964844,293.1499938964844,0.0572594553232193,-7546.3388671875,304.1586303710937,0.495523989200592,0.1022123396396637,0.4906713664531708,291.4319152832031,291.1499938964844,255.0099639892578,254.1031646728516,279.1702575683594,294.3365478515625,291.429931640625,1.0,0.5799473524093628,0.5041692852973938,0.5041692852973938,1.0,1.0,-2.7971582412719727,1.034028172492981,1.7631301879882812,0.3983592987060547,0.0,0.0,0.8010127544403076,212.5673828125,179.0,-35.28350830078125,-34446.73828125,2258.515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6076965332031,314.34063720703125,278.1499938964844,0.0,18000.0,318.1099853515625,37116.23046875,36000.0,0.0,0.0,0.8526873588562012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5623208284378052,1.5623440742492676,-2.3215834517031908e-05,0.0,0.0008653692784719,0.0,0.0,467.3070983886719,0.0,0.0,0.0,0.8787600994110107,4.0,0.0,1.0
551100,293.3592224121094,297.1499938964844,293.1499938964844,0.2042083293199539,-4045.72998046875,304.1773986816406,0.7146926522254944,0.2845018804073334,0.2622280418872833,293.44732666015625,297.1499938964844,293.1499938964844,0.3074069917201996,-5884.03271484375,304.1957397460937,0.7932873368263245,0.3949745595455169,0.3808324038982391,293.23583984375,297.1499938964844,293.1499938964844,0.5621023774147034,-6987.66259765625,304.1744079589844,0.9317157864570618,0.6444554924964905,0.4530190229415893,293.2530822753906,297.1499938964844,293.1499938964844,0.7099441289901733,-11339.1875,304.18182373046875,0.9901801943778992,0.774286150932312,0.7347075939178467,293.2100830078125,297.1499938964844,293.1499938964844,0.0567726157605648,-7506.666015625,304.1579284667969,0.4973611235618591,0.1017058417201042,0.4872949719429016,291.410400390625,291.1499938964844,255.0496520996093,254.13870239257807,279.1700439453125,294.33575439453125,291.40838623046875,1.0,0.5746946334838867,0.505154550075531,0.505154550075531,1.0,1.0,-2.7831075191497803,1.0298815965652466,1.7532260417938232,0.3972672522068023,0.0,0.0,0.7858128547668457,206.54747009277344,179.0,-46.52119064331055,-34203.34375,2206.130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8217468261719,314.4268798828125,278.1499938964844,0.0,18000.0,317.6300048828125,37064.38671875,36000.0,0.0,0.0,0.8425350785255432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5145277976989746,1.5145500898361206,-2.231113830930553e-05,0.0,0.0008550659986212,0.0,0.0,432.5006408691406,0.0,0.0,0.0,0.8567484021186829,4.0,0.0,1.0
551160,293.3572692871094,297.1499938964844,293.1499938964844,0.2024192214012146,-4018.360595703125,304.1756896972656,0.7168506979942322,0.2822330296039581,0.2599788308143616,293.4476928710937,297.1499938964844,293.1499938964844,0.3040995597839355,-5835.29150390625,304.1934509277344,0.7954168319702148,0.3911370635032654,0.377006471157074,293.2353515625,297.1499938964844,293.1499938964844,0.561758816242218,-6986.25634765625,304.17059326171875,0.9375200867652892,0.6434646844863892,0.4521749317646026,293.2525634765625,297.1499938964844,293.1499938964844,0.7094178199768066,-11336.4306640625,304.1769714355469,0.9943150281906128,0.773080050945282,0.733366847038269,293.2086486816406,297.1499938964844,293.1499938964844,0.0563301965594291,-7471.0400390625,304.15728759765625,0.4993612170219421,0.1012256518006324,0.484054684638977,291.38555908203125,291.1499938964844,255.08921813964844,254.1741485595703,279.1698913574219,294.3349304199219,291.38299560546875,1.0,0.5694400072097778,0.5061363577842712,0.5061363577842712,1.0,1.0,-2.769286155700684,1.0258018970489502,1.7434841394424438,0.3961936831474304,0.0,0.0,0.772552490234375,200.5462341308593,167.0,-58.65306091308594,-33943.16015625,2154.69140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.00518798828125,314.48834228515625,278.1499938964844,0.0,18000.0,317.6300048828125,36989.10546875,36000.0,0.0,0.0,0.8361325263977051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698255062103271,1.4698469638824463,-2.1483998352778144e-05,0.0,0.0008485682192258,0.0,0.0,401.5913696289063,0.0,0.0,0.0,0.8363354206085205,4.0,0.0,1.0
551220,293.35321044921875,297.1499938964844,293.1499938964844,0.1988653838634491,-3963.482177734375,304.173095703125,0.7208081483840942,0.27780482172966,0.2556079924106598,293.4481506347656,297.1499938964844,293.1499938964844,0.2974258363246918,-5735.87548828125,304.1901550292969,0.799233078956604,0.383498340845108,0.3694194257259369,293.2343444824219,297.1499938964844,293.1499938964844,0.560997486114502,-6981.61376953125,304.16510009765625,0.9484583139419556,0.641508162021637,0.4505290985107422,293.24969482421875,297.1499938964844,293.1499938964844,0.7031432390213013,-11255.5791015625,304.1795349121094,0.9990000128746032,0.7710474729537964,0.7254862785339355,293.20562744140625,297.1499938964844,293.1499938964844,0.0554986037313938,-7403.9306640625,304.15625,0.5033281445503235,0.1003523841500282,0.4781122505664825,291.3412170410156,291.1499938964844,255.16798400878903,254.2447204589844,279.1708374023437,294.3329772949219,291.3399963378906,1.0,0.5586374402046204,0.50823575258255,0.50823575258255,1.0,1.0,-2.7363643646240234,1.0155375003814695,1.7208267450332642,0.3933518230915069,0.0,0.0,0.750339925289154,189.37750244140625,155.0,-54.965431213378906,-33447.3125,2048.599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3606262207031,314.6292419433594,278.1499938964844,0.0,18000.0,317.6300048828125,36800.26953125,36000.0,0.0,0.0,0.822357177734375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3942548036575315,1.3942749500274658,-2.01269613171462e-05,0.0,0.0008345879614353,0.0,0.0,352.8300476074219,0.0,0.0,0.0,0.802021324634552,4.0,0.0,1.0
551280,293.35321044921875,297.1499938964844,293.1499938964844,0.1988653838634491,-3963.482177734375,304.173095703125,0.7208081483840942,0.27780482172966,0.2556079924106598,293.4481506347656,297.1499938964844,293.1499938964844,0.2974258363246918,-5735.87548828125,304.1901550292969,0.799233078956604,0.383498340845108,0.3694194257259369,293.2343444824219,297.1499938964844,293.1499938964844,0.560997486114502,-6981.61376953125,304.16510009765625,0.9484583139419556,0.641508162021637,0.4505290985107422,293.24969482421875,297.1499938964844,293.1499938964844,0.7031432390213013,-11255.5791015625,304.1795349121094,0.9990000128746032,0.7710474729537964,0.7254862785339355,293.20562744140625,297.1499938964844,293.1499938964844,0.0554986037313938,-7403.9306640625,304.15625,0.5033281445503235,0.1003523841500282,0.4781122505664825,291.3412170410156,291.1499938964844,255.16798400878903,254.2447204589844,279.1708374023437,294.3329772949219,291.3399963378906,1.0,0.5586374402046204,0.50823575258255,0.50823575258255,1.0,1.0,-2.7363643646240234,1.0155375003814695,1.7208267450332642,0.3933518230915069,0.0,0.0,0.750339925289154,189.37750244140625,155.0,-54.965431213378906,-33447.3125,2048.599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3606262207031,314.6292419433594,278.1499938964844,0.0,18000.0,317.6300048828125,36800.26953125,36000.0,0.0,0.0,0.822357177734375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3942548036575315,1.3942749500274658,-2.01269613171462e-05,0.0,0.0008345879614353,0.0,0.0,352.8300476074219,0.0,0.0,0.0,0.802021324634552,4.0,0.0,1.0
551340,293.3491516113281,297.1499938964844,293.1499938964844,0.1949968934059143,-3902.5283203125,304.1718444824219,0.7238786816596985,0.273480623960495,0.2514225840568542,293.4485168457031,297.1499938964844,293.1499938964844,0.2901490926742553,-5625.45458984375,304.1889038085937,0.8018857836723328,0.375874787569046,0.3619420528411865,293.233642578125,297.1499938964844,293.1499938964844,0.5590599179267883,-6963.68505859375,304.163330078125,0.9576501250267028,0.6395158171653748,0.4489365816116333,293.22821044921875,297.1499938964844,293.1499938964844,0.6809331178665161,-10957.0576171875,304.20660400390625,0.9990000128746032,0.772831916809082,0.7039931416511536,293.202392578125,297.1499938964844,293.1499938964844,0.054655909538269,-7334.10302734375,304.15557861328125,0.5069559812545776,0.0995983704924583,0.4731030166149139,291.32666015625,291.1499938964844,255.2462615966797,254.3148803710937,279.1731872558594,294.32879638671875,291.32586669921875,1.0,0.5466839671134949,0.5106794238090515,0.5106794238090515,1.0,1.0,-2.688568353652954,0.9995012879371644,1.689067006111145,0.3878420293331146,0.0,0.0,0.7278119921684265,179.44869995117188,158.0,-30.39102554321289,-32843.58984375,1927.502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7113647460937,314.779052734375,278.1499938964844,0.0,18000.0,317.1499938964844,36772.0625,36000.0,0.0,0.0,0.8024255037307739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3226664066314695,1.3226853609085083,-1.8939481378765777e-05,0.0,0.0008143598679453,0.0,0.0,311.1309509277344,0.0,0.0,0.0,0.7698681354522705,4.0,0.0,1.0
551400,293.3491516113281,297.1499938964844,293.1499938964844,0.1949968934059143,-3902.5283203125,304.1718444824219,0.7238786816596985,0.273480623960495,0.2514225840568542,293.4485168457031,297.1499938964844,293.1499938964844,0.2901490926742553,-5625.45458984375,304.1889038085937,0.8018857836723328,0.375874787569046,0.3619420528411865,293.233642578125,297.1499938964844,293.1499938964844,0.5590599179267883,-6963.68505859375,304.163330078125,0.9576501250267028,0.6395158171653748,0.4489365816116333,293.22821044921875,297.1499938964844,293.1499938964844,0.6809331178665161,-10957.0576171875,304.20660400390625,0.9990000128746032,0.772831916809082,0.7039931416511536,293.202392578125,297.1499938964844,293.1499938964844,0.054655909538269,-7334.10302734375,304.15557861328125,0.5069559812545776,0.0995983704924583,0.4731030166149139,291.32666015625,291.1499938964844,255.2462615966797,254.3148803710937,279.1731872558594,294.32879638671875,291.32586669921875,1.0,0.5466839671134949,0.5106794238090515,0.5106794238090515,1.0,1.0,-2.688568353652954,0.9995012879371644,1.689067006111145,0.3878420293331146,0.0,0.0,0.7278119921684265,179.44869995117188,158.0,-30.39102554321289,-32843.58984375,1927.502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7113647460937,314.779052734375,278.1499938964844,0.0,18000.0,317.1499938964844,36772.0625,36000.0,0.0,0.0,0.8024255037307739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3226664066314695,1.3226853609085083,-1.8939481378765777e-05,0.0,0.0008143598679453,0.0,0.0,311.1309509277344,0.0,0.0,0.0,0.7698681354522705,4.0,0.0,1.0
551460,293.345703125,297.1499938964844,293.1499938964844,0.1916126310825348,-3849.483154296875,304.1701965332031,0.7241188287734985,0.2691352963447571,0.2473751008510589,293.4493713378906,297.1499938964844,293.1499938964844,0.2834647893905639,-5524.0546875,304.18707275390625,0.8009472489356995,0.3681373000144958,0.354521632194519,293.233642578125,297.1499938964844,293.1499938964844,0.5581455826759338,-6956.31640625,304.1603698730469,0.9622735977172852,0.6373981237411499,0.4473669826984405,293.1975402832031,297.1499938964844,293.1499938964844,0.6683753132820129,-10798.8037109375,304.2080383300781,0.9990000128746032,0.7770763635635376,0.691920816898346,293.1996765136719,297.1499938964844,293.1499938964844,0.0540652945637702,-7286.99755859375,304.1546936035156,0.5085102915763855,0.0988218933343887,0.4688407480716705,291.2926940917969,291.1499938964844,255.3240509033203,254.38462829589844,279.1725769042969,294.3253173828125,291.2908630371094,1.0,0.5392051935195923,0.5129140615463257,0.5129140615463257,1.0,1.0,-2.653254508972168,0.9882941842079164,1.6649603843688965,0.3841513097286224,0.0,0.0,0.7107461094856262,173.69308471679688,161.0,-45.32660675048828,-32290.6015625,1847.57958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.97735595703125,314.8512878417969,278.1499938964844,0.0,18000.0,317.1499938964844,36620.9375,36000.0,0.0,0.0,0.7849687933921814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.259371280670166,1.2593891620635986,-1.7912874682224356e-05,0.0,0.000796643551439,0.0,0.0,277.0456237792969,0.0,0.0,0.0,0.7420663237571716,4.0,0.0,1.0
551520,293.345703125,297.1499938964844,293.1499938964844,0.1916126310825348,-3849.483154296875,304.1701965332031,0.7241188287734985,0.2691352963447571,0.2473751008510589,293.4493713378906,297.1499938964844,293.1499938964844,0.2834647893905639,-5524.0546875,304.18707275390625,0.8009472489356995,0.3681373000144958,0.354521632194519,293.233642578125,297.1499938964844,293.1499938964844,0.5581455826759338,-6956.31640625,304.1603698730469,0.9622735977172852,0.6373981237411499,0.4473669826984405,293.1975402832031,297.1499938964844,293.1499938964844,0.6683753132820129,-10798.8037109375,304.2080383300781,0.9990000128746032,0.7770763635635376,0.691920816898346,293.1996765136719,297.1499938964844,293.1499938964844,0.0540652945637702,-7286.99755859375,304.1546936035156,0.5085102915763855,0.0988218933343887,0.4688407480716705,291.2926940917969,291.1499938964844,255.3240509033203,254.38462829589844,279.1725769042969,294.3253173828125,291.2908630371094,1.0,0.5392051935195923,0.5129140615463257,0.5129140615463257,1.0,1.0,-2.653254508972168,0.9882941842079164,1.6649603843688965,0.3841513097286224,0.0,0.0,0.7107461094856262,173.69308471679688,161.0,-45.32660675048828,-32290.6015625,1847.57958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.97735595703125,314.8512878417969,278.1499938964844,0.0,18000.0,317.1499938964844,36620.9375,36000.0,0.0,0.0,0.7849687933921814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.259371280670166,1.2593891620635986,-1.7912874682224356e-05,0.0,0.000796643551439,0.0,0.0,277.0456237792969,0.0,0.0,0.0,0.7420663237571716,4.0,0.0,1.0
551580,293.342529296875,297.1499938964844,293.1499938964844,0.1883787214756012,-3798.582275390625,304.1688537597656,0.7221402525901794,0.2648191452026367,0.2434360235929489,293.450439453125,297.1499938964844,293.1499938964844,0.2768923640251159,-5423.6787109375,304.1856689453125,0.797164797782898,0.3603392839431762,0.3471298217773437,293.2338562011719,297.1499938964844,293.1499938964844,0.5574706792831421,-6950.9443359375,304.1580505371094,0.9635369777679444,0.6352372169494629,0.4458310902118683,293.1748962402344,297.1499938964844,293.1499938964844,0.6631812453269958,-10741.9306640625,304.1971435546875,0.9990000128746032,0.7804863452911377,0.686909556388855,293.1973876953125,297.1499938964844,293.1499938964844,0.0535552017390728,-7246.79345703125,304.15399169921875,0.5083103775978088,0.0980293899774551,0.4649539291858673,291.2559814453125,291.1499938964844,255.4013519287109,254.4539489746093,279.1713256835937,294.3238830566406,291.2541198730469,1.0,0.5344504117965698,0.5149877667427063,0.5149877667427063,1.0,1.0,-2.627094268798828,0.98057222366333,1.6465221643447876,0.3820540904998779,0.0,0.0,0.6990492939949036,170.9330596923828,164.0,-49.66801834106445,-31873.099609375,1796.28271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1602783203125,314.8916320800781,278.1499938964844,0.0,18000.0,317.1499938964844,36438.2421875,36000.0,0.0,0.0,0.767430305480957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2149324417114258,1.214949607849121,-1.7203856259584427e-05,0.0,0.0007788441726006,0.0,0.0,254.6083374023437,0.0,0.0,0.0,0.7226452827453613,4.0,0.0,1.0
551640,293.342529296875,297.1499938964844,293.1499938964844,0.1883787214756012,-3798.582275390625,304.1688537597656,0.7221402525901794,0.2648191452026367,0.2434360235929489,293.450439453125,297.1499938964844,293.1499938964844,0.2768923640251159,-5423.6787109375,304.1856689453125,0.797164797782898,0.3603392839431762,0.3471298217773437,293.2338562011719,297.1499938964844,293.1499938964844,0.5574706792831421,-6950.9443359375,304.1580505371094,0.9635369777679444,0.6352372169494629,0.4458310902118683,293.1748962402344,297.1499938964844,293.1499938964844,0.6631812453269958,-10741.9306640625,304.1971435546875,0.9990000128746032,0.7804863452911377,0.686909556388855,293.1973876953125,297.1499938964844,293.1499938964844,0.0535552017390728,-7246.79345703125,304.15399169921875,0.5083103775978088,0.0980293899774551,0.4649539291858673,291.2559814453125,291.1499938964844,255.4013519287109,254.4539489746093,279.1713256835937,294.3238830566406,291.2541198730469,1.0,0.5344504117965698,0.5149877667427063,0.5149877667427063,1.0,1.0,-2.627094268798828,0.98057222366333,1.6465221643447876,0.3820540904998779,0.0,0.0,0.6990492939949036,170.9330596923828,164.0,-49.66801834106445,-31873.099609375,1796.28271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1602783203125,314.8916320800781,278.1499938964844,0.0,18000.0,317.1499938964844,36438.2421875,36000.0,0.0,0.0,0.767430305480957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2149324417114258,1.214949607849121,-1.7203856259584427e-05,0.0,0.0007788441726006,0.0,0.0,254.6083374023437,0.0,0.0,0.0,0.7226452827453613,4.0,0.0,1.0
551700,293.3410339355469,297.1499938964844,293.1499938964844,0.1868033856153488,-3773.699951171875,304.1683044433594,0.7205718159675598,0.2626796662807464,0.2415064871311187,293.45098876953125,297.1499938964844,293.1499938964844,0.2736254036426544,-5373.52734375,304.18511962890625,0.7945287823677063,0.3564251959323883,0.3434437811374664,293.2340087890625,297.1499938964844,293.1499938964844,0.5571761727333069,-6948.55859375,304.1571350097656,0.9633142948150636,0.6341441869735718,0.4450727999210357,293.1678161621094,297.1499938964844,293.1499938964844,0.6625744700431824,-10740.0283203125,304.189697265625,0.9990000128746032,0.7815643548965454,0.6862056851387024,293.1963806152344,297.1499938964844,293.1499938964844,0.0533192455768585,-7228.29736328125,304.1536865234375,0.5077553391456604,0.0976270511746406,0.4631145298480987,291.2374572753906,291.1499938964844,255.43983459472656,254.48846435546875,279.170654296875,294.3233947753906,291.2356872558594,1.0,0.5328177213668823,0.5159677267074585,0.5159677267074585,1.0,1.0,-2.616377115249634,0.977591633796692,1.638785481452942,0.381373792886734,0.0,0.0,0.6950809955596924,170.30319213867188,164.0,-50.32555389404297,-31696.681640625,1777.7503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2089538574219,314.8907165527344,278.1499938964844,0.0,18000.0,316.6700134277344,36351.05078125,36000.0,0.0,0.0,0.7540691494941711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1988050937652588,1.1988221406936646,-1.6947755284490995e-05,0.0,0.0007652843487448,0.0,0.0,246.75035095214844,0.0,0.0,0.0,0.7156528234481812,4.0,0.0,1.0
551760,293.33953857421875,297.1499938964844,293.1499938964844,0.1852956265211105,-3749.91259765625,304.167724609375,0.7186985015869141,0.2605539262294769,0.2396010458469391,293.4515380859375,297.1499938964844,293.1499938964844,0.2704301476478576,-5324.41552734375,304.1845397949219,0.7915107011795044,0.3525029718875885,0.3397621214389801,293.23419189453125,297.1499938964844,293.1499938964844,0.5570271611213684,-6947.65185546875,304.1560974121094,0.9626532793045044,0.6330450177192688,0.4443190395832062,293.1635437011719,297.1499938964844,293.1499938964844,0.6631819605827332,-10754.0673828125,304.18133544921875,0.9990000128746032,0.7821802496910095,0.6864181160926819,293.19549560546875,297.1499938964844,293.1499938964844,0.0531050041317939,-7211.80517578125,304.1534118652344,0.5069624781608582,0.097216360270977,0.4613083899021148,291.2164306640625,291.1499938964844,255.47817993164065,254.5228576660156,279.1699523925781,294.3228454589844,291.214111328125,1.0,0.531562328338623,0.5169132947921753,0.5169132947921753,1.0,1.0,-2.6068410873413086,0.9750410914421082,1.6317999362945557,0.3808679282665252,0.0,0.0,0.6927171945571899,170.0518341064453,167.0,-55.82331848144531,-31513.24609375,1762.7396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1909484863281,314.84521484375,278.1499938964844,0.0,18000.0,316.6700134277344,36260.23828125,36000.0,0.0,0.0,0.7451823353767395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1868319511413574,1.1868486404418943,-1.6753763702581637e-05,0.0,0.0007562653627246,0.0,0.0,240.96739196777344,0.0,0.0,0.0,0.7105071544647217,4.0,0.0,1.0
551820,293.33660888671875,297.1499938964844,293.1499938964844,0.1823071092367172,-3702.525146484375,304.16680908203125,0.7141894102096558,0.2563453912734985,0.2358577251434326,293.4526672363281,297.1499938964844,293.1499938964844,0.2640010714530945,-5224.9970703125,304.18377685546875,0.7845882177352905,0.3446362316608429,0.3324076235294342,293.23455810546875,297.1499938964844,293.1499938964844,0.556682288646698,-6945.03857421875,304.1546936035156,0.9602885246276855,0.630832850933075,0.4428246319293976,293.1626892089844,297.1499938964844,293.1499938964844,0.6669299602508545,-10814.0048828125,304.1647033691406,0.9990000128746032,0.7820270657539368,0.6889919638633728,293.19403076171875,297.1499938964844,293.1499938964844,0.0526620931923389,-7177.419921875,304.15301513671875,0.5048040151596069,0.0963594317436218,0.4577003717422485,291.17596435546875,291.1499938964844,255.5545349121093,254.59133911132807,279.168701171875,294.32147216796875,291.1741943359375,1.0,0.5299308896064758,0.5187166929244995,0.5187166929244995,1.0,1.0,-2.5904650688171387,0.9709042906761168,1.619560718536377,0.3802376389503479,0.0,0.0,0.6921040415763855,170.435302734375,170.0,-54.17737579345703,-31223.861328125,1740.7689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.049560546875,314.71368408203125,278.1499938964844,0.0,18000.0,316.6700134277344,36069.08203125,36000.0,0.0,0.0,0.7287504076957703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1779565811157229,1.1779731512069702,-1.6583082469878718e-05,0.0,0.0007395890424959,0.0,0.0,236.4447631835937,0.0,0.0,0.0,0.7066289782524109,4.0,0.0,1.0
551880,293.33660888671875,297.1499938964844,293.1499938964844,0.1823071092367172,-3702.525146484375,304.16680908203125,0.7141894102096558,0.2563453912734985,0.2358577251434326,293.4526672363281,297.1499938964844,293.1499938964844,0.2640010714530945,-5224.9970703125,304.18377685546875,0.7845882177352905,0.3446362316608429,0.3324076235294342,293.23455810546875,297.1499938964844,293.1499938964844,0.556682288646698,-6945.03857421875,304.1546936035156,0.9602885246276855,0.630832850933075,0.4428246319293976,293.1626892089844,297.1499938964844,293.1499938964844,0.6669299602508545,-10814.0048828125,304.1647033691406,0.9990000128746032,0.7820270657539368,0.6889919638633728,293.19403076171875,297.1499938964844,293.1499938964844,0.0526620931923389,-7177.419921875,304.15301513671875,0.5048040151596069,0.0963594317436218,0.4577003717422485,291.17596435546875,291.1499938964844,255.5545349121093,254.59133911132807,279.168701171875,294.32147216796875,291.1741943359375,1.0,0.5299308896064758,0.5187166929244995,0.5187166929244995,1.0,1.0,-2.5904650688171387,0.9709042906761168,1.619560718536377,0.3802376389503479,0.0,0.0,0.6921040415763855,170.435302734375,170.0,-54.17737579345703,-31223.861328125,1740.7689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.049560546875,314.71368408203125,278.1499938964844,0.0,18000.0,316.6700134277344,36069.08203125,36000.0,0.0,0.0,0.7287504076957703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1779565811157229,1.1779731512069702,-1.6583082469878718e-05,0.0,0.0007395890424959,0.0,0.0,236.4447631835937,0.0,0.0,0.0,0.7066289782524109,4.0,0.0,1.0
551940,293.3337707519531,297.1499938964844,293.1499938964844,0.1792909950017929,-3654.326171875,304.1662292480469,0.7088090777397156,0.2521934807300567,0.2321931570768356,293.45379638671875,297.1499938964844,293.1499938964844,0.2574323713779449,-5122.55908203125,304.1834716796875,0.7768427133560181,0.3367391228675842,0.3250531852245331,293.2350769042969,297.1499938964844,293.1499938964844,0.5560708045959473,-6939.39111328125,304.1541748046875,0.9568806886672974,0.6285904049873352,0.4413325786590576,293.1705627441406,297.1499938964844,293.1499938964844,0.6730548739433289,-10902.6640625,304.149658203125,0.9990000128746032,0.7801254987716675,0.693638026714325,293.1930236816406,297.1499938964844,293.1499938964844,0.0521625392138958,-7137.880859375,304.1528625488281,0.50208580493927,0.095449298620224,0.4540018439292907,291.1420593261719,291.1499938964844,255.63040161132807,254.6593780517578,279.167724609375,294.3199768066406,291.1405334472656,1.0,0.5291398763656616,0.5204365849494934,0.5204365849494934,1.0,1.0,-2.576568841934204,0.9676432609558104,1.6089255809783936,0.3799481391906738,0.0,0.0,0.6954867243766785,171.6775665283203,173.0,-48.39263153076172,-30980.876953125,1726.32080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7772827148437,314.51708984375,278.1499938964844,0.0,18000.0,316.19000244140625,35925.6015625,36000.0,0.0,0.0,0.7096632719039917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.183078408241272,1.1830949783325195,-1.6624067939119413e-05,0.0,0.0007202179986052,0.0,0.0,238.43209838867188,0.0,0.0,0.0,0.7088062763214111,4.0,0.0,1.0
552000,293.3337707519531,297.1499938964844,293.1499938964844,0.1792909950017929,-3654.326171875,304.1662292480469,0.7088090777397156,0.2521934807300567,0.2321931570768356,293.45379638671875,297.1499938964844,293.1499938964844,0.2574323713779449,-5122.55908203125,304.1834716796875,0.7768427133560181,0.3367391228675842,0.3250531852245331,293.2350769042969,297.1499938964844,293.1499938964844,0.5560708045959473,-6939.39111328125,304.1541748046875,0.9568806886672974,0.6285904049873352,0.4413325786590576,293.1705627441406,297.1499938964844,293.1499938964844,0.6730548739433289,-10902.6640625,304.149658203125,0.9990000128746032,0.7801254987716675,0.693638026714325,293.1930236816406,297.1499938964844,293.1499938964844,0.0521625392138958,-7137.880859375,304.1528625488281,0.50208580493927,0.095449298620224,0.4540018439292907,291.1420593261719,291.1499938964844,255.63040161132807,254.6593780517578,279.167724609375,294.3199768066406,291.1405334472656,1.0,0.5291398763656616,0.5204365849494934,0.5204365849494934,1.0,1.0,-2.576568841934204,0.9676432609558104,1.6089255809783936,0.3799481391906738,0.0,0.0,0.6954867243766785,171.6775665283203,173.0,-48.39263153076172,-30980.876953125,1726.32080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7772827148437,314.51708984375,278.1499938964844,0.0,18000.0,316.19000244140625,35925.6015625,36000.0,0.0,0.0,0.7096632719039917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.183078408241272,1.1830949783325195,-1.6624067939119413e-05,0.0,0.0007202179986052,0.0,0.0,238.43209838867188,0.0,0.0,0.0,0.7088062763214111,4.0,0.0,1.0
552060,293.3309631347656,297.1499938964844,293.1499938964844,0.1763883084058761,-3607.841064453125,304.1656494140625,0.7027906775474548,0.248103991150856,0.2286019772291183,293.45489501953125,297.1499938964844,293.1499938964844,0.2509292960166931,-5020.62060546875,304.18316650390625,0.7686128616333008,0.3288181126117706,0.3176935911178589,293.235595703125,297.1499938964844,293.1499938964844,0.5556033253669739,-6935.19140625,304.153564453125,0.9527434706687928,0.6263275146484375,0.4398387670516968,293.18524169921875,297.1499938964844,293.1499938964844,0.681328535079956,-11017.11328125,304.13604736328125,0.9990000128746032,0.7766441106796265,0.6996662020683289,293.1923522949219,297.1499938964844,293.1499938964844,0.0516547374427318,-7097.88720703125,304.1527404785156,0.4990070462226867,0.0944940894842147,0.4501848220825195,291.10516357421875,291.1499938964844,255.705795288086,254.7269744873047,279.1670837402344,294.31890869140625,291.10357666015625,1.0,0.5289130806922913,0.5221126079559326,0.5221126079559326,1.0,1.0,-2.564271926879883,0.964953064918518,1.5993187427520752,0.3798849582672119,0.0,0.0,0.7038930058479309,173.5045623779297,176.0,-50.02352523803711,-30737.056640625,1716.8079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3211975097656,314.2107238769531,278.1499938964844,0.0,18000.0,316.19000244140625,35763.578125,36000.0,0.0,0.0,0.6967505812644958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2027326822280884,1.2027496099472046,-1.687217445578426e-05,0.0,0.0007071133004501,0.0,0.0,247.14686584472656,0.0,0.0,0.0,0.7173205018043518,4.0,0.0,1.0
552120,293.3309631347656,297.1499938964844,293.1499938964844,0.1763883084058761,-3607.841064453125,304.1656494140625,0.7027906775474548,0.248103991150856,0.2286019772291183,293.45489501953125,297.1499938964844,293.1499938964844,0.2509292960166931,-5020.62060546875,304.18316650390625,0.7686128616333008,0.3288181126117706,0.3176935911178589,293.235595703125,297.1499938964844,293.1499938964844,0.5556033253669739,-6935.19140625,304.153564453125,0.9527434706687928,0.6263275146484375,0.4398387670516968,293.18524169921875,297.1499938964844,293.1499938964844,0.681328535079956,-11017.11328125,304.13604736328125,0.9990000128746032,0.7766441106796265,0.6996662020683289,293.1923522949219,297.1499938964844,293.1499938964844,0.0516547374427318,-7097.88720703125,304.1527404785156,0.4990070462226867,0.0944940894842147,0.4501848220825195,291.10516357421875,291.1499938964844,255.705795288086,254.7269744873047,279.1670837402344,294.31890869140625,291.10357666015625,1.0,0.5289130806922913,0.5221126079559326,0.5221126079559326,1.0,1.0,-2.564271926879883,0.964953064918518,1.5993187427520752,0.3798849582672119,0.0,0.0,0.7038930058479309,173.5045623779297,176.0,-50.02352523803711,-30737.056640625,1716.8079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3211975097656,314.2107238769531,278.1499938964844,0.0,18000.0,316.19000244140625,35763.578125,36000.0,0.0,0.0,0.6967505812644958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2027326822280884,1.2027496099472046,-1.687217445578426e-05,0.0,0.0007071133004501,0.0,0.0,247.14686584472656,0.0,0.0,0.0,0.7173205018043518,4.0,0.0,1.0
552180,293.32818603515625,297.1499938964844,293.1499938964844,0.1734370291233062,-3560.19580078125,304.1653747558594,0.6965085864067078,0.2440836280584335,0.2250842303037643,293.4559631347656,297.1499938964844,293.1499938964844,0.2442634105682373,-4915.23583984375,304.1832275390625,0.7601615190505981,0.3208807408809662,0.3103296756744385,293.23614501953125,297.1499938964844,293.1499938964844,0.5547873973846436,-6927.2021484375,304.1537475585937,0.9481183290481568,0.624045729637146,0.4383433759212494,293.205078125,297.1499938964844,293.1499938964844,0.6906053423881531,-11141.720703125,304.12530517578125,0.9990000128746032,0.7717348337173462,0.7065746784210205,293.19189453125,297.1499938964844,293.1499938964844,0.051085740327835,-7052.34912109375,304.1527709960937,0.4957273602485657,0.0935136154294014,0.4462950825691223,291.0758056640625,291.1499938964844,255.7807159423828,254.79412841796875,279.1668395996094,294.3189697265625,291.074462890625,1.0,0.5290616750717163,0.5237818956375122,0.5237818956375122,1.0,1.0,-2.5530266761779785,0.962661623954773,1.5903650522232056,0.3799943029880523,0.0,0.0,0.7158014178276062,175.72085571289062,179.0,-42.79602813720703,-30538.365234375,1710.531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7763977050781,313.86749267578125,278.1499938964844,0.0,18000.0,316.19000244140625,35636.69921875,36000.0,0.0,0.0,0.6867458820343018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358239889144895,1.2358413934707642,-1.733350109134335e-05,0.0,0.000696959788911,0.0,0.0,262.7374267578125,0.0,0.0,0.0,0.7317070960998535,4.0,0.0,1.0
552240,293.32818603515625,297.1499938964844,293.1499938964844,0.1734370291233062,-3560.19580078125,304.1653747558594,0.6965085864067078,0.2440836280584335,0.2250842303037643,293.4559631347656,297.1499938964844,293.1499938964844,0.2442634105682373,-4915.23583984375,304.1832275390625,0.7601615190505981,0.3208807408809662,0.3103296756744385,293.23614501953125,297.1499938964844,293.1499938964844,0.5547873973846436,-6927.2021484375,304.1537475585937,0.9481183290481568,0.624045729637146,0.4383433759212494,293.205078125,297.1499938964844,293.1499938964844,0.6906053423881531,-11141.720703125,304.12530517578125,0.9990000128746032,0.7717348337173462,0.7065746784210205,293.19189453125,297.1499938964844,293.1499938964844,0.051085740327835,-7052.34912109375,304.1527709960937,0.4957273602485657,0.0935136154294014,0.4462950825691223,291.0758056640625,291.1499938964844,255.7807159423828,254.79412841796875,279.1668395996094,294.3189697265625,291.074462890625,1.0,0.5290616750717163,0.5237818956375122,0.5237818956375122,1.0,1.0,-2.5530266761779785,0.962661623954773,1.5903650522232056,0.3799943029880523,0.0,0.0,0.7158014178276062,175.72085571289062,179.0,-42.79602813720703,-30538.365234375,1710.531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7763977050781,313.86749267578125,278.1499938964844,0.0,18000.0,316.19000244140625,35636.69921875,36000.0,0.0,0.0,0.6867458820343018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358239889144895,1.2358413934707642,-1.733350109134335e-05,0.0,0.000696959788911,0.0,0.0,262.7374267578125,0.0,0.0,0.0,0.7317070960998535,4.0,0.0,1.0
