time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552300,293.3267822265625,297.1499938964844,293.1499938964844,0.1719579249620437,-3536.204833984375,304.1652526855469,0.693318247795105,0.2421015799045562,0.2233531922101974,293.4564514160156,297.1499938964844,293.1499938964844,0.2408915907144546,-4861.62744140625,304.1833190917969,0.755912721157074,0.3169084787368774,0.3066466748714447,293.2364501953125,297.1499938964844,293.1499938964844,0.5542798638343811,-6922.162109375,304.15399169921875,0.9456780552864076,0.6228970885276794,0.4375926554203033,293.216552734375,297.1499938964844,293.1499938964844,0.6955241560935974,-11206.70703125,304.120849609375,0.9990000128746032,0.7687839269638062,0.7102478742599487,293.19171142578125,297.1499938964844,293.1499938964844,0.050787940621376,-7028.38037109375,304.15283203125,0.4940482676029205,0.0930207669734954,0.4443468749523163,291.0630798339844,291.1499938964844,255.8180084228516,254.82752990722656,279.1668395996094,294.3196716308594,291.0618591308594,1.0,0.5292366743087769,0.5246239304542542,0.5246239304542542,1.0,1.0,-2.547692060470581,0.9616356492042542,1.5860562324523926,0.3801068663597107,0.0,0.0,0.7228813171386719,176.93202209472656,179.0,-39.06222534179688,-30447.91796875,1708.256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4820251464844,313.6856689453125,278.1499938964844,0.0,18000.0,315.7099914550781,35582.19140625,36000.0,0.0,0.0,0.678013026714325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2561215162277222,1.2561391592025757,-1.762832107488066e-05,0.0,0.0006880970322526,0.0,0.0,272.7176818847656,0.0,0.0,0.0,0.7406147122383118,4.0,0.0,1.0
552360,293.32537841796875,297.1499938964844,293.1499938964844,0.170527696609497,-3513.024169921875,304.1650695800781,0.6901153922080994,0.2401396185159683,0.2216411381959915,293.4569091796875,297.1499938964844,293.1499938964844,0.2375659793615341,-4808.66357421875,304.18328857421875,0.7516709566116333,0.3129357099533081,0.3029637932777405,293.2367248535156,297.1499938964844,293.1499938964844,0.5538613200187683,-6918.1044921875,304.1540222167969,0.9431763291358948,0.6217455863952637,0.4368403255939483,293.228759765625,297.1499938964844,293.1499938964844,0.700764000415802,-11275.453125,304.1166381835937,0.9990000128746032,0.7655502557754517,0.7140246033668518,293.1915588378906,297.1499938964844,293.1499938964844,0.0505013205111026,-7005.51220703125,304.15283203125,0.4923517405986786,0.0925242900848388,0.4423994719982147,291.0484619140625,291.1499938964844,255.85516357421875,254.8608245849609,279.1669311523437,294.32086181640625,291.0467224121094,1.0,0.5294628143310547,0.5254747271537781,0.5254747271537781,1.0,1.0,-2.542503595352173,0.9606760144233704,1.5818276405334473,0.3802546858787536,0.0,0.0,0.7310740351676941,178.1952667236328,182.0,-41.57142639160156,-30336.578125,1706.4156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1429138183594,313.4700012207031,278.1499938964844,0.0,18000.0,315.7099914550781,35524.76171875,36000.0,0.0,0.0,0.6741969585418701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2788351774215698,1.2788530588150024,-1.796497599571012e-05,0.0,0.0006842241855338,0.0,0.0,284.2265319824219,0.0,0.0,0.0,0.7506757378578186,4.0,0.0,1.0
552420,293.3224792480469,297.1499938964844,293.1499938964844,0.167692169547081,-3466.867431640625,304.164794921875,0.6834452748298645,0.2362858206033706,0.2182914167642593,293.45770263671875,297.1499938964844,293.1499938964844,0.2308811247348785,-4701.59423828125,304.183349609375,0.7429812550544739,0.3050003349781036,0.295618325471878,293.2372131347656,297.1499938964844,293.1499938964844,0.5529000759124756,-6908.63232421875,304.1543273925781,0.9376254677772522,0.6194486618041992,0.4353487491607666,293.25372314453125,297.1499938964844,293.1499938964844,0.70979243516922,-11390.3486328125,304.1131896972656,0.9990000128746032,0.7584899067878723,0.7200161814689636,293.1913146972656,297.1499938964844,293.1499938964844,0.0499100424349308,-6958.13330078125,304.1528625488281,0.4887062013149261,0.0915182381868362,0.4385163187980652,291.0214538574219,291.1499938964844,255.9291381835937,254.92706298828125,279.167724609375,294.3246765136719,291.0205993652344,1.0,0.5299460887908936,0.5272708535194397,0.5272708535194397,1.0,1.0,-2.5303947925567627,0.9580957293510436,1.5722991228103638,0.3803873062133789,0.0,0.0,0.7502110600471497,181.11346435546875,185.0,-35.24168395996094,-30144.75390625,1701.9954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.45184326171875,313.0484619140625,278.1499938964844,0.0,18000.0,315.7099914550781,35393.98046875,36000.0,0.0,0.0,0.6687636375427246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.334216594696045,1.3342353105545044,-1.881417665572372e-05,0.0,0.0006787100574001,0.0,0.0,313.8198547363281,0.0,0.0,0.0,0.7753341197967529,4.0,0.0,1.0
552480,293.3224792480469,297.1499938964844,293.1499938964844,0.167692169547081,-3466.867431640625,304.164794921875,0.6834452748298645,0.2362858206033706,0.2182914167642593,293.45770263671875,297.1499938964844,293.1499938964844,0.2308811247348785,-4701.59423828125,304.183349609375,0.7429812550544739,0.3050003349781036,0.295618325471878,293.2372131347656,297.1499938964844,293.1499938964844,0.5529000759124756,-6908.63232421875,304.1543273925781,0.9376254677772522,0.6194486618041992,0.4353487491607666,293.25372314453125,297.1499938964844,293.1499938964844,0.70979243516922,-11390.3486328125,304.1131896972656,0.9990000128746032,0.7584899067878723,0.7200161814689636,293.1913146972656,297.1499938964844,293.1499938964844,0.0499100424349308,-6958.13330078125,304.1528625488281,0.4887062013149261,0.0915182381868362,0.4385163187980652,291.0214538574219,291.1499938964844,255.9291381835937,254.92706298828125,279.167724609375,294.3246765136719,291.0205993652344,1.0,0.5299460887908936,0.5272708535194397,0.5272708535194397,1.0,1.0,-2.5303947925567627,0.9580957293510436,1.5722991228103638,0.3803873062133789,0.0,0.0,0.7502110600471497,181.11346435546875,185.0,-35.24168395996094,-30144.75390625,1701.9954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.45184326171875,313.0484619140625,278.1499938964844,0.0,18000.0,315.7099914550781,35393.98046875,36000.0,0.0,0.0,0.6687636375427246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.334216594696045,1.3342353105545044,-1.881417665572372e-05,0.0,0.0006787100574001,0.0,0.0,313.8198547363281,0.0,0.0,0.0,0.7753341197967529,4.0,0.0,1.0
552540,293.3194580078125,297.1499938964844,293.1499938964844,0.1646644026041031,-3416.870361328125,304.1649169921875,0.6756854057312012,0.2325281798839569,0.2150986790657043,293.458251953125,297.1499938964844,293.1499938964844,0.2238387614488601,-4587.439453125,304.1839904785156,0.7332823872566223,0.2970927357673645,0.2883698642253876,293.2377014160156,297.1499938964844,293.1499938964844,0.5508980751037598,-6888.19677734375,304.1562194824219,0.930119514465332,0.6171429753303528,0.4339114129543304,293.267822265625,297.1499938964844,293.1499938964844,0.7060980200767517,-11329.13671875,304.13153076171875,0.9931568503379822,0.752974808216095,0.7149990797042847,293.1910095214844,297.1499938964844,293.1499938964844,0.0492544844746589,-6904.03662109375,304.15301513671875,0.4841971695423126,0.0905326157808303,0.4350159764289856,291.0184326171875,291.1499938964844,256.0026550292969,254.99282836914065,279.1700744628906,294.3274841308594,291.0183410644531,1.0,0.5297926664352417,0.5294122099876404,0.5294122099876404,1.0,1.0,-2.505901575088501,0.9506523013114928,1.5552492141723633,0.3783517181873321,0.0,0.0,0.7681282162666321,185.25816345214844,188.0,-11.52192497253418,-29872.125,1685.566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7972106933594,312.66168212890625,278.1499938964844,0.0,18000.0,315.2300109863281,35399.36328125,36000.0,0.0,0.0,0.6608773469924927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39100980758667,1.3910294771194458,-1.975525992747862e-05,0.0,0.0006707064458169,0.0,0.0,346.8653564453125,0.0,0.0,0.0,0.8008488416671753,4.0,0.0,1.0
552600,293.3194580078125,297.1499938964844,293.1499938964844,0.1646644026041031,-3416.870361328125,304.1649169921875,0.6756854057312012,0.2325281798839569,0.2150986790657043,293.458251953125,297.1499938964844,293.1499938964844,0.2238387614488601,-4587.439453125,304.1839904785156,0.7332823872566223,0.2970927357673645,0.2883698642253876,293.2377014160156,297.1499938964844,293.1499938964844,0.5508980751037598,-6888.19677734375,304.1562194824219,0.930119514465332,0.6171429753303528,0.4339114129543304,293.267822265625,297.1499938964844,293.1499938964844,0.7060980200767517,-11329.13671875,304.13153076171875,0.9931568503379822,0.752974808216095,0.7149990797042847,293.1910095214844,297.1499938964844,293.1499938964844,0.0492544844746589,-6904.03662109375,304.15301513671875,0.4841971695423126,0.0905326157808303,0.4350159764289856,291.0184326171875,291.1499938964844,256.0026550292969,254.99282836914065,279.1700744628906,294.3274841308594,291.0183410644531,1.0,0.5297926664352417,0.5294122099876404,0.5294122099876404,1.0,1.0,-2.505901575088501,0.9506523013114928,1.5552492141723633,0.3783517181873321,0.0,0.0,0.7681282162666321,185.25816345214844,188.0,-11.52192497253418,-29872.125,1685.566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7972106933594,312.66168212890625,278.1499938964844,0.0,18000.0,315.2300109863281,35399.36328125,36000.0,0.0,0.0,0.6608773469924927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39100980758667,1.3910294771194458,-1.975525992747862e-05,0.0,0.0006707064458169,0.0,0.0,346.8653564453125,0.0,0.0,0.0,0.8008488416671753,4.0,0.0,1.0
552660,293.3165588378906,297.1499938964844,293.1499938964844,0.1617350429296493,-3368.440185546875,304.1648254394531,0.6687344908714294,0.228823110461235,0.2119238227605819,293.4588623046875,297.1499938964844,293.1499938964844,0.2168835550546646,-4474.10595703125,304.1842346191406,0.7242506146430969,0.2891618907451629,0.2810711562633514,293.23834228515625,297.1499938964844,293.1499938964844,0.5489941239356995,-6869.13623046875,304.1573181152344,0.9236301779747008,0.6147887110710144,0.4324147999286651,293.2726135253906,297.1499938964844,293.1499938964844,0.7032788991928101,-11285.2421875,304.1422119140625,0.9879624247550964,0.749008059501648,0.7112225890159607,293.19073486328125,297.1499938964844,293.1499938964844,0.0486018806695938,-6850.650390625,304.1531066894531,0.4799918830394745,0.0895520225167274,0.4313895404338836,291.0105895996094,291.1499938964844,256.07568359375,255.05813598632807,279.1708068847656,294.32818603515625,291.01025390625,1.0,0.5294064879417419,0.5315392017364502,0.5315392017364502,1.0,1.0,-2.4826245307922363,0.943648636341095,1.5389758348464966,0.3764309287071228,0.0,0.0,0.7871736884117126,188.7538299560547,191.0,-11.186162948608398,-29570.466796875,1668.2432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1521301269531,312.2632141113281,278.1499938964844,0.0,18000.0,315.2300109863281,35382.11328125,36000.0,0.0,0.0,0.658377468585968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4464099407196045,1.4464305639266968,-2.0705914721474983e-05,0.0,0.0006681694649159,0.0,0.0,381.4040222167969,0.0,0.0,0.0,0.8261499404907227,4.0,0.0,1.0
552720,293.3165588378906,297.1499938964844,293.1499938964844,0.1617350429296493,-3368.440185546875,304.1648254394531,0.6687344908714294,0.228823110461235,0.2119238227605819,293.4588623046875,297.1499938964844,293.1499938964844,0.2168835550546646,-4474.10595703125,304.1842346191406,0.7242506146430969,0.2891618907451629,0.2810711562633514,293.23834228515625,297.1499938964844,293.1499938964844,0.5489941239356995,-6869.13623046875,304.1573181152344,0.9236301779747008,0.6147887110710144,0.4324147999286651,293.2726135253906,297.1499938964844,293.1499938964844,0.7032788991928101,-11285.2421875,304.1422119140625,0.9879624247550964,0.749008059501648,0.7112225890159607,293.19073486328125,297.1499938964844,293.1499938964844,0.0486018806695938,-6850.650390625,304.1531066894531,0.4799918830394745,0.0895520225167274,0.4313895404338836,291.0105895996094,291.1499938964844,256.07568359375,255.05813598632807,279.1708068847656,294.32818603515625,291.01025390625,1.0,0.5294064879417419,0.5315392017364502,0.5315392017364502,1.0,1.0,-2.4826245307922363,0.943648636341095,1.5389758348464966,0.3764309287071228,0.0,0.0,0.7871736884117126,188.7538299560547,191.0,-11.186162948608398,-29570.466796875,1668.2432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1521301269531,312.2632141113281,278.1499938964844,0.0,18000.0,315.2300109863281,35382.11328125,36000.0,0.0,0.0,0.658377468585968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4464099407196045,1.4464305639266968,-2.0705914721474983e-05,0.0,0.0006681694649159,0.0,0.0,381.4040222167969,0.0,0.0,0.0,0.8261499404907227,4.0,0.0,1.0
552780,293.31353759765625,297.1499938964844,293.1499938964844,0.1587720811367035,-3319.10546875,304.1648254394531,0.6623243093490601,0.225215807557106,0.208817183971405,293.45928955078125,297.1499938964844,293.1499938964844,0.2098220586776733,-4358.0361328125,304.1846008300781,0.7152971029281616,0.2812503278255462,0.2737683951854706,293.2389221191406,297.1499938964844,293.1499938964844,0.5466892123222351,-6845.9716796875,304.1587219238281,0.9177656769752502,0.6124342083930969,0.4309045672416687,293.2745666503906,297.1499938964844,293.1499938964844,0.7002456784248352,-11241.2939453125,304.1498107910156,0.9831354022026062,0.7455009818077087,0.7080358266830444,293.1902770996094,297.1499938964844,293.1499938964844,0.0479216240346431,-6794.61572265625,304.1531982421875,0.4758678674697876,0.0886100530624389,0.4278520047664642,291.0101623535156,291.1499938964844,256.14825439453125,255.1229553222656,279.1710510253906,294.3280334472656,291.01025390625,1.0,0.5289425849914551,0.5336589813232422,0.5336589813232422,1.0,1.0,-2.4602246284484863,0.936939299106598,1.5232852697372437,0.3746187686920166,0.0,0.0,0.8059291839599609,191.9345092773437,194.0,-2.246288061141968,-29317.46484375,1650.9776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5989685058594,311.9317626953125,278.1499938964844,0.0,18000.0,315.2300109863281,35394.078125,36000.0,0.0,0.0,0.6573659777641296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5020473003387451,1.5020689964294434,-2.170478001062293e-05,0.0,0.0006671429146081,0.0,0.0,418.62640380859375,0.0,0.0,0.0,0.8516733050346375,4.0,0.0,1.0
552840,293.31353759765625,297.1499938964844,293.1499938964844,0.1587720811367035,-3319.10546875,304.1648254394531,0.6623243093490601,0.225215807557106,0.208817183971405,293.45928955078125,297.1499938964844,293.1499938964844,0.2098220586776733,-4358.0361328125,304.1846008300781,0.7152971029281616,0.2812503278255462,0.2737683951854706,293.2389221191406,297.1499938964844,293.1499938964844,0.5466892123222351,-6845.9716796875,304.1587219238281,0.9177656769752502,0.6124342083930969,0.4309045672416687,293.2745666503906,297.1499938964844,293.1499938964844,0.7002456784248352,-11241.2939453125,304.1498107910156,0.9831354022026062,0.7455009818077087,0.7080358266830444,293.1902770996094,297.1499938964844,293.1499938964844,0.0479216240346431,-6794.61572265625,304.1531982421875,0.4758678674697876,0.0886100530624389,0.4278520047664642,291.0101623535156,291.1499938964844,256.14825439453125,255.1229553222656,279.1710510253906,294.3280334472656,291.01025390625,1.0,0.5289425849914551,0.5336589813232422,0.5336589813232422,1.0,1.0,-2.4602246284484863,0.936939299106598,1.5232852697372437,0.3746187686920166,0.0,0.0,0.8059291839599609,191.9345092773437,194.0,-2.246288061141968,-29317.46484375,1650.9776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5989685058594,311.9317626953125,278.1499938964844,0.0,18000.0,315.2300109863281,35394.078125,36000.0,0.0,0.0,0.6573659777641296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5020473003387451,1.5020689964294434,-2.170478001062293e-05,0.0,0.0006671429146081,0.0,0.0,418.62640380859375,0.0,0.0,0.0,0.8516733050346375,4.0,0.0,1.0
552900,293.3119812011719,297.1499938964844,293.1499938964844,0.1572838425636291,-3294.1982421875,304.1648254394531,0.6592732667922974,0.2234504222869873,0.2072954177856445,293.4594116210937,297.1499938964844,293.1499938964844,0.2062615901231765,-4299.1298828125,304.1847839355469,0.7106620669364929,0.2773052453994751,0.2701233029365539,293.2391967773437,297.1499938964844,293.1499938964844,0.545383870601654,-6832.84619140625,304.1595153808594,0.9149994254112244,0.6112563610076904,0.4301469922065735,293.275146484375,297.1499938964844,293.1499938964844,0.698531985282898,-11217.4267578125,304.1529541015625,0.980763852596283,0.7438099980354309,0.7065191864967346,293.19000244140625,297.1499938964844,293.1499938964844,0.0475744977593421,-6765.88525390625,304.1532592773437,0.473779022693634,0.0881527960300445,0.4261347353458404,291.012939453125,291.1499938964844,256.1843566894531,255.1551818847656,279.1711120605469,294.32781982421875,291.01324462890625,1.0,0.5287027955055237,0.5347192883491516,0.5347192883491516,1.0,1.0,-2.449221611022949,0.933643639087677,1.5155779123306274,0.3737299740314483,0.0,0.0,0.8147971630096436,193.4652862548828,194.0,2.880194664001465,-29201.505859375,1642.430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.35919189453125,311.7902526855469,278.1499938964844,0.0,18000.0,314.75,35416.71875,36000.0,0.0,0.0,0.6524767875671387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5282175540924072,1.5282397270202637,-2.219146517745685e-05,0.0,0.0006621810025535,0.0,0.0,437.064697265625,0.0,0.0,0.0,0.8637530207633972,4.0,0.0,1.0
552960,293.3103942871094,297.1499938964844,293.1499938964844,0.1558422446250915,-3270.072021484375,304.1647644042969,0.6563096642494202,0.2217089980840683,0.2057945430278778,293.45953369140625,297.1499938964844,293.1499938964844,0.2027504593133926,-4240.8857421875,304.1848449707031,0.705840528011322,0.273366779088974,0.2664833962917328,293.23944091796875,297.1499938964844,293.1499938964844,0.5441468954086304,-6820.52734375,304.1600036621094,0.912328600883484,0.6100793480873108,0.4293884932994842,293.27557373046875,297.1499938964844,293.1499938964844,0.6968830227851868,-11194.927734375,304.1553955078125,0.9783975481987,0.7421412467956543,0.7050265669822693,293.1897277832031,297.1499938964844,293.1499938964844,0.047242946922779,-6738.59521484375,304.1532592773437,0.4716456830501556,0.0877031683921814,0.4244487583637237,291.0141906738281,291.1499938964844,256.2203674316406,255.1873016357422,279.1711730957031,294.3275146484375,291.013916015625,1.0,0.528464138507843,0.5357808470726013,0.5357808470726013,1.0,1.0,-2.438315391540528,0.9303741455078124,1.5079411268234253,0.3728467226028442,0.0,0.0,0.8236883282661438,194.97303771972656,197.0,1.2984580993652344,-29063.181640625,1633.963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.10723876953125,311.6328125,278.1499938964844,0.0,18000.0,314.75,35439.99609375,36000.0,0.0,0.0,0.6520328521728516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530927181243896,1.5531154870986938,-2.2662174160359427e-05,0.0,0.000661730475258,0.0,0.0,455.1302490234375,0.0,0.0,0.0,0.8753069043159485,4.0,0.0,1.0
553020,293.3075256347656,297.1499938964844,293.1499938964844,0.1529792994260788,-3221.9814453125,304.16461181640625,0.6505689024925232,0.2182270437479019,0.2028171569108963,293.4600524902344,297.1499938964844,293.1499938964844,0.1957195997238159,-4123.53466796875,304.1849670410156,0.6960557699203491,0.2654169797897339,0.2591670751571655,293.2398986816406,297.1499938964844,293.1499938964844,0.54161137342453,-6795.30224609375,304.1609191894531,0.9072465896606444,0.6077203750610352,0.4278700947761535,293.2761535644531,297.1499938964844,293.1499938964844,0.6934512853622437,-11149.00390625,304.1593017578125,0.9736397862434388,0.7388440370559692,0.7020883560180664,293.1891174316406,297.1499938964844,293.1499938964844,0.0465898923575878,-6684.84423828125,304.1532592773437,0.4671669900417328,0.0868222787976265,0.4211608171463012,291.01690673828125,291.1499938964844,256.2920227050781,255.25112915039065,279.1712951660156,294.3270263671875,291.0173034667969,1.0,0.5279966592788696,0.5379177331924438,0.5379177331924438,1.0,1.0,-2.41664457321167,0.9238622188568116,1.492782473564148,0.3710812628269195,0.0,0.0,0.8413943648338318,197.9575958251953,200.0,5.59621524810791,-28826.44140625,1617.21923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6773986816406,311.3746032714844,278.1499938964844,0.0,18000.0,314.75,35464.30859375,36000.0,0.0,0.0,0.651800274848938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6018035411834717,1.6018271446228027,-2.360087637498509e-05,0.0,0.0006614943849854,0.0,0.0,491.9771118164063,0.0,0.0,0.0,0.8979863524436951,4.0,0.0,1.0
553080,293.3075256347656,297.1499938964844,293.1499938964844,0.1529792994260788,-3221.9814453125,304.16461181640625,0.6505689024925232,0.2182270437479019,0.2028171569108963,293.4600524902344,297.1499938964844,293.1499938964844,0.1957195997238159,-4123.53466796875,304.1849670410156,0.6960557699203491,0.2654169797897339,0.2591670751571655,293.2398986816406,297.1499938964844,293.1499938964844,0.54161137342453,-6795.30224609375,304.1609191894531,0.9072465896606444,0.6077203750610352,0.4278700947761535,293.2761535644531,297.1499938964844,293.1499938964844,0.6934512853622437,-11149.00390625,304.1593017578125,0.9736397862434388,0.7388440370559692,0.7020883560180664,293.1891174316406,297.1499938964844,293.1499938964844,0.0465898923575878,-6684.84423828125,304.1532592773437,0.4671669900417328,0.0868222787976265,0.4211608171463012,291.01690673828125,291.1499938964844,256.2920227050781,255.25112915039065,279.1712951660156,294.3270263671875,291.0173034667969,1.0,0.5279966592788696,0.5379177331924438,0.5379177331924438,1.0,1.0,-2.41664457321167,0.9238622188568116,1.492782473564148,0.3710812628269195,0.0,0.0,0.8413943648338318,197.9575958251953,200.0,5.59621524810791,-28826.44140625,1617.21923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6773986816406,311.3746032714844,278.1499938964844,0.0,18000.0,314.75,35464.30859375,36000.0,0.0,0.0,0.651800274848938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6018035411834717,1.6018271446228027,-2.360087637498509e-05,0.0,0.0006614943849854,0.0,0.0,491.9771118164063,0.0,0.0,0.0,0.8979863524436951,4.0,0.0,1.0
553140,293.3049011230469,297.1499938964844,293.1499938964844,0.1499970108270645,-3171.45849609375,304.1647033691406,0.6450145244598389,0.2147696018218994,0.1998439729213714,293.4609375,297.1499938964844,293.1499938964844,0.1884844452142715,-4001.531982421875,304.18536376953125,0.6861323118209839,0.2573871910572052,0.2517537176609039,293.2403869628906,297.1499938964844,293.1499938964844,0.5385538339614868,-6764.6591796875,304.1623840332031,0.9025018811225892,0.6053427457809448,0.4263384640216827,293.27655029296875,297.1499938964844,293.1499938964844,0.6893035173416138,-11094.3095703125,304.1631164550781,0.9688069224357604,0.7355653643608093,0.6991726160049438,293.1884765625,297.1499938964844,293.1499938964844,0.045893445611,-6626.95849609375,304.1533508300781,0.4622786343097687,0.0859563946723938,0.4179481863975525,291.0303955078125,291.1499938964844,256.3631896972656,255.31446838378903,279.1715087890625,294.3266906738281,291.0312194824219,1.0,0.5275406837463379,0.5400795936584473,0.5400795936584473,1.0,1.0,-2.3949644565582275,0.9173111319541932,1.4776532649993896,0.3692807853221893,0.0,0.0,0.8565326929092407,200.93341064453125,203.0,16.54551124572754,-28618.169921875,1600.5958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3451538085937,311.1835632324219,278.1499938964844,0.0,18000.0,314.2699890136719,35541.6015625,36000.0,0.0,0.0,0.6473132371902466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.644073724746704,1.6440982818603516,-2.445152676955331e-05,0.0,0.0006569406832568,0.0,0.0,525.8318481445312,0.0,0.0,0.0,0.917728066444397,4.0,0.0,1.0
553200,293.3049011230469,297.1499938964844,293.1499938964844,0.1499970108270645,-3171.45849609375,304.1647033691406,0.6450145244598389,0.2147696018218994,0.1998439729213714,293.4609375,297.1499938964844,293.1499938964844,0.1884844452142715,-4001.531982421875,304.18536376953125,0.6861323118209839,0.2573871910572052,0.2517537176609039,293.2403869628906,297.1499938964844,293.1499938964844,0.5385538339614868,-6764.6591796875,304.1623840332031,0.9025018811225892,0.6053427457809448,0.4263384640216827,293.27655029296875,297.1499938964844,293.1499938964844,0.6893035173416138,-11094.3095703125,304.1631164550781,0.9688069224357604,0.7355653643608093,0.6991726160049438,293.1884765625,297.1499938964844,293.1499938964844,0.045893445611,-6626.95849609375,304.1533508300781,0.4622786343097687,0.0859563946723938,0.4179481863975525,291.0303955078125,291.1499938964844,256.3631896972656,255.31446838378903,279.1715087890625,294.3266906738281,291.0312194824219,1.0,0.5275406837463379,0.5400795936584473,0.5400795936584473,1.0,1.0,-2.3949644565582275,0.9173111319541932,1.4776532649993896,0.3692807853221893,0.0,0.0,0.8565326929092407,200.93341064453125,203.0,16.54551124572754,-28618.169921875,1600.5958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3451538085937,311.1835632324219,278.1499938964844,0.0,18000.0,314.2699890136719,35541.6015625,36000.0,0.0,0.0,0.6473132371902466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.644073724746704,1.6440982818603516,-2.445152676955331e-05,0.0,0.0006569406832568,0.0,0.0,525.8318481445312,0.0,0.0,0.0,0.917728066444397,4.0,0.0,1.0
553260,293.3021240234375,297.1499938964844,293.1499938964844,0.1471338719129562,-3122.836181640625,304.1645812988281,0.6397168636322021,0.211405873298645,0.196943387389183,293.46160888671875,297.1499938964844,293.1499938964844,0.1813572645187378,-3880.459716796875,304.1854553222656,0.6762414574623108,0.2493712157011032,0.2443346679210662,293.2408142089844,297.1499938964844,293.1499938964844,0.5355842709541321,-6735.17236328125,304.1631774902344,0.897998571395874,0.602965772151947,0.4248019456863403,293.2767639160156,297.1499938964844,293.1499938964844,0.6852098107337952,-11041.3447265625,304.16552734375,0.9639301896095276,0.7323150038719177,0.6962769627571106,293.1878967285156,297.1499938964844,293.1499938964844,0.0452223718166351,-6571.45166015625,304.1533508300781,0.4573451280593872,0.0851036310195922,0.4147869348526001,291.0412292480469,291.1499938964844,256.43389892578125,255.37730407714844,279.17169189453125,294.3262023925781,291.0417785644531,1.0,0.5271066427230835,0.5422574281692505,0.5422574281692505,1.0,1.0,-2.3734447956085205,0.9107828140258788,1.4626619815826416,0.3674680292606354,0.0,0.0,0.8702212572097778,203.8877410888672,206.0,14.95687484741211,-28380.337890625,1584.261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.03094482421875,310.9908752441406,278.1499938964844,0.0,18000.0,314.2699890136719,35605.984375,36000.0,0.0,0.0,0.6468114852905273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.67938494682312,1.679410099983215,-2.517872599128168e-05,0.0,0.0006564314244315,0.0,0.0,555.35546875,0.0,0.0,0.0,0.9343434572219848,4.0,0.0,1.0
553320,293.3021240234375,297.1499938964844,293.1499938964844,0.1471338719129562,-3122.836181640625,304.1645812988281,0.6397168636322021,0.211405873298645,0.196943387389183,293.46160888671875,297.1499938964844,293.1499938964844,0.1813572645187378,-3880.459716796875,304.1854553222656,0.6762414574623108,0.2493712157011032,0.2443346679210662,293.2408142089844,297.1499938964844,293.1499938964844,0.5355842709541321,-6735.17236328125,304.1631774902344,0.897998571395874,0.602965772151947,0.4248019456863403,293.2767639160156,297.1499938964844,293.1499938964844,0.6852098107337952,-11041.3447265625,304.16552734375,0.9639301896095276,0.7323150038719177,0.6962769627571106,293.1878967285156,297.1499938964844,293.1499938964844,0.0452223718166351,-6571.45166015625,304.1533508300781,0.4573451280593872,0.0851036310195922,0.4147869348526001,291.0412292480469,291.1499938964844,256.43389892578125,255.37730407714844,279.17169189453125,294.3262023925781,291.0417785644531,1.0,0.5271066427230835,0.5422574281692505,0.5422574281692505,1.0,1.0,-2.3734447956085205,0.9107828140258788,1.4626619815826416,0.3674680292606354,0.0,0.0,0.8702212572097778,203.8877410888672,206.0,14.95687484741211,-28380.337890625,1584.261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.03094482421875,310.9908752441406,278.1499938964844,0.0,18000.0,314.2699890136719,35605.984375,36000.0,0.0,0.0,0.6468114852905273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.67938494682312,1.679410099983215,-2.517872599128168e-05,0.0,0.0006564314244315,0.0,0.0,555.35546875,0.0,0.0,0.0,0.9343434572219848,4.0,0.0,1.0
553380,293.2991943359375,297.1499938964844,293.1499938964844,0.1442948281764984,-3074.310546875,304.1644592285156,0.634671151638031,0.2081486284732818,0.1941355913877487,293.4620056152344,297.1499938964844,293.1499938964844,0.1742346584796905,-3758.295654296875,304.1854858398437,0.6664982438087463,0.2413953691720962,0.2369470000267028,293.2411499023437,297.1499938964844,293.1499938964844,0.5323343276977539,-6702.76025390625,304.1642150878906,0.8936225175857544,0.6005967259407043,0.4232708215713501,293.2767944335937,297.1499938964844,293.1499938964844,0.680732786655426,-10983.6484375,304.1678161621094,0.9590333104133606,0.729097306728363,0.6934128403663635,293.1872863769531,297.1499938964844,293.1499938964844,0.044530551880598,-6513.9306640625,304.15338134765625,0.4526348710060119,0.0842665657401084,0.4116868674755096,291.05792236328125,291.1499938964844,256.5041809082031,255.4396209716797,279.1718139648437,294.3255310058594,291.0589294433594,1.0,0.5267055034637451,0.5444462895393372,0.5444462895393372,1.0,1.0,-2.352192640304565,0.9043174386024476,1.4478752613067627,0.3656609356403351,0.0,0.0,0.8814694881439209,206.821517944336,209.0,22.45962142944336,-28180.287109375,1568.35302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8027038574219,310.8613586425781,278.1499938964844,0.0,18000.0,314.2699890136719,35678.62109375,36000.0,0.0,0.0,0.6465367674827576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.709226369857788,1.709252119064331,-2.580920772743412e-05,0.0,0.0006561526097357,0.0,0.0,581.27099609375,0.0,0.0,0.0,0.948355793952942,4.0,0.0,1.0
553440,293.2991943359375,297.1499938964844,293.1499938964844,0.1442948281764984,-3074.310546875,304.1644592285156,0.634671151638031,0.2081486284732818,0.1941355913877487,293.4620056152344,297.1499938964844,293.1499938964844,0.1742346584796905,-3758.295654296875,304.1854858398437,0.6664982438087463,0.2413953691720962,0.2369470000267028,293.2411499023437,297.1499938964844,293.1499938964844,0.5323343276977539,-6702.76025390625,304.1642150878906,0.8936225175857544,0.6005967259407043,0.4232708215713501,293.2767944335937,297.1499938964844,293.1499938964844,0.680732786655426,-10983.6484375,304.1678161621094,0.9590333104133606,0.729097306728363,0.6934128403663635,293.1872863769531,297.1499938964844,293.1499938964844,0.044530551880598,-6513.9306640625,304.15338134765625,0.4526348710060119,0.0842665657401084,0.4116868674755096,291.05792236328125,291.1499938964844,256.5041809082031,255.4396209716797,279.1718139648437,294.3255310058594,291.0589294433594,1.0,0.5267055034637451,0.5444462895393372,0.5444462895393372,1.0,1.0,-2.352192640304565,0.9043174386024476,1.4478752613067627,0.3656609356403351,0.0,0.0,0.8814694881439209,206.821517944336,209.0,22.45962142944336,-28180.287109375,1568.35302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8027038574219,310.8613586425781,278.1499938964844,0.0,18000.0,314.2699890136719,35678.62109375,36000.0,0.0,0.0,0.6465367674827576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.709226369857788,1.709252119064331,-2.580920772743412e-05,0.0,0.0006561526097357,0.0,0.0,581.27099609375,0.0,0.0,0.0,0.948355793952942,4.0,0.0,1.0
553500,293.29766845703125,297.1499938964844,293.1499938964844,0.1428778171539306,-3049.963134765625,304.1643981933594,0.6322295069694519,0.2065594792366027,0.192766860127449,293.46209716796875,297.1499938964844,293.1499938964844,0.1706718802452087,-3696.724853515625,304.1855163574219,0.6617058515548706,0.2374243289232254,0.2332677841186523,293.2413024902344,297.1499938964844,293.1499938964844,0.5305710434913635,-6685.12158203125,304.1648254394531,0.8914768099784851,0.5994120240211487,0.4225051403045654,293.2767639160156,297.1499938964844,293.1499938964844,0.6783120036125183,-10952.494140625,304.1689758300781,0.956576645374298,0.7274954319000244,0.6919877529144287,293.1869812011719,297.1499938964844,293.1499938964844,0.0441742204129695,-6484.16162109375,304.1534118652344,0.4503620266914367,0.0838541388511657,0.4101621806621551,291.0692443847656,291.1499938964844,256.5391540527344,255.4705810546875,279.171875,294.3251647949219,291.0704345703125,1.0,0.5265188217163086,0.5455448627471924,0.5455448627471924,1.0,1.0,-2.341665267944336,0.9011079668998718,1.4405573606491089,0.3647596538066864,0.0,0.0,0.8857249021530151,208.2841339111328,209.0,27.15458297729492,-28088.388671875,1560.566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7177124023437,310.8163452148437,278.1499938964844,0.0,18000.0,313.7900085449219,35725.3984375,36000.0,0.0,0.0,0.6416102051734924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7210586071014404,1.7210845947265625,-2.60662563960068e-05,0.0,0.0006511528044939,0.0,0.0,591.8427124023438,0.0,0.0,0.0,0.953913688659668,4.0,0.0,1.0
553560,293.2961120605469,297.1499938964844,293.1499938964844,0.1415116041898727,-3026.486328125,304.1642761230469,0.6298328638076782,0.2049955427646637,0.1914206743240356,293.4621276855469,297.1499938964844,293.1499938964844,0.1671692281961441,-3635.97900390625,304.1854248046875,0.6569768786430359,0.2334651499986648,0.2295987159013748,293.241455078125,297.1499938964844,293.1499938964844,0.5288929343223572,-6668.451171875,304.1651916503906,0.8893579244613647,0.5982285737991333,0.4217393398284912,293.2767333984375,297.1499938964844,293.1499938964844,0.6759911775588989,-10922.890625,304.16973876953125,0.9541159272193908,0.7258994579315186,0.6905666589736938,293.1866760253906,297.1499938964844,293.1499938964844,0.0438325069844722,-6455.74951171875,304.1534118652344,0.4481430947780609,0.0834457725286483,0.4086546897888183,291.0787658691406,291.1499938964844,256.573974609375,255.5014038085937,279.17193603515625,294.32476806640625,291.0793151855469,1.0,0.5263418555259705,0.5466461777687073,0.5466461777687073,1.0,1.0,-2.331202745437622,0.8979135155677795,1.4332890510559082,0.3638596832752228,0.0,0.0,0.8894811272621155,209.7450408935547,212.0,24.69794464111328,-27971.30078125,1552.89208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6132202148437,310.7500915527344,278.1499938964844,0.0,18000.0,313.7900085449219,35769.6640625,36000.0,0.0,0.0,0.640905499458313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7308307886123655,1.7308571338653564,-2.628110814839601e-05,0.0,0.0006504376069642,0.0,0.0,600.6951904296875,0.0,0.0,0.0,0.9585300087928772,4.0,0.0,1.0
553620,293.2929077148437,297.1499938964844,293.1499938964844,0.1388922482728958,-2981.39013671875,304.16387939453125,0.6251491904258728,0.2019442468881607,0.1887963116168975,293.4620056152344,297.1499938964844,293.1499938964844,0.1602985560894012,-3516.0703125,304.1850891113281,0.6477357149124146,0.2255849689245224,0.222294345498085,293.2416076660156,297.1499938964844,293.1499938964844,0.5256831645965576,-6636.68212890625,304.1654968261719,0.885206937789917,0.5958755016326904,0.4202152192592621,293.2764892578125,297.1499938964844,293.1499938964844,0.6715246438980103,-10866.255859375,304.17059326171875,0.9491987228393556,0.7227379679679871,0.6877495646476746,293.1860656738281,297.1499938964844,293.1499938964844,0.0431763641536235,-6401.380859375,304.15338134765625,0.4438678920269012,0.0826416984200477,0.4056926369667053,291.0939636230469,291.1499938964844,256.6433410644531,255.5626678466797,279.1720275878906,294.3238220214844,291.09490966796875,1.0,0.5260193347930908,0.5488554835319519,0.5488554835319519,1.0,1.0,-2.310502290725708,0.8915820717811584,1.4189202785491943,0.3620688617229461,0.0,0.0,0.8960168957710266,212.6610412597656,215.0,23.91373443603516,-27764.6953125,1537.913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4539489746094,310.6559143066406,278.1499938964844,0.0,18000.0,313.7900085449219,35821.17578125,36000.0,0.0,0.0,0.6395475268363953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7474431991577148,1.7474699020385742,-2.664364001248032e-05,0.0,0.0006490594241768,0.0,0.0,615.8712158203125,0.0,0.0,0.0,0.966375172138214,4.0,0.0,1.0
553680,293.2929077148437,297.1499938964844,293.1499938964844,0.1388922482728958,-2981.39013671875,304.16387939453125,0.6251491904258728,0.2019442468881607,0.1887963116168975,293.4620056152344,297.1499938964844,293.1499938964844,0.1602985560894012,-3516.0703125,304.1850891113281,0.6477357149124146,0.2255849689245224,0.222294345498085,293.2416076660156,297.1499938964844,293.1499938964844,0.5256831645965576,-6636.68212890625,304.1654968261719,0.885206937789917,0.5958755016326904,0.4202152192592621,293.2764892578125,297.1499938964844,293.1499938964844,0.6715246438980103,-10866.255859375,304.17059326171875,0.9491987228393556,0.7227379679679871,0.6877495646476746,293.1860656738281,297.1499938964844,293.1499938964844,0.0431763641536235,-6401.380859375,304.15338134765625,0.4438678920269012,0.0826416984200477,0.4056926369667053,291.0939636230469,291.1499938964844,256.6433410644531,255.5626678466797,279.1720275878906,294.3238220214844,291.09490966796875,1.0,0.5260193347930908,0.5488554835319519,0.5488554835319519,1.0,1.0,-2.310502290725708,0.8915820717811584,1.4189202785491943,0.3620688617229461,0.0,0.0,0.8960168957710266,212.6610412597656,215.0,23.91373443603516,-27764.6953125,1537.913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4539489746094,310.6559143066406,278.1499938964844,0.0,18000.0,313.7900085449219,35821.17578125,36000.0,0.0,0.0,0.6395475268363953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7474431991577148,1.7474699020385742,-2.664364001248032e-05,0.0,0.0006490594241768,0.0,0.0,615.8712158203125,0.0,0.0,0.0,0.966375172138214,4.0,0.0,1.0
553740,293.28961181640625,297.1499938964844,293.1499938964844,0.1362934410572052,-2936.341796875,304.16357421875,0.6205538511276245,0.1989923268556594,0.18626070022583,293.4616394042969,297.1499938964844,293.1499938964844,0.1534612774848938,-3395.48291015625,304.1847839355469,0.6387854218482971,0.217756301164627,0.2150360643863678,293.24176025390625,297.1499938964844,293.1499938964844,0.5221938490867615,-6601.92431640625,304.1661376953125,0.8811619877815247,0.5935280323028564,0.418696641921997,293.2761535644531,297.1499938964844,293.1499938964844,0.6667066216468811,-10804.9296875,304.1717834472656,0.9442923069000244,0.7195995450019836,0.6849573254585266,293.1854248046875,297.1499938964844,293.1499938964844,0.0425011254847049,-6345.078125,304.15338134765625,0.4398030340671539,0.0818540006875991,0.4028015434741974,291.1157531738281,291.1499938964844,256.7122497558594,255.6233673095703,279.1721496582031,294.32281494140625,291.11700439453125,1.0,0.5257391929626465,0.5510749816894531,0.5510749816894531,1.0,1.0,-2.290086507797241,0.8853223919868469,1.40476393699646,0.3602898716926574,0.0,0.0,0.8991662859916687,215.57473754882807,218.0,29.43987464904785,-27579.36328125,1523.419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35357666015625,310.6034545898437,278.1499938964844,0.0,18000.0,313.3099975585937,35896.16796875,36000.0,0.0,0.0,0.6333156228065491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757885456085205,1.757912278175354,-2.688287531782408e-05,0.0,0.0006427348707802,0.0,0.0,625.7011108398438,0.0,0.0,0.0,0.9712607264518738,4.0,0.0,1.0
553800,293.28961181640625,297.1499938964844,293.1499938964844,0.1362934410572052,-2936.341796875,304.16357421875,0.6205538511276245,0.1989923268556594,0.18626070022583,293.4616394042969,297.1499938964844,293.1499938964844,0.1534612774848938,-3395.48291015625,304.1847839355469,0.6387854218482971,0.217756301164627,0.2150360643863678,293.24176025390625,297.1499938964844,293.1499938964844,0.5221938490867615,-6601.92431640625,304.1661376953125,0.8811619877815247,0.5935280323028564,0.418696641921997,293.2761535644531,297.1499938964844,293.1499938964844,0.6667066216468811,-10804.9296875,304.1717834472656,0.9442923069000244,0.7195995450019836,0.6849573254585266,293.1854248046875,297.1499938964844,293.1499938964844,0.0425011254847049,-6345.078125,304.15338134765625,0.4398030340671539,0.0818540006875991,0.4028015434741974,291.1157531738281,291.1499938964844,256.7122497558594,255.6233673095703,279.1721496582031,294.32281494140625,291.11700439453125,1.0,0.5257391929626465,0.5510749816894531,0.5510749816894531,1.0,1.0,-2.290086507797241,0.8853223919868469,1.40476393699646,0.3602898716926574,0.0,0.0,0.8991662859916687,215.57473754882807,218.0,29.43987464904785,-27579.36328125,1523.419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35357666015625,310.6034545898437,278.1499938964844,0.0,18000.0,313.3099975585937,35896.16796875,36000.0,0.0,0.0,0.6333156228065491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757885456085205,1.757912278175354,-2.688287531782408e-05,0.0,0.0006427348707802,0.0,0.0,625.7011108398438,0.0,0.0,0.0,0.9712607264518738,4.0,0.0,1.0
553860,293.2862243652344,297.1499938964844,293.1499938964844,0.1338780522346496,-2894.44677734375,304.1630859375,0.6159698367118835,0.1961385756731033,0.183812215924263,293.4610290527344,297.1499938964844,293.1499938964844,0.1468480080366134,-3277.896484375,304.1842041015625,0.6300548315048218,0.2099821865558624,0.2078264206647873,293.2418212890625,297.1499938964844,293.1499938964844,0.5190322399139404,-6570.748046875,304.1659851074219,0.8772180676460266,0.591190755367279,0.4171820878982544,293.2757263183594,297.1499938964844,293.1499938964844,0.6622946858406067,-10749.44140625,304.1718139648437,0.9394106268882751,0.7164883017539978,0.6821857690811157,293.184814453125,297.1499938964844,293.1499938964844,0.0418790355324745,-6293.6328125,304.1532897949219,0.435940682888031,0.0810818746685981,0.3999780118465423,291.1303405761719,291.1499938964844,256.7807006835937,255.6835327148437,279.1722412109375,294.3216552734375,291.13092041015625,1.0,0.5255008339881897,0.5533050298690796,0.5533050298690796,1.0,1.0,-2.269944667816162,0.879131555557251,1.3908131122589111,0.3585216701030731,0.0,0.0,0.9006530046463013,218.48849487304688,221.0,21.127256393432617,-27352.052734375,1509.3927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2278747558594,310.5187072753906,278.1499938964844,0.0,18000.0,313.3099975585937,35948.1953125,36000.0,0.0,0.0,0.6306635737419128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7626322507858276,1.7626593112945557,-2.6996120141120628e-05,0.0,0.0006400433485396,0.0,0.0,630.2702026367188,0.0,0.0,0.0,0.9735178351402284,4.0,0.0,1.0
553920,293.2862243652344,297.1499938964844,293.1499938964844,0.1338780522346496,-2894.44677734375,304.1630859375,0.6159698367118835,0.1961385756731033,0.183812215924263,293.4610290527344,297.1499938964844,293.1499938964844,0.1468480080366134,-3277.896484375,304.1842041015625,0.6300548315048218,0.2099821865558624,0.2078264206647873,293.2418212890625,297.1499938964844,293.1499938964844,0.5190322399139404,-6570.748046875,304.1659851074219,0.8772180676460266,0.591190755367279,0.4171820878982544,293.2757263183594,297.1499938964844,293.1499938964844,0.6622946858406067,-10749.44140625,304.1718139648437,0.9394106268882751,0.7164883017539978,0.6821857690811157,293.184814453125,297.1499938964844,293.1499938964844,0.0418790355324745,-6293.6328125,304.1532897949219,0.435940682888031,0.0810818746685981,0.3999780118465423,291.1303405761719,291.1499938964844,256.7807006835937,255.6835327148437,279.1722412109375,294.3216552734375,291.13092041015625,1.0,0.5255008339881897,0.5533050298690796,0.5533050298690796,1.0,1.0,-2.269944667816162,0.879131555557251,1.3908131122589111,0.3585216701030731,0.0,0.0,0.9006530046463013,218.48849487304688,221.0,21.127256393432617,-27352.052734375,1509.3927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2278747558594,310.5187072753906,278.1499938964844,0.0,18000.0,313.3099975585937,35948.1953125,36000.0,0.0,0.0,0.6306635737419128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7626322507858276,1.7626593112945557,-2.6996120141120628e-05,0.0,0.0006400433485396,0.0,0.0,630.2702026367188,0.0,0.0,0.0,0.9735178351402284,4.0,0.0,1.0
553980,293.2828063964844,297.1499938964844,293.1499938964844,0.1315535008907318,-2853.951904296875,304.16259765625,0.6113120913505554,0.1933833062648773,0.1814517080783844,293.4602355957031,297.1499938964844,293.1499938964844,0.140353575348854,-3161.265869140625,304.1836242675781,0.6213234066963196,0.2022621035575866,0.2006662935018539,293.2417907714844,297.1499938964844,293.1499938964844,0.5158875584602356,-6539.6513671875,304.1659240722656,0.8733795881271362,0.5888684988021851,0.4156785607337951,293.27520751953125,297.1499938964844,293.1499938964844,0.6579141616821289,-10694.251953125,304.1718444824219,0.9345811605453492,0.7134103178977966,0.6794465184211731,293.1842041015625,297.1499938964844,293.1499938964844,0.0412694439291954,-6243.18212890625,304.1531982421875,0.4322761297225952,0.0803253650665283,0.3972219228744507,291.1448974609375,291.1499938964844,256.84869384765625,255.74313354492188,279.17236328125,294.3204345703125,291.1457214355469,1.0,0.5253052115440369,0.555544912815094,0.555544912815094,1.0,1.0,-2.250101327896118,0.8730201125144958,1.377081274986267,0.3567701280117035,0.0,0.0,0.9003986120223999,221.4017028808593,224.0,21.34064674377441,-27149.791015625,1495.8505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1461181640625,310.4682006835937,278.1499938964844,0.0,18000.0,313.3099975585937,35989.55859375,36000.0,0.0,0.0,0.6279874444007874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7644187211990356,1.7644457817077637,-2.7043735826737247e-05,0.0,0.0006373273790813,0.0,0.0,632.0744018554688,0.0,0.0,0.0,0.9743143320083618,4.0,0.0,1.0
