time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564480,293.1402587890625,297.1499938964844,293.1499938964844,0.1202008426189422,-2656.93408203125,304.1468200683594,0.710070788860321,0.1854336708784103,0.1691723763942718,294.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.4321606159210205,0.050000000745058,0.0500910356640815,293.2342834472656,297.1499938964844,293.1499938964844,0.34321328997612,-4755.37109375,304.1551818847656,0.9372729659080504,0.4305368363857269,0.3025895953178406,293.118408203125,297.1499938964844,293.1499938964844,0.4415678083896637,-7872.1923828125,304.10772705078125,0.9990000128746032,0.5663593411445618,0.5027810335159302,293.1957092285156,297.1499938964844,293.1499938964844,0.0139017300680279,-3630.65673828125,303.7992858886719,0.4321606159210205,0.050000000745058,0.2376103103160858,291.1531066894531,291.1499938964844,259.6610412597656,258.0971069335937,279.4129333496094,294.93682861328125,291.14410400390625,1.0,0.3373526930809021,0.7263270616531372,0.7263270616531372,1.0,1.0,-1.514905571937561,0.6421530246734619,0.8727524876594543,0.2877456247806549,0.0,0.0,0.699032187461853,83.09089660644531,110.0,-138.76754760742188,-17680.263671875,411.5279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6758728027344,309.6502380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.787109375,18000.0,0.0,0.0,0.3992536664009094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8407995104789734,0.8408078551292419,-8.358803825103678e-06,0.0,0.000405191705795,0.0,0.0,85.29839324951172,0.0,0.0,0.0,0.5032445788383484,4.0,0.0,1.0
564540,293.1416320800781,297.1499938964844,293.1499938964844,0.1213838681578636,-2679.484130859375,304.1459655761719,0.6992384195327759,0.1854069232940673,0.1694209724664688,294.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.4236337542533874,0.050000000745058,0.0503429435193538,293.2372741699219,297.1499938964844,293.1499938964844,0.3435923159122467,-4761.14208984375,304.1529235839844,0.9189556837081908,0.4277940392494201,0.3008816838264465,293.174072265625,297.1499938964844,293.1499938964844,0.4692117571830749,-8273.94140625,304.0764465332031,0.9990000128746032,0.5559018850326538,0.5259779691696167,293.2014465332031,297.1499938964844,293.1499938964844,0.0140586728230118,-3665.0703125,303.7646789550781,0.4236337542533874,0.050000000745058,0.2388052642345428,291.0595397949219,291.1499938964844,259.6964111328125,258.12750244140625,279.3747253417969,294.8754272460937,291.0541381835937,1.0,0.3470526933670044,0.7257521748542786,0.7257521748542786,1.0,1.0,-1.5426993370056152,0.654715359210968,0.8879839777946472,0.2946575880050659,0.0,0.0,0.7178997993469238,89.99407196044922,113.0,-120.98560333251952,-17983.765625,444.66314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5093078613281,309.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17664.26953125,18000.0,0.0,0.0,0.3950827419757843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8704424500465393,0.870451033115387,-8.595710824010894e-06,0.0,0.0004009587573818,0.0,0.0,91.77890014648438,0.0,0.0,0.0,0.515659511089325,4.0,0.0,1.0
564600,293.1416320800781,297.1499938964844,293.1499938964844,0.1213838681578636,-2679.484130859375,304.1459655761719,0.6992384195327759,0.1854069232940673,0.1694209724664688,294.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.4236337542533874,0.050000000745058,0.0503429435193538,293.2372741699219,297.1499938964844,293.1499938964844,0.3435923159122467,-4761.14208984375,304.1529235839844,0.9189556837081908,0.4277940392494201,0.3008816838264465,293.174072265625,297.1499938964844,293.1499938964844,0.4692117571830749,-8273.94140625,304.0764465332031,0.9990000128746032,0.5559018850326538,0.5259779691696167,293.2014465332031,297.1499938964844,293.1499938964844,0.0140586728230118,-3665.0703125,303.7646789550781,0.4236337542533874,0.050000000745058,0.2388052642345428,291.0595397949219,291.1499938964844,259.6964111328125,258.12750244140625,279.3747253417969,294.8754272460937,291.0541381835937,1.0,0.3470526933670044,0.7257521748542786,0.7257521748542786,1.0,1.0,-1.5426993370056152,0.654715359210968,0.8879839777946472,0.2946575880050659,0.0,0.0,0.7178997993469238,89.99407196044922,113.0,-120.98560333251952,-17983.765625,444.66314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5093078613281,309.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17664.26953125,18000.0,0.0,0.0,0.3950827419757843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8704424500465393,0.870451033115387,-8.595710824010894e-06,0.0,0.0004009587573818,0.0,0.0,91.77890014648438,0.0,0.0,0.0,0.515659511089325,4.0,0.0,1.0
564660,293.1438293457031,297.1499938964844,293.1499938964844,0.1216902881860733,-2684.97509765625,304.1468505859375,0.6863629817962646,0.1851759254932403,0.16957588493824,294.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394592285156,0.4145830273628235,0.050000000745058,0.0506702549755573,293.2402038574219,297.1499938964844,293.1499938964844,0.3417391180992126,-4740.32958984375,304.1552124023437,0.899489164352417,0.4249878227710724,0.2991955280303955,293.2159423828125,297.1499938964844,293.1499938964844,0.4663892090320587,-8215.7607421875,304.1063537597656,0.9835439324378968,0.5467204451560974,0.5203691720962524,293.2088317871094,297.1499938964844,293.1499938964844,0.0141336983069777,-3681.57421875,303.7255249023437,0.4145830273628235,0.050000000745058,0.2403578758239746,291.0419921875,291.1499938964844,259.7303771972656,258.1568603515625,279.3882751464844,294.8553161621094,291.0443420410156,1.0,0.3542564213275909,0.7246437072753906,0.7246437072753906,1.0,1.0,-1.53666353225708,0.6516239643096924,0.8850395679473877,0.2931159138679504,0.0,0.0,0.734834611415863,98.17625427246094,116.0,-27.393762588500977,-18029.4140625,462.6178283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2082214355469,309.47479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17601.83203125,18000.0,0.0,0.0,0.3932434618473053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9110339879989624,0.9110430479049684,-9.020710422191767e-06,0.0,0.0003990921250078,0.0,0.0,101.96177673339844,0.0,0.0,0.0,0.5332355499267578,4.0,0.0,1.0
564720,293.1438293457031,297.1499938964844,293.1499938964844,0.1216902881860733,-2684.97509765625,304.1468505859375,0.6863629817962646,0.1851759254932403,0.16957588493824,294.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394592285156,0.4145830273628235,0.050000000745058,0.0506702549755573,293.2402038574219,297.1499938964844,293.1499938964844,0.3417391180992126,-4740.32958984375,304.1552124023437,0.899489164352417,0.4249878227710724,0.2991955280303955,293.2159423828125,297.1499938964844,293.1499938964844,0.4663892090320587,-8215.7607421875,304.1063537597656,0.9835439324378968,0.5467204451560974,0.5203691720962524,293.2088317871094,297.1499938964844,293.1499938964844,0.0141336983069777,-3681.57421875,303.7255249023437,0.4145830273628235,0.050000000745058,0.2403578758239746,291.0419921875,291.1499938964844,259.7303771972656,258.1568603515625,279.3882751464844,294.8553161621094,291.0443420410156,1.0,0.3542564213275909,0.7246437072753906,0.7246437072753906,1.0,1.0,-1.53666353225708,0.6516239643096924,0.8850395679473877,0.2931159138679504,0.0,0.0,0.734834611415863,98.17625427246094,116.0,-27.393762588500977,-18029.4140625,462.6178283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2082214355469,309.47479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17601.83203125,18000.0,0.0,0.0,0.3932434618473053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9110339879989624,0.9110430479049684,-9.020710422191767e-06,0.0,0.0003990921250078,0.0,0.0,101.96177673339844,0.0,0.0,0.0,0.5332355499267578,4.0,0.0,1.0
564780,293.1464233398437,297.1499938964844,293.1499938964844,0.1214157938957214,-2679.525390625,304.1483459472656,0.6768767237663269,0.184804692864418,0.1695041805505752,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.4085099399089813,0.050000000745058,0.050931766629219,293.2436828613281,297.1499938964844,293.1499938964844,0.3385452628135681,-4704.11376953125,304.15875244140625,0.8857232332229614,0.4219987392425537,0.2973410189151764,293.2304992675781,297.1499938964844,293.1499938964844,0.4614555835723877,-8136.6318359375,304.128662109375,0.9690886735916138,0.5420663952827454,0.5154837965965271,293.2158508300781,297.1499938964844,293.1499938964844,0.0141226109117269,-3682.504638671875,303.6862487792969,0.4085099399089813,0.050000000745058,0.24159836769104,291.0649719238281,291.1499938964844,259.76287841796875,258.18505859375,279.42333984375,294.87286376953125,291.0663146972656,1.0,0.359712690114975,0.7235352396965027,0.7235352396965027,1.0,1.0,-1.5300729274749756,0.6483569145202637,0.8817160129547119,0.2911432981491089,0.0,0.0,0.7444872260093689,104.67219543457033,119.0,12.434568405151367,-17958.755859375,475.8584289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8985595703125,309.3173522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17727.634765625,18000.0,0.0,0.0,0.3927337229251861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9373909831047058,0.9374003410339355,-9.345005310024137e-06,0.0,0.0003985747753176,0.0,0.0,109.32620239257812,0.0,0.0,0.0,0.545142650604248,4.0,0.0,1.0
564840,293.1464233398437,297.1499938964844,293.1499938964844,0.1214157938957214,-2679.525390625,304.1483459472656,0.6768767237663269,0.184804692864418,0.1695041805505752,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.4085099399089813,0.050000000745058,0.050931766629219,293.2436828613281,297.1499938964844,293.1499938964844,0.3385452628135681,-4704.11376953125,304.15875244140625,0.8857232332229614,0.4219987392425537,0.2973410189151764,293.2304992675781,297.1499938964844,293.1499938964844,0.4614555835723877,-8136.6318359375,304.128662109375,0.9690886735916138,0.5420663952827454,0.5154837965965271,293.2158508300781,297.1499938964844,293.1499938964844,0.0141226109117269,-3682.504638671875,303.6862487792969,0.4085099399089813,0.050000000745058,0.24159836769104,291.0649719238281,291.1499938964844,259.76287841796875,258.18505859375,279.42333984375,294.87286376953125,291.0663146972656,1.0,0.359712690114975,0.7235352396965027,0.7235352396965027,1.0,1.0,-1.5300729274749756,0.6483569145202637,0.8817160129547119,0.2911432981491089,0.0,0.0,0.7444872260093689,104.67219543457033,119.0,12.434568405151367,-17958.755859375,475.8584289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8985595703125,309.3173522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17727.634765625,18000.0,0.0,0.0,0.3927337229251861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9373909831047058,0.9374003410339355,-9.345005310024137e-06,0.0,0.0003985747753176,0.0,0.0,109.32620239257812,0.0,0.0,0.0,0.545142650604248,4.0,0.0,1.0
564900,293.1475524902344,297.1499938964844,293.1499938964844,0.1212867870926857,-2677.0263671875,304.1488952636719,0.6731229424476624,0.1846296489238739,0.1694459170103073,294.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713195800781,0.4061729907989502,0.050000000745058,0.051041480153799,293.24542236328125,297.1499938964844,293.1499938964844,0.3369549214839935,-4686.23095703125,304.1600646972656,0.8800976276397705,0.4204704165458679,0.296367883682251,293.2336730957031,297.1499938964844,293.1499938964844,0.4598389565944671,-8110.47314453125,304.13543701171875,0.9631025791168212,0.540425181388855,0.513885498046875,293.21893310546875,297.1499938964844,293.1499938964844,0.0141116380691528,-3682.357666015625,303.6667785644531,0.4061729907989502,0.050000000745058,0.2421188056468963,291.0732421875,291.1499938964844,259.77850341796875,258.1986999511719,279.4421691894531,294.8855285644531,291.07452392578125,1.0,0.3620184659957886,0.7229810357093811,0.7229810357093811,1.0,1.0,-1.5276720523834229,0.6471230387687683,0.8805490136146545,0.2904152274131775,0.0,0.0,0.7487709522247314,107.40544891357422,119.0,17.77492904663086,-17917.87109375,481.5815124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7548522949219,309.2362365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17760.015625,18000.0,0.0,0.0,0.3928199410438537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9481626749038696,0.9481721520423888,-9.475664228375535e-06,0.0,0.0003986622905358,0.0,0.0,112.40503692626952,0.0,0.0,0.0,0.5500134825706482,4.0,0.0,1.0
564960,293.1485290527344,297.1499938964844,293.1499938964844,0.1211643740534782,-2674.669921875,304.1492919921875,0.669823169708252,0.184468924999237,0.1693903058767318,294.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07916259765625,0.4041183292865753,0.050000000745058,0.0511416383087635,293.24713134765625,297.1499938964844,293.1499938964844,0.3353474140167236,-4668.21337890625,304.1611328125,0.8750345706939697,0.4189278781414032,0.2953762412071228,293.2355041503906,297.1499938964844,293.1499938964844,0.4584192931652069,-8087.91796875,304.1406555175781,0.9576692581176758,0.5390056371688843,0.5125532150268555,293.22174072265625,297.1499938964844,293.1499938964844,0.0140973096713423,-3681.7265625,303.64752197265625,0.4041183292865753,0.050000000745058,0.242593914270401,291.0809631347656,291.1499938964844,259.7937316894531,258.2120361328125,279.460205078125,294.89898681640625,291.0821228027344,1.0,0.3641124069690704,0.7226232886314392,0.7226232886314392,1.0,1.0,-1.525505781173706,0.6460403800010681,0.8794654011726379,0.2897919416427612,0.0,0.0,0.7526003122329712,109.90126037597656,122.0,19.654565811157227,-17876.6640625,486.8055725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6213684082031,309.1586303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17786.564453125,18000.0,0.0,0.0,0.3930802643299103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.957777738571167,0.9577873349189758,-9.592950846126769e-06,0.0,0.0003989264951087,0.0,0.0,115.20077514648438,0.0,0.0,0.0,0.5543616414070129,4.0,0.0,1.0
565020,293.1501159667969,297.1499938964844,293.1499938964844,0.1209453418850898,-2670.478515625,304.14990234375,0.6642188429832458,0.184184730052948,0.1692948937416076,294.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931396484375,0.400573194026947,0.050000000745058,0.0513209253549575,293.2503967285156,297.1499938964844,293.1499938964844,0.332099050283432,-4631.9287109375,304.162841796875,0.8661356568336487,0.4158050715923309,0.2933501601219177,293.2370300292969,297.1499938964844,293.1499938964844,0.455863893032074,-8048.4755859375,304.14794921875,0.9479981660842896,0.5365265607833862,0.5103065371513367,293.22662353515625,297.1499938964844,293.1499938964844,0.0140616716817021,-3679.464599609375,303.60955810546875,0.400573194026947,0.050000000745058,0.2434443682432174,291.0947265625,291.1499938964844,259.82281494140625,258.2376403808594,279.4953918457031,294.9263610839844,291.0957946777344,1.0,0.3678120672702789,0.7219077944755554,0.7219077944755554,1.0,1.0,-1.5214978456497192,0.644028902053833,0.8774688839912415,0.2886359095573425,0.0,0.0,0.7590393424034119,114.36664581298828,125.0,19.653282165527344,-17796.220703125,496.034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39019775390625,309.021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17830.646484375,18000.0,0.0,0.0,0.3939855992794037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9739616513252258,0.973971426486969,-9.792765013116878e-06,0.0,0.0003998452739324,0.0,0.0,120.01757049560548,0.0,0.0,0.0,0.5616979598999023,4.0,0.0,1.0
565080,293.1501159667969,297.1499938964844,293.1499938964844,0.1209453418850898,-2670.478515625,304.14990234375,0.6642188429832458,0.184184730052948,0.1692948937416076,294.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931396484375,0.400573194026947,0.050000000745058,0.0513209253549575,293.2503967285156,297.1499938964844,293.1499938964844,0.332099050283432,-4631.9287109375,304.162841796875,0.8661356568336487,0.4158050715923309,0.2933501601219177,293.2370300292969,297.1499938964844,293.1499938964844,0.455863893032074,-8048.4755859375,304.14794921875,0.9479981660842896,0.5365265607833862,0.5103065371513367,293.22662353515625,297.1499938964844,293.1499938964844,0.0140616716817021,-3679.464599609375,303.60955810546875,0.400573194026947,0.050000000745058,0.2434443682432174,291.0947265625,291.1499938964844,259.82281494140625,258.2376403808594,279.4953918457031,294.9263610839844,291.0957946777344,1.0,0.3678120672702789,0.7219077944755554,0.7219077944755554,1.0,1.0,-1.5214978456497192,0.644028902053833,0.8774688839912415,0.2886359095573425,0.0,0.0,0.7590393424034119,114.36664581298828,125.0,19.653282165527344,-17796.220703125,496.034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39019775390625,309.021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17830.646484375,18000.0,0.0,0.0,0.3939855992794037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9739616513252258,0.973971426486969,-9.792765013116878e-06,0.0,0.0003998452739324,0.0,0.0,120.01757049560548,0.0,0.0,0.0,0.5616979598999023,4.0,0.0,1.0
565140,293.1513061523437,297.1499938964844,293.1499938964844,0.1207358911633491,-2666.486328125,304.1502685546875,0.6595311164855957,0.1839348375797271,0.169216051697731,294.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.3974915444850921,0.050000000745058,0.0514808483421802,293.2535095214844,297.1499938964844,293.1499938964844,0.3287639915943146,-4594.73974609375,304.1640930175781,0.8583726286888123,0.4126311838626861,0.2912745773792267,293.2371826171875,297.1499938964844,293.1499938964844,0.4533943235874176,-8011.60400390625,304.1526794433594,0.9394399523735046,0.5342872738838196,0.5083228349685669,293.23077392578125,297.1499938964844,293.1499938964844,0.0140171814709901,-3675.78369140625,303.5719909667969,0.3974915444850921,0.050000000745058,0.244202971458435,291.1085510253906,291.1499938964844,259.8500061035156,258.2618103027344,279.5292663574219,294.9529724121094,291.10968017578125,1.0,0.371042788028717,0.7211923599243164,0.7211923599243164,1.0,1.0,-1.5176326036453247,0.642082154750824,0.8755504488945007,0.2875181436538696,0.0,0.0,0.7636542916297913,118.34476470947266,128.0,19.84208106994629,-17721.474609375,504.0368957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2107238769531,308.9150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17873.533203125,18000.0,0.0,0.0,0.395196259021759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9862255454063416,0.9862354397773744,-9.94844322121935e-06,0.0,0.0004010739794466,0.0,0.0,123.78179168701172,0.0,0.0,0.0,0.5672750473022461,4.0,0.0,1.0
565200,293.1513061523437,297.1499938964844,293.1499938964844,0.1207358911633491,-2666.486328125,304.1502685546875,0.6595311164855957,0.1839348375797271,0.169216051697731,294.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.3974915444850921,0.050000000745058,0.0514808483421802,293.2535095214844,297.1499938964844,293.1499938964844,0.3287639915943146,-4594.73974609375,304.1640930175781,0.8583726286888123,0.4126311838626861,0.2912745773792267,293.2371826171875,297.1499938964844,293.1499938964844,0.4533943235874176,-8011.60400390625,304.1526794433594,0.9394399523735046,0.5342872738838196,0.5083228349685669,293.23077392578125,297.1499938964844,293.1499938964844,0.0140171814709901,-3675.78369140625,303.5719909667969,0.3974915444850921,0.050000000745058,0.244202971458435,291.1085510253906,291.1499938964844,259.8500061035156,258.2618103027344,279.5292663574219,294.9529724121094,291.10968017578125,1.0,0.371042788028717,0.7211923599243164,0.7211923599243164,1.0,1.0,-1.5176326036453247,0.642082154750824,0.8755504488945007,0.2875181436538696,0.0,0.0,0.7636542916297913,118.34476470947266,128.0,19.84208106994629,-17721.474609375,504.0368957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2107238769531,308.9150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17873.533203125,18000.0,0.0,0.0,0.395196259021759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9862255454063416,0.9862354397773744,-9.94844322121935e-06,0.0,0.0004010739794466,0.0,0.0,123.78179168701172,0.0,0.0,0.0,0.5672750473022461,4.0,0.0,1.0
565260,293.1618957519531,297.1499938964844,293.1499938964844,0.1192214787006378,-2638.824951171875,304.1527404785156,0.6531493663787842,0.1817347258329391,0.1677300035953521,294.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.3943334221839905,0.050000000745058,0.0516454577445983,293.26593017578125,297.1499938964844,293.1499938964844,0.3236969411373138,-4537.46875,304.1679077148437,0.8497872352600098,0.4074692726135254,0.2880773246288299,293.2463073730469,297.1499938964844,293.1499938964844,0.4491143524646759,-7948.68505859375,304.1589660644531,0.929876148700714,0.5302084684371948,0.5049958229064941,293.246337890625,297.1499938964844,293.1499938964844,0.0138629963621497,-3658.559326171875,303.5018005371094,0.3943334221839905,0.050000000745058,0.2449838072061538,291.1313781738281,291.1499938964844,259.8764953613281,258.2854919433594,279.5797119140625,295.002197265625,291.1340637207031,1.0,0.3737907707691192,0.7204717993736267,0.7204717993736267,1.0,1.0,-1.5091536045074463,0.6380216479301453,0.871131956577301,0.2852725684642792,0.0,0.0,0.764869749546051,122.35720825195312,116.0,33.81509017944336,-17609.830078125,509.325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0901184082031,308.85235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.419921875,18000.0,0.0,0.0,0.3964233994483948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.993327498435974,0.9933375716209412,-1.0048715012089817e-05,0.0,0.0004023193614557,0.0,0.0,126.08333587646484,0.0,0.0,0.0,0.5704942345619202,4.0,0.0,1.0
565320,293.1618957519531,297.1499938964844,293.1499938964844,0.1192214787006378,-2638.824951171875,304.1527404785156,0.6531493663787842,0.1817347258329391,0.1677300035953521,294.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.3943334221839905,0.050000000745058,0.0516454577445983,293.26593017578125,297.1499938964844,293.1499938964844,0.3236969411373138,-4537.46875,304.1679077148437,0.8497872352600098,0.4074692726135254,0.2880773246288299,293.2463073730469,297.1499938964844,293.1499938964844,0.4491143524646759,-7948.68505859375,304.1589660644531,0.929876148700714,0.5302084684371948,0.5049958229064941,293.246337890625,297.1499938964844,293.1499938964844,0.0138629963621497,-3658.559326171875,303.5018005371094,0.3943334221839905,0.050000000745058,0.2449838072061538,291.1313781738281,291.1499938964844,259.8764953613281,258.2854919433594,279.5797119140625,295.002197265625,291.1340637207031,1.0,0.3737907707691192,0.7204717993736267,0.7204717993736267,1.0,1.0,-1.5091536045074463,0.6380216479301453,0.871131956577301,0.2852725684642792,0.0,0.0,0.764869749546051,122.35720825195312,116.0,33.81509017944336,-17609.830078125,509.325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0901184082031,308.85235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.419921875,18000.0,0.0,0.0,0.3964233994483948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.993327498435974,0.9933375716209412,-1.0048715012089817e-05,0.0,0.0004023193614557,0.0,0.0,126.08333587646484,0.0,0.0,0.0,0.5704942345619202,4.0,0.0,1.0
565380,293.1652526855469,297.1499938964844,293.1499938964844,0.1178924590349197,-2614.4658203125,304.15399169921875,0.6529595851898193,0.1807466447353363,0.1665895134210586,294.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.3952953517436981,0.050000000745058,0.051595538854599,293.2713623046875,297.1499938964844,293.1499938964844,0.3185838162899017,-4479.8203125,304.17041015625,0.8485642671585083,0.4034227132797241,0.2850867807865143,293.2484741210937,297.1499938964844,293.1499938964844,0.4446704983711242,-7884.419921875,304.1632995605469,0.9298939108848572,0.527320384979248,0.502021849155426,293.2568359375,297.1499938964844,293.1499938964844,0.0136388707906007,-3627.686279296875,303.4411315917969,0.3952953517436981,0.050000000745058,0.2447470277547836,291.16455078125,291.1499938964844,259.9034729003906,258.30963134765625,279.635498046875,295.0599365234375,291.1671447753906,1.0,0.3711622059345245,0.719751238822937,0.719751238822937,1.0,1.0,-1.5002799034118652,0.6337897181510925,0.8664901256561279,0.2829125821590423,0.0,0.0,0.760697066783905,120.93048858642578,104.0,42.31950759887695,-17478.013671875,500.4111633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0394897460937,308.820068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.818359375,18000.0,0.0,0.0,0.3972935378551483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9900189638137816,0.9900290369987488,-1.0034512342826927e-05,0.0,0.0004032024298794,0.0,0.0,125.29991912841795,0.0,0.0,0.0,0.5690650939941406,4.0,0.0,1.0
565440,293.1652526855469,297.1499938964844,293.1499938964844,0.1178924590349197,-2614.4658203125,304.15399169921875,0.6529595851898193,0.1807466447353363,0.1665895134210586,294.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.3952953517436981,0.050000000745058,0.051595538854599,293.2713623046875,297.1499938964844,293.1499938964844,0.3185838162899017,-4479.8203125,304.17041015625,0.8485642671585083,0.4034227132797241,0.2850867807865143,293.2484741210937,297.1499938964844,293.1499938964844,0.4446704983711242,-7884.419921875,304.1632995605469,0.9298939108848572,0.527320384979248,0.502021849155426,293.2568359375,297.1499938964844,293.1499938964844,0.0136388707906007,-3627.686279296875,303.4411315917969,0.3952953517436981,0.050000000745058,0.2447470277547836,291.16455078125,291.1499938964844,259.9034729003906,258.30963134765625,279.635498046875,295.0599365234375,291.1671447753906,1.0,0.3711622059345245,0.719751238822937,0.719751238822937,1.0,1.0,-1.5002799034118652,0.6337897181510925,0.8664901256561279,0.2829125821590423,0.0,0.0,0.760697066783905,120.93048858642578,104.0,42.31950759887695,-17478.013671875,500.4111633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0394897460937,308.820068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.818359375,18000.0,0.0,0.0,0.3972935378551483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9900189638137816,0.9900290369987488,-1.0034512342826927e-05,0.0,0.0004032024298794,0.0,0.0,125.29991912841795,0.0,0.0,0.0,0.5690650939941406,4.0,0.0,1.0
565500,293.1657409667969,297.1499938964844,293.1499938964844,0.1173906847834587,-2605.255615234375,304.1541748046875,0.6547350287437439,0.1804529130458831,0.1661958247423172,294.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.3969492614269256,0.050000000745058,0.0515093319118022,293.27294921875,297.1499938964844,293.1499938964844,0.3162065744400024,-4453.11279296875,304.1710205078125,0.8500922322273254,0.4015714526176452,0.2837071120738983,293.2483825683594,297.1499938964844,293.1499938964844,0.4426520466804504,-7855.57861328125,304.16455078125,0.9327414631843568,0.5260891914367676,0.5007261037826538,293.2605895996094,297.1499938964844,293.1499938964844,0.0135097671300172,-3609.125244140625,303.4136047363281,0.3969492614269256,0.050000000745058,0.2443380951881408,291.1799621582031,291.1499938964844,259.9171447753906,258.32183837890625,279.66192626953125,295.0864562988281,291.1823425292969,1.0,0.368574321269989,0.7193909287452698,0.7193909287452698,1.0,1.0,-1.4960010051727295,0.6317470073699951,0.8642539381980896,0.2817733287811279,0.0,0.0,0.7571508884429932,118.6695327758789,104.0,42.139286041259766,-17409.203125,492.13763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0395202636719,308.8143005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18104.326171875,18000.0,0.0,0.0,0.3975166082382202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9846996068954468,0.984709620475769,-9.982374649553094e-06,0.0,0.0004034288285765,0.0,0.0,123.78555297851562,0.0,0.0,0.0,0.5667004585266113,4.0,0.0,1.0
565560,293.1658630371094,297.1499938964844,293.1499938964844,0.1169493645429611,-2597.158447265625,304.1542358398437,0.657424807548523,0.1802317649126052,0.1658570617437362,294.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908264160156,0.3991380333900451,0.050000000745058,0.0513953752815723,293.2742004394531,297.1499938964844,293.1499938964844,0.3139041066169739,-4427.27734375,304.17138671875,0.8526721596717834,0.3997725248336792,0.2823563516139984,293.2478942871094,297.1499938964844,293.1499938964844,0.4407362639904022,-7828.37109375,304.1653747558594,0.9369716048240662,0.5249393582344055,0.4994964301586151,293.2635498046875,297.1499938964844,293.1499938964844,0.0133751407265663,-3589.43359375,303.387451171875,0.3991380333900451,0.050000000745058,0.2437975257635116,291.19403076171875,291.1499938964844,259.93084716796875,258.3341064453125,279.6868896484375,295.1105651855469,291.1961975097656,1.0,0.3653363585472107,0.7190700173377991,0.7190700173377991,1.0,1.0,-1.4917106628417969,0.6297087073326111,0.8620020151138306,0.2806420624256134,0.0,0.0,0.7527980804443359,115.70594787597656,92.0,40.21841049194336,-17338.732421875,482.1159973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05499267578125,308.81524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.55859375,18000.0,0.0,0.0,0.3975689709186554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9772871732711792,0.977297067642212,-9.904517355607824e-06,0.0,0.0004034819721709,0.0,0.0,121.64771270751952,0.0,0.0,0.0,0.5633926391601562,4.0,0.0,1.0
565620,293.16534423828125,297.1499938964844,293.1499938964844,0.1161938160657882,-2583.32373046875,304.1540832519531,0.6651939153671265,0.1799309253692627,0.1652732342481613,294.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21514892578125,0.4048300981521606,0.050000000745058,0.051106970757246,293.2760314941406,297.1499938964844,293.1499938964844,0.3094688057899475,-4377.55419921875,304.171630859375,0.8605692982673645,0.3962511420249939,0.2796827852725982,293.2462158203125,297.1499938964844,293.1499938964844,0.4371729791164398,-7778.12548828125,304.1661682128906,0.9487598538398744,0.5228011608123779,0.4971552789211273,293.267822265625,297.1499938964844,293.1499938964844,0.0130979251116514,-3548.119140625,303.3380432128906,0.4048300981521606,0.050000000745058,0.2424294650554657,291.2176513671875,291.1499938964844,259.95849609375,258.3587951660156,279.7330322265625,295.1520690917969,291.21929931640625,1.0,0.3573443293571472,0.7184281945228577,0.7184281945228577,1.0,1.0,-1.4830012321472168,0.6255767345428467,0.8574244976043701,0.2783530056476593,0.0,0.0,0.7421339750289917,108.2457275390625,80.0,33.46855163574219,-17192.453125,458.2890930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273193359375,308.835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18227.060546875,18000.0,0.0,0.0,0.3970961272716522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9571095705032348,0.9571192264556884,-9.684798897069412e-06,0.0,0.0004030020791105,0.0,0.0,115.87277221679688,0.0,0.0,0.0,0.5543902516365051,4.0,0.0,1.0
565680,293.16534423828125,297.1499938964844,293.1499938964844,0.1161938160657882,-2583.32373046875,304.1540832519531,0.6651939153671265,0.1799309253692627,0.1652732342481613,294.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21514892578125,0.4048300981521606,0.050000000745058,0.051106970757246,293.2760314941406,297.1499938964844,293.1499938964844,0.3094688057899475,-4377.55419921875,304.171630859375,0.8605692982673645,0.3962511420249939,0.2796827852725982,293.2462158203125,297.1499938964844,293.1499938964844,0.4371729791164398,-7778.12548828125,304.1661682128906,0.9487598538398744,0.5228011608123779,0.4971552789211273,293.267822265625,297.1499938964844,293.1499938964844,0.0130979251116514,-3548.119140625,303.3380432128906,0.4048300981521606,0.050000000745058,0.2424294650554657,291.2176513671875,291.1499938964844,259.95849609375,258.3587951660156,279.7330322265625,295.1520690917969,291.21929931640625,1.0,0.3573443293571472,0.7184281945228577,0.7184281945228577,1.0,1.0,-1.4830012321472168,0.6255767345428467,0.8574244976043701,0.2783530056476593,0.0,0.0,0.7421339750289917,108.2457275390625,80.0,33.46855163574219,-17192.453125,458.2890930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273193359375,308.835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18227.060546875,18000.0,0.0,0.0,0.3970961272716522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9571095705032348,0.9571192264556884,-9.684798897069412e-06,0.0,0.0004030020791105,0.0,0.0,115.87277221679688,0.0,0.0,0.0,0.5543902516365051,4.0,0.0,1.0
565740,293.164306640625,297.1499938964844,293.1499938964844,0.1155694425106048,-2571.942626953125,304.1537475585937,0.6759508848190308,0.1797536462545395,0.1647646427154541,294.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.23309326171875,0.4123116433620453,0.050000000745058,0.0507645010948181,293.2774658203125,297.1499938964844,293.1499938964844,0.3052226901054382,-4329.96728515625,304.1714782714844,0.8718905448913574,0.3927679359912872,0.2770072817802429,293.2440185546875,297.1499938964844,293.1499938964844,0.4339432716369629,-7732.93115234375,304.1661376953125,0.963849663734436,0.5208091735839844,0.4949143230915069,293.2705993652344,297.1499938964844,293.1499938964844,0.0128190787509083,-3505.797607421875,303.291015625,0.4123116433620453,0.050000000745058,0.2408049404621124,291.23486328125,291.1499938964844,259.9862365722656,258.3835754394531,279.7752990722656,295.1864318847656,291.2359924316406,1.0,0.3478330671787262,0.7177863121032715,0.7177863121032715,1.0,1.0,-1.4741272926330566,0.6213729381561279,0.8527542948722839,0.2760285437107086,0.0,0.0,0.7296024560928345,99.41468811035156,68.0,24.94830322265625,-17039.052734375,431.1938171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2452087402344,308.8742370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18281.7890625,18000.0,0.0,0.0,0.3957824110984802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.931369125843048,0.9313785433769226,-9.40199061005842e-06,0.0,0.0004016688326373,0.0,0.0,108.72420501708984,0.0,0.0,0.0,0.5429565906524658,4.0,0.0,1.0
565800,293.164306640625,297.1499938964844,293.1499938964844,0.1155694425106048,-2571.942626953125,304.1537475585937,0.6759508848190308,0.1797536462545395,0.1647646427154541,294.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.23309326171875,0.4123116433620453,0.050000000745058,0.0507645010948181,293.2774658203125,297.1499938964844,293.1499938964844,0.3052226901054382,-4329.96728515625,304.1714782714844,0.8718905448913574,0.3927679359912872,0.2770072817802429,293.2440185546875,297.1499938964844,293.1499938964844,0.4339432716369629,-7732.93115234375,304.1661376953125,0.963849663734436,0.5208091735839844,0.4949143230915069,293.2705993652344,297.1499938964844,293.1499938964844,0.0128190787509083,-3505.797607421875,303.291015625,0.4123116433620453,0.050000000745058,0.2408049404621124,291.23486328125,291.1499938964844,259.9862365722656,258.3835754394531,279.7752990722656,295.1864318847656,291.2359924316406,1.0,0.3478330671787262,0.7177863121032715,0.7177863121032715,1.0,1.0,-1.4741272926330566,0.6213729381561279,0.8527542948722839,0.2760285437107086,0.0,0.0,0.7296024560928345,99.41468811035156,68.0,24.94830322265625,-17039.052734375,431.1938171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2452087402344,308.8742370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18281.7890625,18000.0,0.0,0.0,0.3957824110984802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.931369125843048,0.9313785433769226,-9.40199061005842e-06,0.0,0.0004016688326373,0.0,0.0,108.72420501708984,0.0,0.0,0.0,0.5429565906524658,4.0,0.0,1.0
565860,293.1629943847656,297.1499938964844,293.1499938964844,0.115055464208126,-2562.638671875,304.1533508300781,0.6897473931312561,0.1796578168869018,0.1643058359622955,294.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445373535156,0.4222516119480133,0.050000000745058,0.050389178097248,293.2786865234375,297.1499938964844,293.1499938964844,0.3011487424373626,-4284.29736328125,304.1711120605469,0.8867825865745544,0.389287382364273,0.2743139863014221,293.2415466308594,297.1499938964844,293.1499938964844,0.431039422750473,-7692.5517578125,304.16558837890625,0.9809241890907288,0.5189230442047119,0.4927472770214081,293.2724609375,297.1499938964844,293.1499938964844,0.0125449737533926,-3463.632080078125,303.2451171875,0.4222516119480133,0.050000000745058,0.2390245646238327,291.2455444335937,291.1499938964844,260.0140075683594,258.40838623046875,279.81475830078125,295.21600341796875,291.2461242675781,1.0,0.3371943831443786,0.7171738147735596,0.7171738147735596,1.0,1.0,-1.4651538133621216,0.6171342134475708,0.8480195999145508,0.2736919820308685,0.0,0.0,0.7160800695419312,89.75119018554688,56.0,15.976987838745115,-16879.2890625,402.27783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3963317871094,308.9259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18313.84765625,18000.0,0.0,0.0,0.3935936093330383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9020453095436096,0.9020543694496156,-9.08276706468314e-06,0.0,0.0003994474827777,0.0,0.0,100.92913818359376,0.0,0.0,0.0,0.5300238728523254,4.0,0.0,1.0
565920,293.1629943847656,297.1499938964844,293.1499938964844,0.115055464208126,-2562.638671875,304.1533508300781,0.6897473931312561,0.1796578168869018,0.1643058359622955,294.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445373535156,0.4222516119480133,0.050000000745058,0.050389178097248,293.2786865234375,297.1499938964844,293.1499938964844,0.3011487424373626,-4284.29736328125,304.1711120605469,0.8867825865745544,0.389287382364273,0.2743139863014221,293.2415466308594,297.1499938964844,293.1499938964844,0.431039422750473,-7692.5517578125,304.16558837890625,0.9809241890907288,0.5189230442047119,0.4927472770214081,293.2724609375,297.1499938964844,293.1499938964844,0.0125449737533926,-3463.632080078125,303.2451171875,0.4222516119480133,0.050000000745058,0.2390245646238327,291.2455444335937,291.1499938964844,260.0140075683594,258.40838623046875,279.81475830078125,295.21600341796875,291.2461242675781,1.0,0.3371943831443786,0.7171738147735596,0.7171738147735596,1.0,1.0,-1.4651538133621216,0.6171342134475708,0.8480195999145508,0.2736919820308685,0.0,0.0,0.7160800695419312,89.75119018554688,56.0,15.976987838745115,-16879.2890625,402.27783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3963317871094,308.9259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18313.84765625,18000.0,0.0,0.0,0.3935936093330383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9020453095436096,0.9020543694496156,-9.08276706468314e-06,0.0,0.0003994474827777,0.0,0.0,100.92913818359376,0.0,0.0,0.0,0.5300238728523254,4.0,0.0,1.0
565980,293.1615600585937,297.1499938964844,293.1499938964844,0.1146363690495491,-2555.119873046875,304.1529235839844,0.7067168951034546,0.1796209663152694,0.1638870388269424,294.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499389648437,0.4358231425285339,0.050000000745058,0.0499962717294693,293.27984619140625,297.1499938964844,293.1499938964844,0.2972232699394226,-4240.25048828125,304.1706237792969,0.9056504964828492,0.3857934176921844,0.2716001570224762,293.2388916015625,297.1499938964844,293.1499938964844,0.4280224144458771,-7653.123046875,304.16552734375,0.998504638671875,0.5171457529067993,0.4905996322631836,293.2738037109375,297.1499938964844,293.1499938964844,0.0122792534530162,-3422.275634765625,303.1996459960937,0.4358231425285339,0.050000000745058,0.237160786986351,291.25030517578125,291.1499938964844,260.0416259765625,258.4330749511719,279.8531188964844,295.2428894042969,291.2505187988281,1.0,0.3256516456604004,0.7165612578392029,0.7165612578392029,1.0,1.0,-1.455644965171814,0.612651526927948,0.842993438243866,0.2712448537349701,0.0,0.0,0.7023301124572754,79.63462829589844,44.0,8.157095909118652,-16711.2265625,372.42681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56787109375,308.9850769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18324.544921875,18000.0,0.0,0.0,0.3905489444732666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.871137797832489,0.871146559715271,-8.752384928811807e-06,0.0,0.0003963575290981,0.0,0.0,93.1277084350586,0.0,0.0,0.0,0.5165109634399414,4.0,0.0,1.0
566040,293.1615600585937,297.1499938964844,293.1499938964844,0.1146363690495491,-2555.119873046875,304.1529235839844,0.7067168951034546,0.1796209663152694,0.1638870388269424,294.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499389648437,0.4358231425285339,0.050000000745058,0.0499962717294693,293.27984619140625,297.1499938964844,293.1499938964844,0.2972232699394226,-4240.25048828125,304.1706237792969,0.9056504964828492,0.3857934176921844,0.2716001570224762,293.2388916015625,297.1499938964844,293.1499938964844,0.4280224144458771,-7653.123046875,304.16552734375,0.998504638671875,0.5171457529067993,0.4905996322631836,293.2738037109375,297.1499938964844,293.1499938964844,0.0122792534530162,-3422.275634765625,303.1996459960937,0.4358231425285339,0.050000000745058,0.237160786986351,291.25030517578125,291.1499938964844,260.0416259765625,258.4330749511719,279.8531188964844,295.2428894042969,291.2505187988281,1.0,0.3256516456604004,0.7165612578392029,0.7165612578392029,1.0,1.0,-1.455644965171814,0.612651526927948,0.842993438243866,0.2712448537349701,0.0,0.0,0.7023301124572754,79.63462829589844,44.0,8.157095909118652,-16711.2265625,372.42681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56787109375,308.9850769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18324.544921875,18000.0,0.0,0.0,0.3905489444732666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.871137797832489,0.871146559715271,-8.752384928811807e-06,0.0,0.0003963575290981,0.0,0.0,93.1277084350586,0.0,0.0,0.0,0.5165109634399414,4.0,0.0,1.0
566100,293.1606750488281,297.1499938964844,293.1499938964844,0.114430047571659,-2551.31787109375,304.1527709960937,0.7140692472457886,0.1796450912952423,0.1637443155050277,294.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2543334960937,0.4424124956130981,0.050000000745058,0.0498409233987331,293.2803039550781,297.1499938964844,293.1499938964844,0.2951722741127014,-4217.03857421875,304.1706237792969,0.9144757390022278,0.3840602338314056,0.2702767550945282,293.23297119140625,297.1499938964844,293.1499938964844,0.4163863956928253,-7476.08544921875,304.18414306640625,0.9990000128746032,0.5171695351600647,0.4785777330398559,293.2741394042969,297.1499938964844,293.1499938964844,0.0121622318401932,-3403.387451171875,303.1779479980469,0.4424124956130981,0.050000000745058,0.2364238947629928,291.2568359375,291.1499938964844,260.05535888671875,258.4453125,279.8908386230469,295.2716064453125,291.2601318359375,1.0,0.3192512691020965,0.7162550091743469,0.7162550091743469,1.0,1.0,-1.4390041828155518,0.6050089001655579,0.8339952826499939,0.2671509981155395,0.0,0.0,0.6946492791175842,75.41143035888672,44.0,25.009418487548828,-16540.283203125,353.7340393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6636962890625,309.0432434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18332.310546875,18000.0,0.0,0.0,0.3886615633964538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8552880883216858,0.8552966713905334,-8.58797830005642e-06,0.0,0.0003944420896004,0.0,0.0,89.30850982666016,0.0,0.0,0.0,0.5096046924591064,4.0,0.0,1.0
566160,293.1607360839844,297.1499938964844,293.1499938964844,0.1139840483665466,-2542.756103515625,304.1531066894531,0.7212236523628235,0.1795044392347335,0.1636036336421966,294.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2798156738281,0.4495594501495361,0.050000000745058,0.0496914125978946,293.2808532714844,297.1499938964844,293.1499938964844,0.2925035655498504,-4186.21337890625,304.1717224121094,0.9240651726722716,0.3823015987873077,0.2689558863639831,293.2164611816406,297.1499938964844,293.1499938964844,0.4001339077949524,-7234.9580078125,304.2074584960937,0.9990000128746032,0.5193489789962769,0.4635204374790191,293.2739562988281,297.1499938964844,293.1499938964844,0.0120273502543568,-3378.95263671875,303.15948486328125,0.4495594501495361,0.050000000745058,0.2357146739959716,291.2879333496094,291.1499938964844,260.0690002441406,258.45751953125,279.93487548828125,295.3076477050781,291.2942199707031,1.0,0.3123702108860016,0.7159963250160217,0.7159963250160217,1.0,1.0,-1.4179985523223877,0.5954122543334961,0.8225862979888916,0.2620260417461395,0.0,0.0,0.6824386119842529,71.26441955566406,32.0,59.571876525878906,-16322.3681640625,333.76544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7814025878906,309.111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18417.6640625,18000.0,0.0,0.0,0.3863424360752105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8349198698997498,0.8349282741546631,-8.398225872952025e-06,0.0,0.0003920884628314,0.0,0.0,84.70143127441406,0.0,0.0,0.0,0.5007737874984741,4.0,0.0,1.0
566220,293.1756591796875,297.1499938964844,293.1499938964844,0.1114009767770767,-2494.877685546875,304.1564636230469,0.7342554330825806,0.176233023405075,0.1612018495798111,294.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3405456542969,0.4668750762939453,0.050000000745058,0.0493851527571678,293.2821960449219,297.1499938964844,293.1499938964844,0.2872821092605591,-4126.03369140625,304.1731262207031,0.9465957283973694,0.3787144720554352,0.2662539482116699,293.1591491699219,297.1499938964844,293.1499938964844,0.3653358221054077,-6717.82568359375,304.2459716796875,0.9990000128746032,0.5292231440544128,0.4310342073440552,293.271728515625,297.1499938964844,293.1499938964844,0.0117765488103032,-3332.982421875,303.127685546875,0.4668750762939453,0.050000000745058,0.2342619001865387,291.3465576171875,291.1499938964844,260.09600830078125,258.4815979003906,279.99237060546875,295.3183898925781,291.3507080078125,1.0,0.2973769307136535,0.7154790759086609,0.7154790759086609,1.0,1.0,-1.3707656860351562,0.5739687085151672,0.7967969179153442,0.2504540085792541,0.0,0.0,0.6520006656646729,62.7156982421875,35.0,69.85325622558594,-15772.7353515625,292.4530334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0954895019531,309.2319030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18626.69921875,18000.0,0.0,0.0,0.3800840377807617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7743151783943176,0.774323046207428,-7.853266652091406e-06,0.0,0.0003857369883917,0.0,0.0,71.98487091064453,0.0,0.0,0.0,0.4755211472511291,4.0,0.0,1.0
