time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568080,293.206298828125,297.1499938964844,293.1499938964844,0.1000512540340423,-2286.935546875,304.1636962890625,0.7327107191085815,0.1617870181798935,0.1477517932653427,294.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3483581542969,0.4823215901851654,0.050000000745058,0.0490951165556907,293.3121337890625,297.1499938964844,293.1499938964844,0.2295138388872146,-3453.2412109375,304.1764221191406,0.9117672443389891,0.316433310508728,0.222882479429245,293.1022644042969,297.1499938964844,293.1499938964844,0.3302155435085296,-6200.75146484375,304.2550354003906,0.9990000128746032,0.5326901078224182,0.397775799036026,293.2994079589844,297.1499938964844,293.1499938964844,0.0102411657571792,-3097.0234375,302.36572265625,0.4823215901851654,0.050000000745058,0.2328860908746719,291.3531494140625,291.1499938964844,260.3688659667969,258.7250366210937,280.342529296875,295.47296142578125,291.3559875488281,1.0,0.2746363878250122,0.7076278328895569,0.7076278328895569,1.0,1.0,-1.2606251239776611,0.5224920511245728,0.7381331324577332,0.2235095500946045,0.0,0.0,0.6171138286590576,53.66579055786133,35.0,76.93936920166016,-14058.3232421875,228.802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2270202636719,308.4172058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18627.375,18000.0,0.0,0.0,0.3432377576828003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6975297331809998,0.6975368857383728,-7.167128387663979e-06,0.0,0.0003483426989987,0.0,0.0,57.64437103271485,0.0,0.0,0.0,0.4442869126796722,4.0,0.0,1.0
568140,293.20465087890625,297.1499938964844,293.1499938964844,0.098554715514183,-2259.530029296875,304.1615295410156,0.7392634749412537,0.1606791317462921,0.1460796743631363,294.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3619689941406,0.4890080094337463,0.050000000745058,0.0489665456116199,293.3134460449219,297.1499938964844,293.1499938964844,0.2252594083547592,-3402.645751953125,304.1746826171875,0.9208618998527528,0.3120631277561188,0.2197547405958175,293.0517883300781,297.1499938964844,293.1499938964844,0.3132116794586181,-5950.60986328125,304.2480773925781,0.9990000128746032,0.5441615581512451,0.3821284174919128,293.2951965332031,297.1499938964844,293.1499938964844,0.0101299593225121,-3076.19189453125,302.32720947265625,0.4890080094337463,0.050000000745058,0.2322762161493301,291.3612976074219,291.1499938964844,260.3724975585937,258.728271484375,280.3725280761719,295.47979736328125,291.3600158691406,1.0,0.2673657536506653,0.7074316740036011,0.7074316740036011,1.0,1.0,-1.2351901531219482,0.5110756158828735,0.7241145968437195,0.2178274542093277,0.0,0.0,0.587923526763916,50.03941345214844,38.0,17.756736755371094,-13660.169921875,212.1148223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6954040527344,308.5478820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18581.4765625,18000.0,0.0,0.0,0.3373259603977203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6331624388694763,0.6331690549850464,-6.636621492361883e-06,0.0,0.0003423429734539,0.0,0.0,47.310150146484375,0.0,0.0,0.0,0.4192252159118652,4.0,0.0,1.0
568200,293.20465087890625,297.1499938964844,293.1499938964844,0.098554715514183,-2259.530029296875,304.1615295410156,0.7392634749412537,0.1606791317462921,0.1460796743631363,294.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3619689941406,0.4890080094337463,0.050000000745058,0.0489665456116199,293.3134460449219,297.1499938964844,293.1499938964844,0.2252594083547592,-3402.645751953125,304.1746826171875,0.9208618998527528,0.3120631277561188,0.2197547405958175,293.0517883300781,297.1499938964844,293.1499938964844,0.3132116794586181,-5950.60986328125,304.2480773925781,0.9990000128746032,0.5441615581512451,0.3821284174919128,293.2951965332031,297.1499938964844,293.1499938964844,0.0101299593225121,-3076.19189453125,302.32720947265625,0.4890080094337463,0.050000000745058,0.2322762161493301,291.3612976074219,291.1499938964844,260.3724975585937,258.728271484375,280.3725280761719,295.47979736328125,291.3600158691406,1.0,0.2673657536506653,0.7074316740036011,0.7074316740036011,1.0,1.0,-1.2351901531219482,0.5110756158828735,0.7241145968437195,0.2178274542093277,0.0,0.0,0.587923526763916,50.03941345214844,38.0,17.756736755371094,-13660.169921875,212.1148223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6954040527344,308.5478820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18581.4765625,18000.0,0.0,0.0,0.3373259603977203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6331624388694763,0.6331690549850464,-6.636621492361883e-06,0.0,0.0003423429734539,0.0,0.0,47.310150146484375,0.0,0.0,0.0,0.4192252159118652,4.0,0.0,1.0
568260,293.2002258300781,297.1499938964844,293.1499938964844,0.0982348769903183,-2254.421875,304.1582336425781,0.7445408701896667,0.1601869463920593,0.1455010324716568,294.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3407897949219,0.4933848083019256,0.050000000745058,0.0488866530358791,293.3147277832031,297.1499938964844,293.1499938964844,0.2216756343841552,-3360.39794921875,304.17242431640625,0.9253059029579164,0.3076607584953308,0.2166395038366317,293.0150451660156,297.1499938964844,293.1499938964844,0.3026672303676605,-5798.416015625,304.2328186035156,0.9990000128746032,0.5541232228279114,0.3720735311508178,293.2909240722656,297.1499938964844,293.1499938964844,0.0100608253851532,-3066.45703125,302.28570556640625,0.4933848083019256,0.050000000745058,0.231897234916687,291.33721923828125,291.1499938964844,260.3735656738281,258.729248046875,280.3938293457031,295.485595703125,291.3337097167969,1.0,0.2626494169235229,0.7074139714241028,0.7074139714241028,1.0,1.0,-1.2181330919265747,0.5034074783325195,0.7147256135940552,0.2142412364482879,0.0,0.0,0.5643396973609924,47.7766227722168,41.0,-26.26299095153809,-13360.4931640625,201.602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1843566894531,308.6965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18450.529296875,18000.0,0.0,0.0,0.3292673230171203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809261202812195,0.5809323191642761,-6.221893727342831e-06,0.0,0.0003341644769534,0.0,0.0,39.88478088378906,0.0,0.0,0.0,0.3994424343109131,4.0,0.0,1.0
568320,293.2002258300781,297.1499938964844,293.1499938964844,0.0982348769903183,-2254.421875,304.1582336425781,0.7445408701896667,0.1601869463920593,0.1455010324716568,294.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3407897949219,0.4933848083019256,0.050000000745058,0.0488866530358791,293.3147277832031,297.1499938964844,293.1499938964844,0.2216756343841552,-3360.39794921875,304.17242431640625,0.9253059029579164,0.3076607584953308,0.2166395038366317,293.0150451660156,297.1499938964844,293.1499938964844,0.3026672303676605,-5798.416015625,304.2328186035156,0.9990000128746032,0.5541232228279114,0.3720735311508178,293.2909240722656,297.1499938964844,293.1499938964844,0.0100608253851532,-3066.45703125,302.28570556640625,0.4933848083019256,0.050000000745058,0.231897234916687,291.33721923828125,291.1499938964844,260.3735656738281,258.729248046875,280.3938293457031,295.485595703125,291.3337097167969,1.0,0.2626494169235229,0.7074139714241028,0.7074139714241028,1.0,1.0,-1.2181330919265747,0.5034074783325195,0.7147256135940552,0.2142412364482879,0.0,0.0,0.5643396973609924,47.7766227722168,41.0,-26.26299095153809,-13360.4931640625,201.602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1843566894531,308.6965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18450.529296875,18000.0,0.0,0.0,0.3292673230171203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809261202812195,0.5809323191642761,-6.221893727342831e-06,0.0,0.0003341644769534,0.0,0.0,39.88478088378906,0.0,0.0,0.0,0.3994424343109131,4.0,0.0,1.0
568380,293.1961669921875,297.1499938964844,293.1499938964844,0.0981575846672058,-2253.899658203125,304.1556396484375,0.7472103238105774,0.1597408503293991,0.1450613141059875,294.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30377197265625,0.4957515895366668,0.050000000745058,0.0488454662263393,293.3160400390625,297.1499938964844,293.1499938964844,0.2183780670166015,-3321.543701171875,304.17047119140625,0.9252558946609496,0.3032214343547821,0.2135277390480041,292.98944091796875,297.1499938964844,293.1499938964844,0.2972868084907532,-5724.66455078125,304.2141418457031,0.9990000128746032,0.5627554059028625,0.3667800426483154,293.2873229980469,297.1499938964844,293.1499938964844,0.0100126937031745,-3062.17529296875,302.2416076660156,0.4957515895366668,0.050000000745058,0.2317018508911132,291.29913330078125,291.1499938964844,260.3720092773437,258.72784423828125,280.4085998535156,295.4909362792969,291.294921875,1.0,0.2599633336067199,0.7073963284492493,0.7073963284492493,1.0,1.0,-1.2072299718856812,0.4984771907329559,0.7087528109550476,0.2120684087276458,0.0,0.0,0.5469254851341248,46.58478927612305,59.0,-48.739349365234375,-13152.73046875,195.5385131835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6239318847656,308.84161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18315.923828125,18000.0,0.0,0.0,0.3198282420635223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5429221391677856,0.5429280996322632,-5.932318799750647e-06,0.0,0.0003245850093662,0.0,0.0,35.0080680847168,0.0,0.0,0.0,0.3854052424430847,4.0,0.0,1.0
568440,293.1961669921875,297.1499938964844,293.1499938964844,0.0981575846672058,-2253.899658203125,304.1556396484375,0.7472103238105774,0.1597408503293991,0.1450613141059875,294.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30377197265625,0.4957515895366668,0.050000000745058,0.0488454662263393,293.3160400390625,297.1499938964844,293.1499938964844,0.2183780670166015,-3321.543701171875,304.17047119140625,0.9252558946609496,0.3032214343547821,0.2135277390480041,292.98944091796875,297.1499938964844,293.1499938964844,0.2972868084907532,-5724.66455078125,304.2141418457031,0.9990000128746032,0.5627554059028625,0.3667800426483154,293.2873229980469,297.1499938964844,293.1499938964844,0.0100126937031745,-3062.17529296875,302.2416076660156,0.4957515895366668,0.050000000745058,0.2317018508911132,291.29913330078125,291.1499938964844,260.3720092773437,258.72784423828125,280.4085998535156,295.4909362792969,291.294921875,1.0,0.2599633336067199,0.7073963284492493,0.7073963284492493,1.0,1.0,-1.2072299718856812,0.4984771907329559,0.7087528109550476,0.2120684087276458,0.0,0.0,0.5469254851341248,46.58478927612305,59.0,-48.739349365234375,-13152.73046875,195.5385131835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6239318847656,308.84161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18315.923828125,18000.0,0.0,0.0,0.3198282420635223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5429221391677856,0.5429280996322632,-5.932318799750647e-06,0.0,0.0003245850093662,0.0,0.0,35.0080680847168,0.0,0.0,0.0,0.3854052424430847,4.0,0.0,1.0
568500,293.1944885253906,297.1499938964844,293.1499938964844,0.0981871411204338,-2254.938720703125,304.1545715332031,0.7445988059043884,0.1594874113798141,0.1448752731084823,294.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.281982421875,0.4941356182098388,0.050000000745058,0.0488734804093837,293.3168029785156,297.1499938964844,293.1499938964844,0.2168407142162323,-3303.45751953125,304.1695251464844,0.919177234172821,0.3009725213050842,0.2119931429624557,292.9820556640625,297.1499938964844,293.1499938964844,0.3006523251533508,-5783.17529296875,304.1962280273437,0.9990000128746032,0.5662448406219482,0.3703818917274475,293.2860107421875,297.1499938964844,293.1499938964844,0.0100041581317782,-3063.732666015625,302.21807861328125,0.4941356182098388,0.050000000745058,0.23183473944664,291.2763366699219,291.1499938964844,260.37017822265625,258.7262268066406,280.4079284667969,295.4935913085937,291.2704467773437,1.0,0.2616505324840545,0.7073874473571777,0.7073874473571777,1.0,1.0,-1.2096730470657349,0.4995722770690918,0.7101007699966431,0.2125710546970367,0.0,0.0,0.5407432913780212,47.32735824584961,59.0,-63.0747184753418,-13113.8037109375,197.8693389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8062438964844,308.8881530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18254.75390625,18000.0,0.0,0.0,0.3148692548274994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5288966298103333,0.5289024710655212,-5.8275600167689845e-06,0.0,0.0003195522585883,0.0,0.0,33.31262969970703,0.0,0.0,0.0,0.3803083598613739,4.0,0.0,1.0
568560,293.193115234375,297.1499938964844,293.1499938964844,0.0983300358057022,-2258.271484375,304.1534729003906,0.739340603351593,0.1591926217079162,0.1446898728609085,294.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2495422363281,0.4906315803527832,0.050000000745058,0.0489365085959434,293.3175964355469,297.1499938964844,293.1499938964844,0.2155600190162658,-3288.679443359375,304.1683044433594,0.909304678440094,0.298701524734497,0.2104668021202087,292.9815673828125,297.1499938964844,293.1499938964844,0.3086623251438141,-5914.0224609375,304.1732177734375,0.9990000128746032,0.5684767961502075,0.3783660233020782,293.28521728515625,297.1499938964844,293.1499938964844,0.010012918151915,-3070.159423828125,302.19140625,0.4906315803527832,0.050000000745058,0.2321337312459945,291.2408752441406,291.1499938964844,260.3676147460937,258.72393798828125,280.40185546875,295.496337890625,291.2325744628906,1.0,0.264990895986557,0.7072604894638062,0.7072604894638062,1.0,1.0,-1.217632532119751,0.5031101703643799,0.7145224213600159,0.2142232805490493,0.0,0.0,0.5381705164909363,49.0340690612793,62.0,-86.75835418701172,-13129.3203125,204.0432281494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9488220214844,308.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18174.33984375,18000.0,0.0,0.0,0.3099806606769562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5196260809898376,0.5196318030357361,-5.75071680941619e-06,0.0,0.0003145909577142,0.0,0.0,32.18328857421875,0.0,0.0,0.0,0.376908391714096,4.0,0.0,1.0
568620,293.1912536621094,297.1499938964844,293.1499938964844,0.0984804630279541,-2262.24609375,304.152099609375,0.7307716012001038,0.1584798693656921,0.1441909074783325,294.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.4849863648414612,0.050000000745058,0.0490434467792511,293.319091796875,297.1499938964844,293.1499938964844,0.2128773331642151,-3257.31884765625,304.166748046875,0.8938893675804138,0.2941506803035736,0.2073806822299957,292.9940185546875,297.1499938964844,293.1499938964844,0.3226936161518097,-6138.26220703125,304.142578125,0.9990000128746032,0.5702381730079651,0.3915413320064544,293.2853088378906,297.1499938964844,293.1499938964844,0.0100165428593754,-3079.90185546875,302.1335144042969,0.4849863648414612,0.050000000745058,0.2326409816741943,291.17047119140625,291.1499938964844,260.3603515625,258.7174377441406,280.39239501953125,295.5019836425781,291.1658935546875,1.0,0.2698943018913269,0.7070066332817078,0.7070066332817078,1.0,1.0,-1.2298848628997805,0.5085132718086243,0.721371591091156,0.2168569415807724,0.0,0.0,0.5406326055526733,51.91667175292969,65.0,-82.25279998779297,-13235.9189453125,214.2216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0871276855469,308.9824523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.455078125,18000.0,0.0,0.0,0.3010581135749817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181851387023926,0.5181908011436462,-5.703510396415368e-06,0.0,0.000305535737425,0.0,0.0,31.844161987304688,0.0,0.0,0.0,0.3758837580680847,4.0,0.0,1.0
568680,293.1912536621094,297.1499938964844,293.1499938964844,0.0984804630279541,-2262.24609375,304.152099609375,0.7307716012001038,0.1584798693656921,0.1441909074783325,294.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.4849863648414612,0.050000000745058,0.0490434467792511,293.319091796875,297.1499938964844,293.1499938964844,0.2128773331642151,-3257.31884765625,304.166748046875,0.8938893675804138,0.2941506803035736,0.2073806822299957,292.9940185546875,297.1499938964844,293.1499938964844,0.3226936161518097,-6138.26220703125,304.142578125,0.9990000128746032,0.5702381730079651,0.3915413320064544,293.2853088378906,297.1499938964844,293.1499938964844,0.0100165428593754,-3079.90185546875,302.1335144042969,0.4849863648414612,0.050000000745058,0.2326409816741943,291.17047119140625,291.1499938964844,260.3603515625,258.7174377441406,280.39239501953125,295.5019836425781,291.1658935546875,1.0,0.2698943018913269,0.7070066332817078,0.7070066332817078,1.0,1.0,-1.2298848628997805,0.5085132718086243,0.721371591091156,0.2168569415807724,0.0,0.0,0.5406326055526733,51.91667175292969,65.0,-82.25279998779297,-13235.9189453125,214.2216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0871276855469,308.9824523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.455078125,18000.0,0.0,0.0,0.3010581135749817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181851387023926,0.5181908011436462,-5.703510396415368e-06,0.0,0.000305535737425,0.0,0.0,31.844161987304688,0.0,0.0,0.0,0.3758837580680847,4.0,0.0,1.0
568740,293.1905517578125,297.1499938964844,293.1499938964844,0.0982589721679687,-2258.78076171875,304.1517944335937,0.7224674224853516,0.157578095793724,0.1435263007879257,294.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.4794554114341736,0.050000000745058,0.0491513907909393,293.320556640625,297.1499938964844,293.1499938964844,0.2096452414989471,-3218.527587890625,304.16656494140625,0.8795123100280762,0.2895691692829132,0.2042782753705978,293.0140991210937,297.1499938964844,293.1499938964844,0.336288571357727,-6350.00439453125,304.1225891113281,0.9990000128746032,0.5701335072517395,0.4044049978256225,293.287353515625,297.1499938964844,293.1499938964844,0.0099905561655759,-3081.31640625,302.0745544433594,0.4794554114341736,0.050000000745058,0.2331530451774597,291.1296691894531,291.1499938964844,260.3500061035156,258.7082214355469,280.3829345703125,295.508544921875,291.1259460449219,1.0,0.2748654186725616,0.7067527174949646,0.7067527174949646,1.0,1.0,-1.2415481805801392,0.5136672258377075,0.7278808951377869,0.2193448692560196,0.0,0.0,0.5461472272872925,54.81748962402344,68.0,-62.483436584472656,-13346.44140625,224.412826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0335998535156,308.95947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.41015625,18000.0,0.0,0.0,0.2938956022262573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5253507494926453,0.5253565311431885,-5.732768386224052e-06,0.0,0.0002982666774187,0.0,0.0,32.56654739379883,0.0,0.0,0.0,0.3781620860099792,4.0,0.0,1.0
568800,293.1905517578125,297.1499938964844,293.1499938964844,0.0982589721679687,-2258.78076171875,304.1517944335937,0.7224674224853516,0.157578095793724,0.1435263007879257,294.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.4794554114341736,0.050000000745058,0.0491513907909393,293.320556640625,297.1499938964844,293.1499938964844,0.2096452414989471,-3218.527587890625,304.16656494140625,0.8795123100280762,0.2895691692829132,0.2042782753705978,293.0140991210937,297.1499938964844,293.1499938964844,0.336288571357727,-6350.00439453125,304.1225891113281,0.9990000128746032,0.5701335072517395,0.4044049978256225,293.287353515625,297.1499938964844,293.1499938964844,0.0099905561655759,-3081.31640625,302.0745544433594,0.4794554114341736,0.050000000745058,0.2331530451774597,291.1296691894531,291.1499938964844,260.3500061035156,258.7082214355469,280.3829345703125,295.508544921875,291.1259460449219,1.0,0.2748654186725616,0.7067527174949646,0.7067527174949646,1.0,1.0,-1.2415481805801392,0.5136672258377075,0.7278808951377869,0.2193448692560196,0.0,0.0,0.5461472272872925,54.81748962402344,68.0,-62.483436584472656,-13346.44140625,224.412826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0335998535156,308.95947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.41015625,18000.0,0.0,0.0,0.2938956022262573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5253507494926453,0.5253565311431885,-5.732768386224052e-06,0.0,0.0002982666774187,0.0,0.0,32.56654739379883,0.0,0.0,0.0,0.3781620860099792,4.0,0.0,1.0
568860,293.1907043457031,297.1499938964844,293.1499938964844,0.0978516936302185,-2251.7001953125,304.1518859863281,0.7139906883239746,0.1565238833427429,0.1427177786827087,294.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000061035156,0.4736694991588592,0.050000000745058,0.0492627769708633,293.3219909667969,297.1499938964844,293.1499938964844,0.206240639090538,-3177.31787109375,304.1667175292969,0.8657828569412231,0.2849608063697815,0.2011568397283554,293.0384216308594,297.1499938964844,293.1499938964844,0.350142627954483,-6561.4306640625,304.1087951660156,0.9990000128746032,0.5686519145965576,0.417262464761734,293.29071044921875,297.1499938964844,293.1499938964844,0.0099525535479187,-3079.746826171875,302.0121765136719,0.4736694991588592,0.050000000745058,0.2336813956499099,291.0966186523437,291.1499938964844,260.3378295898437,258.69732666015625,280.3750305175781,295.515869140625,291.09393310546875,1.0,0.2798418700695038,0.7062019109725952,0.7062019109725952,1.0,1.0,-1.2530322074890137,0.5186792016029358,0.7343530058860779,0.2217249572277069,0.0,0.0,0.555587649345398,57.80426788330078,71.0,-47.25148010253906,-13461.9794921875,234.8946075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8236694335937,308.8607177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17871.115234375,18000.0,0.0,0.0,0.2888369560241699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5399705767631531,0.5399764180183411,-5.812374638480833e-06,0.0,0.0002931327908299,0.0,0.0,34.1679801940918,0.0,0.0,0.0,0.3831347823143005,4.0,0.0,1.0
568920,293.1907043457031,297.1499938964844,293.1499938964844,0.0978516936302185,-2251.7001953125,304.1518859863281,0.7139906883239746,0.1565238833427429,0.1427177786827087,294.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000061035156,0.4736694991588592,0.050000000745058,0.0492627769708633,293.3219909667969,297.1499938964844,293.1499938964844,0.206240639090538,-3177.31787109375,304.1667175292969,0.8657828569412231,0.2849608063697815,0.2011568397283554,293.0384216308594,297.1499938964844,293.1499938964844,0.350142627954483,-6561.4306640625,304.1087951660156,0.9990000128746032,0.5686519145965576,0.417262464761734,293.29071044921875,297.1499938964844,293.1499938964844,0.0099525535479187,-3079.746826171875,302.0121765136719,0.4736694991588592,0.050000000745058,0.2336813956499099,291.0966186523437,291.1499938964844,260.3378295898437,258.69732666015625,280.3750305175781,295.515869140625,291.09393310546875,1.0,0.2798418700695038,0.7062019109725952,0.7062019109725952,1.0,1.0,-1.2530322074890137,0.5186792016029358,0.7343530058860779,0.2217249572277069,0.0,0.0,0.555587649345398,57.80426788330078,71.0,-47.25148010253906,-13461.9794921875,234.8946075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8236694335937,308.8607177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17871.115234375,18000.0,0.0,0.0,0.2888369560241699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5399705767631531,0.5399764180183411,-5.812374638480833e-06,0.0,0.0002931327908299,0.0,0.0,34.1679801940918,0.0,0.0,0.0,0.3831347823143005,4.0,0.0,1.0
568980,293.1908569335937,297.1499938964844,293.1499938964844,0.0973114967346191,-2242.00927734375,304.15216064453125,0.7051364183425903,0.1554569900035858,0.1418336331844329,294.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744934082031,0.4674079120159149,0.050000000745058,0.0493767336010932,293.32330322265625,297.1499938964844,293.1499938964844,0.2026721984148025,-3133.80029296875,304.1670837402344,0.8528367877006531,0.2803338766098022,0.1980235874652862,293.0657043457031,297.1499938964844,293.1499938964844,0.3640489280223846,-6769.99072265625,304.0994567871094,0.9990000128746032,0.5659549832344055,0.4300190806388855,293.2948913574219,297.1499938964844,293.1499938964844,0.0099041927605867,-3075.40478515625,301.9473571777344,0.4674079120159149,0.050000000745058,0.2342219799757003,291.0718078613281,291.1499938964844,260.3251342773437,258.6858215332031,280.3675537109375,295.5238037109375,291.0697021484375,1.0,0.2847926020622253,0.705651044845581,0.705651044845581,1.0,1.0,-1.2643078565597534,0.5236018300056458,0.7407060265541077,0.2240545749664306,0.0,0.0,0.5677333474159241,60.85460662841797,74.0,-36.13027191162109,-13576.1572265625,245.6080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49468994140625,308.70001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17818.423828125,18000.0,0.0,0.0,0.2860642969608307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5604848265647888,0.5604907870292664,-5.937291916779941e-06,0.0,0.0002903188869822,0.0,0.0,36.56036376953125,0.0,0.0,0.0,0.3903563618659973,4.0,0.0,1.0
569040,293.1908569335937,297.1499938964844,293.1499938964844,0.0973114967346191,-2242.00927734375,304.15216064453125,0.7051364183425903,0.1554569900035858,0.1418336331844329,294.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744934082031,0.4674079120159149,0.050000000745058,0.0493767336010932,293.32330322265625,297.1499938964844,293.1499938964844,0.2026721984148025,-3133.80029296875,304.1670837402344,0.8528367877006531,0.2803338766098022,0.1980235874652862,293.0657043457031,297.1499938964844,293.1499938964844,0.3640489280223846,-6769.99072265625,304.0994567871094,0.9990000128746032,0.5659549832344055,0.4300190806388855,293.2948913574219,297.1499938964844,293.1499938964844,0.0099041927605867,-3075.40478515625,301.9473571777344,0.4674079120159149,0.050000000745058,0.2342219799757003,291.0718078613281,291.1499938964844,260.3251342773437,258.6858215332031,280.3675537109375,295.5238037109375,291.0697021484375,1.0,0.2847926020622253,0.705651044845581,0.705651044845581,1.0,1.0,-1.2643078565597534,0.5236018300056458,0.7407060265541077,0.2240545749664306,0.0,0.0,0.5677333474159241,60.85460662841797,74.0,-36.13027191162109,-13576.1572265625,245.6080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49468994140625,308.70001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17818.423828125,18000.0,0.0,0.0,0.2860642969608307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5604848265647888,0.5604907870292664,-5.937291916779941e-06,0.0,0.0002903188869822,0.0,0.0,36.56036376953125,0.0,0.0,0.0,0.3903563618659973,4.0,0.0,1.0
569100,293.1897277832031,297.1499938964844,293.1499938964844,0.0971433743834495,-2239.057861328125,304.1520690917969,0.7010177373886108,0.1551610976457595,0.1415351033210754,294.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.4640492796897888,0.050000000745058,0.0494340285658836,293.3239440917969,297.1499938964844,293.1499938964844,0.2008481919765472,-3111.460693359375,304.16729736328125,0.8466955423355103,0.2780129611492157,0.1964520812034607,293.0810241699219,297.1499938964844,293.1499938964844,0.3709633350372314,-6872.49365234375,304.0960998535156,0.9990000128746032,0.5640138387680054,0.4362916946411133,293.29718017578125,297.1499938964844,293.1499938964844,0.0098770959302783,-3072.476806640625,301.91412353515625,0.4640492796897888,0.050000000745058,0.2344937473535537,291.061279296875,291.1499938964844,260.3185729980469,258.67987060546875,280.36383056640625,295.52789306640625,291.0594177246094,1.0,0.2872544825077057,0.7053756713867188,0.7053756713867188,1.0,1.0,-1.2699875831604004,0.5260828733444214,0.7439046502113342,0.2252316027879715,0.0,0.0,0.5747106671333313,62.388973236083984,74.0,-32.03743362426758,-13634.197265625,251.06500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.298583984375,308.60321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17793.08203125,18000.0,0.0,0.0,0.2855325937271118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5727404356002808,0.5727464556694031,-6.015867256792262e-06,0.0,0.0002897792728617,0.0,0.0,38.05668640136719,0.0,0.0,0.0,0.3947596549987793,4.0,0.0,1.0
569160,293.1881408691406,297.1499938964844,293.1499938964844,0.0970791280269622,-2238.038330078125,304.1517944335937,0.6972386837005615,0.1549680233001709,0.141371876001358,294.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.053955078125,0.4605884253978729,0.050000000745058,0.0494913831353187,293.3245849609375,297.1499938964844,293.1499938964844,0.1990013420581817,-3088.780029296875,304.1675109863281,0.840764582157135,0.2756870985031128,0.1948769390583038,293.09722900390625,297.1499938964844,293.1499938964844,0.3778328895568847,-6973.6162109375,304.0934143066406,0.9990000128746032,0.5617030262947083,0.4424817562103271,293.299560546875,297.1499938964844,293.1499938964844,0.0098483702167868,-3069.1142578125,301.88043212890625,0.4605884253978729,0.050000000745058,0.234765812754631,291.0517883300781,291.1499938964844,260.3119201660156,258.6737670898437,280.3600769042969,295.5320739746094,291.05010986328125,1.0,0.2897069752216339,0.7050926089286804,0.7050926089286804,1.0,1.0,-1.275726556777954,0.528588593006134,0.7471379637718201,0.2264248877763748,0.0,0.0,0.5822157263755798,63.92621612548828,77.0,-28.561006546020508,-13693.6123046875,256.59478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.087890625,308.4991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17768.248046875,18000.0,0.0,0.0,0.2855548858642578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5862458944320679,0.5862520337104797,-6.10530105404905e-06,0.0,0.0002898019156418,0.0,0.0,39.76268768310547,0.0,0.0,0.0,0.3996788561344147,4.0,0.0,1.0
569220,293.18438720703125,297.1499938964844,293.1499938964844,0.0970897376537323,-2238.543701171875,304.15118408203125,0.6903014779090881,0.1547632962465286,0.1412428766489029,294.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377197265625,0.4540499746799469,0.050000000745058,0.0496067143976688,293.3257751464844,297.1499938964844,293.1499938964844,0.1952396482229232,-3042.392822265625,304.1679382324219,0.8294017314910889,0.2710206806659698,0.191716730594635,293.13134765625,297.1499938964844,293.1499938964844,0.3914570808410644,-7172.25537109375,304.0896301269531,0.9990000128746032,0.5561277270317078,0.4546746611595154,293.304443359375,297.1499938964844,293.1499938964844,0.0097861280664801,-3061.072509765625,301.81170654296875,0.4540499746799469,0.050000000745058,0.2353128939867019,291.0361022949219,291.1499938964844,260.2982177734375,258.66119384765625,280.35260009765625,295.5404968261719,291.0348815917969,1.0,0.2945769429206848,0.7045265436172485,0.7045265436172485,1.0,1.0,-1.2872092723846436,0.5336015820503235,0.7536077499389648,0.2288258373737335,0.0,0.0,0.5985021591186523,67.0181884765625,80.0,-22.0385971069336,-13816.7353515625,267.82769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64117431640625,308.2799377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17721.1484375,18000.0,0.0,0.0,0.2871612012386322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6166532039642334,0.6166595220565796,-6.3167617554427125e-06,0.0,0.0002914321084972,0.0,0.0,43.826454162597656,0.0,0.0,0.0,0.4109906852245331,4.0,0.0,1.0
569280,293.18438720703125,297.1499938964844,293.1499938964844,0.0970897376537323,-2238.543701171875,304.15118408203125,0.6903014779090881,0.1547632962465286,0.1412428766489029,294.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377197265625,0.4540499746799469,0.050000000745058,0.0496067143976688,293.3257751464844,297.1499938964844,293.1499938964844,0.1952396482229232,-3042.392822265625,304.1679382324219,0.8294017314910889,0.2710206806659698,0.191716730594635,293.13134765625,297.1499938964844,293.1499938964844,0.3914570808410644,-7172.25537109375,304.0896301269531,0.9990000128746032,0.5561277270317078,0.4546746611595154,293.304443359375,297.1499938964844,293.1499938964844,0.0097861280664801,-3061.072509765625,301.81170654296875,0.4540499746799469,0.050000000745058,0.2353128939867019,291.0361022949219,291.1499938964844,260.2982177734375,258.66119384765625,280.35260009765625,295.5404968261719,291.0348815917969,1.0,0.2945769429206848,0.7045265436172485,0.7045265436172485,1.0,1.0,-1.2872092723846436,0.5336015820503235,0.7536077499389648,0.2288258373737335,0.0,0.0,0.5985021591186523,67.0181884765625,80.0,-22.0385971069336,-13816.7353515625,267.82769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64117431640625,308.2799377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17721.1484375,18000.0,0.0,0.0,0.2871612012386322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6166532039642334,0.6166595220565796,-6.3167617554427125e-06,0.0,0.0002914321084972,0.0,0.0,43.826454162597656,0.0,0.0,0.0,0.4109906852245331,4.0,0.0,1.0
569340,293.1798400878906,297.1499938964844,293.1499938964844,0.0972472503781318,-2241.71044921875,304.1505126953125,0.6841080784797668,0.1548129022121429,0.141333669424057,294.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262145996094,0.4480420649051666,0.050000000745058,0.0497227609157562,293.3269348144531,297.1499938964844,293.1499938964844,0.1913846582174301,-2994.583251953125,304.1683959960937,0.8184518218040466,0.2663342952728271,0.1885428726673126,293.1669006347656,297.1499938964844,293.1499938964844,0.4048729836940765,-7365.56103515625,304.0874328613281,0.9990000128746032,0.5493955016136169,0.4666212797164917,293.3096008300781,297.1499938964844,293.1499938964844,0.0097173070535063,-3051.16748046875,301.7413024902344,0.4480420649051666,0.050000000745058,0.2358633577823639,291.025146484375,291.1499938964844,260.2840881347656,258.6481628417969,280.3450622558594,295.54901123046875,291.0243835449219,1.0,0.2993923425674438,0.7039604783058167,0.7039604783058167,1.0,1.0,-1.2986488342285156,0.5385976433753967,0.7600512504577637,0.2312259376049041,0.0,0.0,0.6159305572509766,70.12931060791016,83.0,-15.485941886901855,-13945.6142578125,279.2641906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18817138671875,308.0604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17680.826171875,18000.0,0.0,0.0,0.2906399667263031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6507424116134644,0.6507490277290344,-6.570002369699068e-06,0.0,0.0002949626068584,0.0,0.0,48.76435470581055,0.0,0.0,0.0,0.4240395426750183,4.0,0.0,1.0
569400,293.1798400878906,297.1499938964844,293.1499938964844,0.0972472503781318,-2241.71044921875,304.1505126953125,0.6841080784797668,0.1548129022121429,0.141333669424057,294.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262145996094,0.4480420649051666,0.050000000745058,0.0497227609157562,293.3269348144531,297.1499938964844,293.1499938964844,0.1913846582174301,-2994.583251953125,304.1683959960937,0.8184518218040466,0.2663342952728271,0.1885428726673126,293.1669006347656,297.1499938964844,293.1499938964844,0.4048729836940765,-7365.56103515625,304.0874328613281,0.9990000128746032,0.5493955016136169,0.4666212797164917,293.3096008300781,297.1499938964844,293.1499938964844,0.0097173070535063,-3051.16748046875,301.7413024902344,0.4480420649051666,0.050000000745058,0.2358633577823639,291.025146484375,291.1499938964844,260.2840881347656,258.6481628417969,280.3450622558594,295.54901123046875,291.0243835449219,1.0,0.2993923425674438,0.7039604783058167,0.7039604783058167,1.0,1.0,-1.2986488342285156,0.5385976433753967,0.7600512504577637,0.2312259376049041,0.0,0.0,0.6159305572509766,70.12931060791016,83.0,-15.485941886901855,-13945.6142578125,279.2641906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18817138671875,308.0604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17680.826171875,18000.0,0.0,0.0,0.2906399667263031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6507424116134644,0.6507490277290344,-6.570002369699068e-06,0.0,0.0002949626068584,0.0,0.0,48.76435470581055,0.0,0.0,0.0,0.4240395426750183,4.0,0.0,1.0
569460,293.1731872558594,297.1499938964844,293.1499938964844,0.0976969227194786,-2250.265869140625,304.14959716796875,0.6789650321006775,0.1553995907306671,0.1418185830116272,294.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01953125,0.4425589144229889,0.050000000745058,0.0498387664556503,293.3280334472656,297.1499938964844,293.1499938964844,0.1874408572912216,-2945.389404296875,304.1688232421875,0.8074809312820435,0.2616277039051056,0.1853546053171157,293.2040405273437,297.1499938964844,293.1499938964844,0.4179762303829193,-7552.3017578125,304.08648681640625,0.9990000128746032,0.5414408445358276,0.4782657623291015,293.31500244140625,297.1499938964844,293.1499938964844,0.0096417246386408,-3039.322265625,301.6691589355469,0.4425589144229889,0.050000000745058,0.2364136427640915,291.0189819335937,291.1499938964844,260.26953125,258.6346740722656,280.3375549316406,295.5575561523437,291.0186767578125,1.0,0.3041514754295349,0.703356921672821,0.703356921672821,1.0,1.0,-1.3101812601089478,0.5436295866966248,0.766551673412323,0.2336425632238388,0.0,0.0,0.6338609457015991,73.2425308227539,71.0,-8.956599235534668,-14081.4833984375,290.9233093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7573547363281,307.855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17650.076171875,18000.0,0.0,0.0,0.2956728637218475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873346567153931,0.6873415112495422,-6.860377197881462e-06,0.0,0.0003000703873112,0.0,0.0,54.53815078735352,0.0,0.0,0.0,0.4384442865848541,4.0,0.0,1.0
569520,293.1731872558594,297.1499938964844,293.1499938964844,0.0976969227194786,-2250.265869140625,304.14959716796875,0.6789650321006775,0.1553995907306671,0.1418185830116272,294.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01953125,0.4425589144229889,0.050000000745058,0.0498387664556503,293.3280334472656,297.1499938964844,293.1499938964844,0.1874408572912216,-2945.389404296875,304.1688232421875,0.8074809312820435,0.2616277039051056,0.1853546053171157,293.2040405273437,297.1499938964844,293.1499938964844,0.4179762303829193,-7552.3017578125,304.08648681640625,0.9990000128746032,0.5414408445358276,0.4782657623291015,293.31500244140625,297.1499938964844,293.1499938964844,0.0096417246386408,-3039.322265625,301.6691589355469,0.4425589144229889,0.050000000745058,0.2364136427640915,291.0189819335937,291.1499938964844,260.26953125,258.6346740722656,280.3375549316406,295.5575561523437,291.0186767578125,1.0,0.3041514754295349,0.703356921672821,0.703356921672821,1.0,1.0,-1.3101812601089478,0.5436295866966248,0.766551673412323,0.2336425632238388,0.0,0.0,0.6338609457015991,73.2425308227539,71.0,-8.956599235534668,-14081.4833984375,290.9233093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7573547363281,307.855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17650.076171875,18000.0,0.0,0.0,0.2956728637218475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873346567153931,0.6873415112495422,-6.860377197881462e-06,0.0,0.0003000703873112,0.0,0.0,54.53815078735352,0.0,0.0,0.0,0.4384442865848541,4.0,0.0,1.0
569580,293.1665954589844,297.1499938964844,293.1499938964844,0.0981972739100456,-2259.398681640625,304.14892578125,0.6805157661437988,0.1561571210622787,0.1425608396530151,294.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.4428214430809021,0.050000000745058,0.0498329624533653,293.328857421875,297.1499938964844,293.1499938964844,0.1830839365720749,-2890.400146484375,304.1698608398437,0.8029283285140991,0.2569497525691986,0.182084172964096,293.23394775390625,297.1499938964844,293.1499938964844,0.4184094667434692,-7547.12255859375,304.1075134277344,0.9990000128746032,0.5339727997779846,0.4776903986930847,293.3202819824219,297.1499938964844,293.1499938964844,0.0095201758667826,-3015.13818359375,301.5992736816406,0.4428214430809021,0.050000000745058,0.2363861203193664,291.0320739746094,291.1499938964844,260.2545166015625,258.6207580566406,280.3424987792969,295.5660705566406,291.0354919433594,1.0,0.3030080199241638,0.7027533650398254,0.7027533650398254,1.0,1.0,-1.3064262866973877,0.5418063402175903,0.7646198868751526,0.2325848937034607,0.0,0.0,0.6492177844047546,73.03707122802734,59.0,23.56821823120117,-14122.5126953125,288.90185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3841857910156,307.7126770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17665.50390625,18000.0,0.0,0.0,0.3017517626285553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7232595086097717,0.7232667207717896,-7.171592187660281e-06,0.0,0.0003062397008761,0.0,0.0,60.76047134399414,0.0,0.0,0.0,0.4529333412647247,4.0,0.0,1.0
569640,293.1665954589844,297.1499938964844,293.1499938964844,0.0981972739100456,-2259.398681640625,304.14892578125,0.6805157661437988,0.1561571210622787,0.1425608396530151,294.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.4428214430809021,0.050000000745058,0.0498329624533653,293.328857421875,297.1499938964844,293.1499938964844,0.1830839365720749,-2890.400146484375,304.1698608398437,0.8029283285140991,0.2569497525691986,0.182084172964096,293.23394775390625,297.1499938964844,293.1499938964844,0.4184094667434692,-7547.12255859375,304.1075134277344,0.9990000128746032,0.5339727997779846,0.4776903986930847,293.3202819824219,297.1499938964844,293.1499938964844,0.0095201758667826,-3015.13818359375,301.5992736816406,0.4428214430809021,0.050000000745058,0.2363861203193664,291.0320739746094,291.1499938964844,260.2545166015625,258.6207580566406,280.3424987792969,295.5660705566406,291.0354919433594,1.0,0.3030080199241638,0.7027533650398254,0.7027533650398254,1.0,1.0,-1.3064262866973877,0.5418063402175903,0.7646198868751526,0.2325848937034607,0.0,0.0,0.6492177844047546,73.03707122802734,59.0,23.56821823120117,-14122.5126953125,288.90185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3841857910156,307.7126770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17665.50390625,18000.0,0.0,0.0,0.3017517626285553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7232595086097717,0.7232667207717896,-7.171592187660281e-06,0.0,0.0003062397008761,0.0,0.0,60.76047134399414,0.0,0.0,0.0,0.4529333412647247,4.0,0.0,1.0
569700,293.16583251953125,297.1499938964844,293.1499938964844,0.0980787351727485,-2256.813232421875,304.1493530273437,0.6828168034553528,0.1560970842838287,0.1426319777965545,294.57080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.4447997212409973,0.050000000745058,0.0497900918126106,293.32916259765625,297.1499938964844,293.1499938964844,0.1806640326976776,-2859.522705078125,304.170654296875,0.8028925657272339,0.2546249330043793,0.18043053150177,293.2408142089844,297.1499938964844,293.1499938964844,0.4139772355556488,-7476.037109375,304.1233215332031,0.9990000128746032,0.5315545797348022,0.4734136760234833,293.322509765625,297.1499938964844,293.1499938964844,0.0094409994781017,-2997.42724609375,301.5677185058594,0.4447997212409973,0.050000000745058,0.236182764172554,291.05352783203125,291.1499938964844,260.24688720703125,258.6136474609375,280.34942626953125,295.5703125,291.0581359863281,1.0,0.3007400929927826,0.7024515867233276,0.7024515867233276,1.0,1.0,-1.2991002798080444,0.538472056388855,0.7606282234191895,0.2307617515325546,0.0,0.0,0.6535324454307556,71.83714294433594,59.0,44.16225814819336,-14091.2177734375,283.22076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2392578125,307.6624755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17728.181640625,18000.0,0.0,0.0,0.3048834800720215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7364559173583984,0.7364632487297058,-7.302740868908586e-06,0.0,0.0003094179555773,0.0,0.0,63.25994110107422,0.0,0.0,0.0,0.4584151804447174,4.0,0.0,1.0
569760,293.1673583984375,297.1499938964844,293.1499938964844,0.0976046621799469,-2247.479736328125,304.1503295898437,0.6855958700180054,0.1555992066860199,0.1423297971487045,294.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741271972656,0.4478327333927154,0.050000000745058,0.0497270412743091,293.32940673828125,297.1499938964844,293.1499938964844,0.1781583577394485,-2827.401611328125,304.17144775390625,0.8040666580200195,0.2523087859153747,0.1787678450345993,293.24169921875,297.1499938964844,293.1499938964844,0.4071274697780609,-7369.8505859375,304.140625,0.9990000128746032,0.5302243828773499,0.4670527577400207,293.3243103027344,297.1499938964844,293.1499938964844,0.0093553587794303,-2977.5615234375,301.5381774902344,0.4478327333927154,0.050000000745058,0.2358836680650711,291.0805969238281,291.1499938964844,260.2391662597656,258.6064453125,280.3585205078125,295.5744934082031,291.086181640625,1.0,0.297506719827652,0.7022029757499695,0.7022029757499695,1.0,1.0,-1.2886741161346436,0.5337751507759094,0.7548989653587341,0.2282261997461319,0.0,0.0,0.6554733514785767,70.07923126220703,47.0,62.13086318969727,-14027.140625,275.1183166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13140869140625,307.6290588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17810.755859375,18000.0,0.0,0.0,0.307898461818695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7450826168060303,0.7450900077819824,-7.3990263445011806e-06,0.0,0.0003124777867924,0.0,0.0,64.99718475341797,0.0,0.0,0.0,0.4620883762836456,4.0,0.0,1.0
569820,293.1769714355469,297.1499938964844,293.1499938964844,0.0954906418919563,-2206.74951171875,304.1537780761719,0.6919966340065002,0.1532262563705444,0.1404528766870498,294.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.4570263922214508,0.050000000745058,0.0495530366897583,293.3297119140625,297.1499938964844,293.1499938964844,0.1729537099599838,-2760.248779296875,304.1729736328125,0.809639036655426,0.247702345252037,0.1754251569509506,293.2255554199219,297.1499938964844,293.1499938964844,0.3872482776641845,-7067.7724609375,304.1769104003906,0.9990000128746032,0.5311253070831299,0.4490299522876739,293.3262939453125,297.1499938964844,293.1499938964844,0.0091719161719083,-2933.10791015625,301.48590087890625,0.4570263922214508,0.050000000745058,0.2350582629442215,291.1486511230469,291.1499938964844,260.2234191894531,258.5918273925781,280.3828430175781,295.5823669433594,291.1559753417969,1.0,0.2885492146015167,0.7017056941986084,0.7017056941986084,1.0,1.0,-1.25957989692688,0.520750880241394,0.7388289570808411,0.2212472558021545,0.0,0.0,0.6512895226478577,65.23050689697266,50.0,91.69535064697266,-13808.79296875,253.2121734619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0443725585937,307.6221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.984375,18000.0,0.0,0.0,0.313075304031372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7464340329170227,0.7464414834976196,-7.458130767190596e-06,0.0,0.0003177316393703,0.0,0.0,65.56963348388672,0.0,0.0,0.0,0.4629441797733307,4.0,0.0,1.0
