time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571680,293.18096923828125,297.1499938964844,293.1499938964844,0.0832325145602226,-1978.7222900390625,304.1522827148437,0.6733486652374268,0.1379303336143493,0.1260496377944946,294.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.464661568403244,0.050000000745058,0.0494245178997516,293.32769775390625,297.1499938964844,293.1499938964844,0.1167272180318832,-2015.62548828125,304.167724609375,0.737224817276001,0.1802020817995071,0.1282481551170349,293.1889953613281,297.1499938964844,293.1499938964844,0.3701504468917846,-6832.39208984375,304.15411376953125,0.9990000128746032,0.5248647332191467,0.4351845979690552,293.33319091796875,297.1499938964844,293.1499938964844,0.0078666657209396,-2654.449462890625,300.5419921875,0.464661568403244,0.050000000745058,0.23444864153862,291.16259765625,291.1499938964844,259.9595031738281,258.3526611328125,280.3990783691406,295.64569091796875,291.16082763671875,1.0,0.2739946842193603,0.6972102522850037,0.6972102522850037,1.0,1.0,-1.1681419610977173,0.4800408482551574,0.688101053237915,0.1970176100730896,0.0,0.0,0.5535019040107727,60.60903930664063,65.0,-20.987667083740234,-12625.7509765625,210.9285583496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81109619140625,308.2560729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.810546875,18000.0,0.0,0.0,0.2837575376033783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5432170033454895,0.5432228446006775,-5.867518211744027e-06,0.0,0.0002879778330679,0.0,0.0,34.714324951171875,0.0,0.0,0.0,0.3846706449985504,4.0,0.0,1.0
571740,293.17974853515625,297.1499938964844,293.1499938964844,0.0829829350113868,-1974.3680419921875,304.1519470214844,0.6700072288513184,0.1373930424451828,0.1256151497364044,294.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.4620499908924103,0.050000000745058,0.049467708915472,293.3276062011719,297.1499938964844,293.1499938964844,0.1134028434753418,-1969.6051025390625,304.1673583984375,0.7292928695678711,0.175723135471344,0.1251638233661651,293.1942443847656,297.1499938964844,293.1499938964844,0.3751496076583862,-6909.5166015625,304.1444091796875,0.9990000128746032,0.5228177309036255,0.4398638308048248,293.3335876464844,297.1499938964844,293.1499938964844,0.007803775370121,-2641.75146484375,300.4727478027344,0.4620499908924103,0.050000000745058,0.2346535176038742,291.1460266113281,291.1499938964844,259.94110107421875,258.3368835449219,280.392822265625,295.6480407714844,291.1443176269531,1.0,0.2756117582321167,0.6970124244689941,0.6970124244689941,1.0,1.0,-1.16983163356781,0.4807409346103668,0.6890907287597656,0.197318434715271,0.0,0.0,0.5551514029502869,61.72513961791992,68.0,-22.59176445007324,-12631.7509765625,213.7176971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76580810546875,308.22216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.203125,18000.0,0.0,0.0,0.2816455364227295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5446731448173523,0.5446790456771851,-5.868834250577493e-06,0.0,0.0002858344232663,0.0,0.0,34.84522247314453,0.0,0.0,0.0,0.385090172290802,4.0,0.0,1.0
571800,293.17974853515625,297.1499938964844,293.1499938964844,0.0829829350113868,-1974.3680419921875,304.1519470214844,0.6700072288513184,0.1373930424451828,0.1256151497364044,294.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.4620499908924103,0.050000000745058,0.049467708915472,293.3276062011719,297.1499938964844,293.1499938964844,0.1134028434753418,-1969.6051025390625,304.1673583984375,0.7292928695678711,0.175723135471344,0.1251638233661651,293.1942443847656,297.1499938964844,293.1499938964844,0.3751496076583862,-6909.5166015625,304.1444091796875,0.9990000128746032,0.5228177309036255,0.4398638308048248,293.3335876464844,297.1499938964844,293.1499938964844,0.007803775370121,-2641.75146484375,300.4727478027344,0.4620499908924103,0.050000000745058,0.2346535176038742,291.1460266113281,291.1499938964844,259.94110107421875,258.3368835449219,280.392822265625,295.6480407714844,291.1443176269531,1.0,0.2756117582321167,0.6970124244689941,0.6970124244689941,1.0,1.0,-1.16983163356781,0.4807409346103668,0.6890907287597656,0.197318434715271,0.0,0.0,0.5551514029502869,61.72513961791992,68.0,-22.59176445007324,-12631.7509765625,213.7176971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76580810546875,308.22216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.203125,18000.0,0.0,0.0,0.2816455364227295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5446731448173523,0.5446790456771851,-5.868834250577493e-06,0.0,0.0002858344232663,0.0,0.0,34.84522247314453,0.0,0.0,0.0,0.385090172290802,4.0,0.0,1.0
571860,293.1788635253906,297.1499938964844,293.1499938964844,0.0827105119824409,-1969.5565185546875,304.1517639160156,0.6658538579940796,0.1368172168731689,0.1251635253429412,294.6506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.4585780501365661,0.050000000745058,0.0495265126228332,293.3277893066406,297.1499938964844,293.1499938964844,0.1100518032908439,-1922.8775634765625,304.1671447753906,0.720430850982666,0.1711870431900024,0.1220527365803718,293.203125,297.1499938964844,293.1499938964844,0.3818986117839813,-7011.57275390625,304.1350402832031,0.9990000128746032,0.5199023485183716,0.4461565911769867,293.3345947265625,297.1499938964844,293.1499938964844,0.0077415723353624,-2629.035400390625,300.4018859863281,0.4585780501365661,0.050000000745058,0.2349324524402618,291.1306457519531,291.1499938964844,259.9227294921875,258.32135009765625,280.3861083984375,295.65045166015625,291.129150390625,1.0,0.2779355347156524,0.6966969966888428,0.6966969966888428,1.0,1.0,-1.1735131740570068,0.4822748303413391,0.6912384033203125,0.1980695128440857,0.0,0.0,0.5587760806083679,63.2647705078125,56.0,-21.28762626647949,-12664.736328125,218.0393218994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6806640625,308.1756286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17951.341796875,18000.0,0.0,0.0,0.2801934480667114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5499976277351379,0.5500035285949707,-5.896719358133851e-06,0.0,0.0002843607508111,0.0,0.0,35.44132614135742,0.0,0.0,0.0,0.3869037926197052,4.0,0.0,1.0
571920,293.1788635253906,297.1499938964844,293.1499938964844,0.0827105119824409,-1969.5565185546875,304.1517639160156,0.6658538579940796,0.1368172168731689,0.1251635253429412,294.6506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.4585780501365661,0.050000000745058,0.0495265126228332,293.3277893066406,297.1499938964844,293.1499938964844,0.1100518032908439,-1922.8775634765625,304.1671447753906,0.720430850982666,0.1711870431900024,0.1220527365803718,293.203125,297.1499938964844,293.1499938964844,0.3818986117839813,-7011.57275390625,304.1350402832031,0.9990000128746032,0.5199023485183716,0.4461565911769867,293.3345947265625,297.1499938964844,293.1499938964844,0.0077415723353624,-2629.035400390625,300.4018859863281,0.4585780501365661,0.050000000745058,0.2349324524402618,291.1306457519531,291.1499938964844,259.9227294921875,258.32135009765625,280.3861083984375,295.65045166015625,291.129150390625,1.0,0.2779355347156524,0.6966969966888428,0.6966969966888428,1.0,1.0,-1.1735131740570068,0.4822748303413391,0.6912384033203125,0.1980695128440857,0.0,0.0,0.5587760806083679,63.2647705078125,56.0,-21.28762626647949,-12664.736328125,218.0393218994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6806640625,308.1756286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17951.341796875,18000.0,0.0,0.0,0.2801934480667114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5499976277351379,0.5500035285949707,-5.896719358133851e-06,0.0,0.0002843607508111,0.0,0.0,35.44132614135742,0.0,0.0,0.0,0.3869037926197052,4.0,0.0,1.0
571980,293.17803955078125,297.1499938964844,293.1499938964844,0.0822250172495842,-1960.5013427734373,304.1520080566406,0.6672166585922241,0.1362581849098205,0.1246098130941391,294.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4610910713672638,0.050000000745058,0.0494837127625942,293.3279113769531,297.1499938964844,293.1499938964844,0.1064568161964416,-1872.118408203125,304.1674499511719,0.7167083024978638,0.1666550487279892,0.1188511028885841,293.2081604003906,297.1499938964844,293.1499938964844,0.377736896276474,-6945.2998046875,304.1475830078125,0.9990000128746032,0.517512857913971,0.4415824115276336,293.33575439453125,297.1499938964844,293.1499938964844,0.0076528992503881,-2607.491455078125,300.3347473144531,0.4610910713672638,0.050000000745058,0.2347294241189956,291.13140869140625,291.1499938964844,259.9043884277344,258.3060302734375,280.38946533203125,295.6527709960937,291.1338806152344,1.0,0.2748612761497497,0.6963815689086914,0.6963815689086914,1.0,1.0,-1.1632288694381714,0.4777065217494964,0.6855223774909973,0.1956474035978317,0.0,0.0,0.5616719722747803,62.03935623168945,44.0,8.155858993530273,-12617.8134765625,212.1148834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5716247558594,308.154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.037109375,18000.0,0.0,0.0,0.2793800830841064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569342970848083,0.5569401979446411,-5.942759344179649e-06,0.0,0.000283535249764,0.0,0.0,36.27609252929688,0.0,0.0,0.0,0.3893292546272278,4.0,0.0,1.0
572040,293.17803955078125,297.1499938964844,293.1499938964844,0.0822250172495842,-1960.5013427734373,304.1520080566406,0.6672166585922241,0.1362581849098205,0.1246098130941391,294.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4610910713672638,0.050000000745058,0.0494837127625942,293.3279113769531,297.1499938964844,293.1499938964844,0.1064568161964416,-1872.118408203125,304.1674499511719,0.7167083024978638,0.1666550487279892,0.1188511028885841,293.2081604003906,297.1499938964844,293.1499938964844,0.377736896276474,-6945.2998046875,304.1475830078125,0.9990000128746032,0.517512857913971,0.4415824115276336,293.33575439453125,297.1499938964844,293.1499938964844,0.0076528992503881,-2607.491455078125,300.3347473144531,0.4610910713672638,0.050000000745058,0.2347294241189956,291.13140869140625,291.1499938964844,259.9043884277344,258.3060302734375,280.38946533203125,295.6527709960937,291.1338806152344,1.0,0.2748612761497497,0.6963815689086914,0.6963815689086914,1.0,1.0,-1.1632288694381714,0.4777065217494964,0.6855223774909973,0.1956474035978317,0.0,0.0,0.5616719722747803,62.03935623168945,44.0,8.155858993530273,-12617.8134765625,212.1148834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5716247558594,308.154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.037109375,18000.0,0.0,0.0,0.2793800830841064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569342970848083,0.5569401979446411,-5.942759344179649e-06,0.0,0.000283535249764,0.0,0.0,36.27609252929688,0.0,0.0,0.0,0.3893292546272278,4.0,0.0,1.0
572100,293.177490234375,297.1499938964844,293.1499938964844,0.081873208284378,-1953.752197265625,304.1522827148437,0.6699196696281433,0.1360096484422683,0.124321848154068,294.6540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.4644907712936401,0.050000000745058,0.0494274608790874,293.3277893066406,297.1499938964844,293.1499938964844,0.1045373007655143,-1844.691650390625,304.1677551269531,0.7167655229568481,0.1644251346588134,0.1172424107789993,293.2055053710937,297.1499938964844,293.1499938964844,0.3714124262332916,-6848.01904296875,304.1595458984375,0.9990000128746032,0.5172920227050781,0.4354974627494812,293.3360900878906,297.1499938964844,293.1499938964844,0.0075970790348947,-2592.339111328125,300.30596923828125,0.4644907712936401,0.050000000745058,0.2344626039266586,291.1459350585937,291.1499938964844,259.895263671875,258.2984619140625,280.3945617675781,295.6539611816406,291.14947509765625,1.0,0.2717509865760803,0.696223795413971,0.696223795413971,1.0,1.0,-1.153262972831726,0.473337322473526,0.6799256205558777,0.1932998299598693,0.0,0.0,0.5605100393295288,60.477569580078125,44.0,26.23988914489746,-12542.72265625,205.721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52508544921875,308.1424255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.37109375,18000.0,0.0,0.0,0.2790508270263672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5570954084396362,0.5571013689041138,-5.952743777015712e-06,0.0,0.0002832011086866,0.0,0.0,36.34063720703125,0.0,0.0,0.0,0.3894578218460083,4.0,0.0,1.0
572160,293.1767883300781,297.1499938964844,293.1499938964844,0.0815066918730735,-1946.6964111328125,304.15252685546875,0.6738604307174683,0.1357969641685485,0.1240434199571609,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.4687857329845428,0.050000000745058,0.0493532456457614,293.32745361328125,297.1499938964844,293.1499938964844,0.1026145294308662,-1817.084716796875,304.16802978515625,0.7179643511772156,0.1622418016195297,0.1156465336680412,293.1992492675781,297.1499938964844,293.1499938964844,0.3628738820552826,-6717.48828125,304.17333984375,0.9990000128746032,0.5178156495094299,0.4273366630077362,293.3360290527344,297.1499938964844,293.1499938964844,0.0075379810295999,-2575.9189453125,300.2792053222656,0.4687857329845428,0.050000000745058,0.2341105490922927,291.163818359375,291.1499938964844,259.8861694335937,258.2909851074219,280.40118408203125,295.6550598144531,291.1678466796875,1.0,0.2677371799945831,0.6961014270782471,0.6961014270782471,1.0,1.0,-1.140708088874817,0.4678615927696228,0.6728464961051941,0.1903666853904724,0.0,0.0,0.5578041672706604,58.42677688598633,47.0,39.2518196105957,-12434.7958984375,197.63661193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4935302734375,308.13043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.810546875,18000.0,0.0,0.0,0.2786505818367004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.554228663444519,0.5542346239089966,-5.944149052083958e-06,0.0,0.0002827949356287,0.0,0.0,36.04631042480469,0.0,0.0,0.0,0.3885439336299896,4.0,0.0,1.0
572220,293.17510986328125,297.1499938964844,293.1499938964844,0.0809631496667862,-1936.2857666015625,304.1525573730469,0.678412139415741,0.1354599297046661,0.1236344575881958,294.6569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.190185546875,0.4733746349811554,0.050000000745058,0.0492692105472087,293.3261413574219,297.1499938964844,293.1499938964844,0.0990333333611488,-1765.52392578125,304.16796875,0.7169548869132996,0.1580063998699188,0.1125974133610725,293.1830444335937,297.1499938964844,293.1499938964844,0.3523757755756378,-6560.0517578125,304.1825256347656,0.9990000128746032,0.5198544859886169,0.417900413274765,293.3349914550781,297.1499938964844,293.1499938964844,0.00743890972808,-2548.801513671875,300.2261962890625,0.4733746349811554,0.050000000745058,0.2337119132280349,291.1919250488281,291.1499938964844,259.8680114746094,258.2762451171875,280.4077453613281,295.6567687988281,291.1928405761719,1.0,0.2633803784847259,0.6958566308021545,0.6958566308021545,1.0,1.0,-1.1246455907821655,0.4608706533908844,0.6637749075889587,0.1865454018115997,0.0,0.0,0.5499832630157471,56.08029556274414,50.0,29.04343032836914,-12240.2333984375,188.0420837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4813842773437,308.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18107.650390625,18000.0,0.0,0.0,0.2774420082569122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416112542152405,0.5416171550750732,-5.876609520782949e-06,0.0,0.0002815683546941,0.0,0.0,34.6220703125,0.0,0.0,0.0,0.3842805624008178,4.0,0.0,1.0
572280,293.17510986328125,297.1499938964844,293.1499938964844,0.0809631496667862,-1936.2857666015625,304.1525573730469,0.678412139415741,0.1354599297046661,0.1236344575881958,294.6569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.190185546875,0.4733746349811554,0.050000000745058,0.0492692105472087,293.3261413574219,297.1499938964844,293.1499938964844,0.0990333333611488,-1765.52392578125,304.16796875,0.7169548869132996,0.1580063998699188,0.1125974133610725,293.1830444335937,297.1499938964844,293.1499938964844,0.3523757755756378,-6560.0517578125,304.1825256347656,0.9990000128746032,0.5198544859886169,0.417900413274765,293.3349914550781,297.1499938964844,293.1499938964844,0.00743890972808,-2548.801513671875,300.2261962890625,0.4733746349811554,0.050000000745058,0.2337119132280349,291.1919250488281,291.1499938964844,259.8680114746094,258.2762451171875,280.4077453613281,295.6567687988281,291.1928405761719,1.0,0.2633803784847259,0.6958566308021545,0.6958566308021545,1.0,1.0,-1.1246455907821655,0.4608706533908844,0.6637749075889587,0.1865454018115997,0.0,0.0,0.5499832630157471,56.08029556274414,50.0,29.04343032836914,-12240.2333984375,188.0420837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4813842773437,308.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18107.650390625,18000.0,0.0,0.0,0.2774420082569122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416112542152405,0.5416171550750732,-5.876609520782949e-06,0.0,0.0002815683546941,0.0,0.0,34.6220703125,0.0,0.0,0.0,0.3842805624008178,4.0,0.0,1.0
572340,293.17315673828125,297.1499938964844,293.1499938964844,0.0807409211993217,-1932.2696533203125,304.1520690917969,0.6805228590965271,0.1352175623178482,0.1233624890446662,294.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1914367675781,0.4754770696163177,0.050000000745058,0.0492293573915958,293.3243713378906,297.1499938964844,293.1499938964844,0.0958719924092292,-1720.0850830078125,304.167236328125,0.7134028673171997,0.1539058983325958,0.1096876859664917,293.1705627441406,297.1499938964844,293.1499938964844,0.3473888337612152,-6488.22802734375,304.1797790527344,0.9990000128746032,0.5215586423873901,0.4133487641811371,293.33355712890625,297.1499938964844,293.1499938964844,0.0073625151999294,-2530.0009765625,300.165771484375,0.4754770696163177,0.050000000745058,0.2335228621959686,291.1907043457031,291.1499938964844,259.8500061035156,258.2618103027344,280.3968200683594,295.6365051269531,291.1897277832031,1.0,0.2610113322734833,0.6956117749214172,0.6956117749214172,1.0,1.0,-1.115086555480957,0.4566838443279266,0.658402681350708,0.1842879056930542,0.0,0.0,0.5444401502609253,54.943302154541016,53.0,2.2421247959136963,-12111.6787109375,182.9320831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126647949219,308.0522766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18091.7890625,18000.0,0.0,0.0,0.2757489383220672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5299785137176514,0.5299842953681946,-5.797626272396883e-06,0.0,0.0002798500936478,0.0,0.0,33.2590217590332,0.0,0.0,0.0,0.3801786303520202,4.0,0.0,1.0
572400,293.17315673828125,297.1499938964844,293.1499938964844,0.0807409211993217,-1932.2696533203125,304.1520690917969,0.6805228590965271,0.1352175623178482,0.1233624890446662,294.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1914367675781,0.4754770696163177,0.050000000745058,0.0492293573915958,293.3243713378906,297.1499938964844,293.1499938964844,0.0958719924092292,-1720.0850830078125,304.167236328125,0.7134028673171997,0.1539058983325958,0.1096876859664917,293.1705627441406,297.1499938964844,293.1499938964844,0.3473888337612152,-6488.22802734375,304.1797790527344,0.9990000128746032,0.5215586423873901,0.4133487641811371,293.33355712890625,297.1499938964844,293.1499938964844,0.0073625151999294,-2530.0009765625,300.165771484375,0.4754770696163177,0.050000000745058,0.2335228621959686,291.1907043457031,291.1499938964844,259.8500061035156,258.2618103027344,280.3968200683594,295.6365051269531,291.1897277832031,1.0,0.2610113322734833,0.6956117749214172,0.6956117749214172,1.0,1.0,-1.115086555480957,0.4566838443279266,0.658402681350708,0.1842879056930542,0.0,0.0,0.5444401502609253,54.943302154541016,53.0,2.2421247959136963,-12111.6787109375,182.9320831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126647949219,308.0522766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18091.7890625,18000.0,0.0,0.0,0.2757489383220672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5299785137176514,0.5299842953681946,-5.797626272396883e-06,0.0,0.0002798500936478,0.0,0.0,33.2590217590332,0.0,0.0,0.0,0.3801786303520202,4.0,0.0,1.0
572460,293.1713256835937,297.1499938964844,293.1499938964844,0.0806377008557319,-1930.5699462890625,304.15155029296875,0.6806861758232117,0.1350017786026001,0.1231572926044464,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.4759158492088318,0.050000000745058,0.049220971763134,293.3226013183594,297.1499938964844,293.1499938964844,0.0928620770573616,-1676.762939453125,304.16650390625,0.7075946927070618,0.1498469859361648,0.1068430244922638,293.1633605957031,297.1499938964844,293.1499938964844,0.346194863319397,-6474.35888671875,304.1717834472656,0.9990000128746032,0.5225058794021606,0.4123826920986175,293.3324279785156,297.1499938964844,293.1499938964844,0.0072965412400662,-2514.583740234375,300.1022033691406,0.4759158492088318,0.050000000745058,0.2334831058979034,291.18023681640625,291.1499938964844,259.83203125,258.2476806640625,280.3862609863281,295.62335205078125,291.1788330078125,1.0,0.2602279782295227,0.6955209374427795,0.6955209374427795,1.0,1.0,-1.1102068424224854,0.4545499682426452,0.6556568145751953,0.1831636577844619,0.0,0.0,0.5410688519477844,54.66656112670898,56.0,-11.637852668762209,-12043.451171875,180.9248809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55242919921875,308.0447692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18059.625,18000.0,0.0,0.0,0.2738191485404968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5225107073783875,0.5225164294242859,-5.742901521443855e-06,0.0,0.0002778916386887,0.0,0.0,32.38199996948242,0.0,0.0,0.0,0.3774805963039398,4.0,0.0,1.0
572520,293.1713256835937,297.1499938964844,293.1499938964844,0.0806377008557319,-1930.5699462890625,304.15155029296875,0.6806861758232117,0.1350017786026001,0.1231572926044464,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.4759158492088318,0.050000000745058,0.049220971763134,293.3226013183594,297.1499938964844,293.1499938964844,0.0928620770573616,-1676.762939453125,304.16650390625,0.7075946927070618,0.1498469859361648,0.1068430244922638,293.1633605957031,297.1499938964844,293.1499938964844,0.346194863319397,-6474.35888671875,304.1717834472656,0.9990000128746032,0.5225058794021606,0.4123826920986175,293.3324279785156,297.1499938964844,293.1499938964844,0.0072965412400662,-2514.583740234375,300.1022033691406,0.4759158492088318,0.050000000745058,0.2334831058979034,291.18023681640625,291.1499938964844,259.83203125,258.2476806640625,280.3862609863281,295.62335205078125,291.1788330078125,1.0,0.2602279782295227,0.6955209374427795,0.6955209374427795,1.0,1.0,-1.1102068424224854,0.4545499682426452,0.6556568145751953,0.1831636577844619,0.0,0.0,0.5410688519477844,54.66656112670898,56.0,-11.637852668762209,-12043.451171875,180.9248809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55242919921875,308.0447692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18059.625,18000.0,0.0,0.0,0.2738191485404968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5225107073783875,0.5225164294242859,-5.742901521443855e-06,0.0,0.0002778916386887,0.0,0.0,32.38199996948242,0.0,0.0,0.0,0.3774805963039398,4.0,0.0,1.0
572580,293.1697082519531,297.1499938964844,293.1499938964844,0.0805824026465416,-1929.7835693359373,304.151123046875,0.679232120513916,0.1347891688346862,0.122982420027256,294.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.4750502705574035,0.050000000745058,0.0492375642061233,293.32098388671875,297.1499938964844,293.1499938964844,0.0899111256003379,-1634.2452392578125,304.1659240722656,0.6998275518417358,0.1458020955324173,0.1040296703577041,293.1614685058594,297.1499938964844,293.1499938964844,0.3480148315429687,-6505.8271484375,304.1614685058594,0.9990000128746032,0.522560715675354,0.4142837822437286,293.3316345214844,297.1499938964844,293.1499938964844,0.0072361240163445,-2500.80810546875,300.0370483398437,0.4750502705574035,0.050000000745058,0.2335617989301681,291.1667785644531,291.1499938964844,259.81396484375,258.23370361328125,280.37847900390625,295.619384765625,291.1651916503906,1.0,0.2607066333293915,0.6954300999641418,0.6954300999641418,1.0,1.0,-1.1090151071548462,0.4540061354637146,0.6550089120864868,0.1828931272029876,0.0,0.0,0.5397183895111084,55.07130432128906,59.0,-17.741186141967773,-12018.0625,181.3280792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5775756835937,308.04058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.708984375,18000.0,0.0,0.0,0.2719005048274994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5187088251113892,0.5187145471572876,-5.712041911465349e-06,0.0,0.000275944446912,0.0,0.0,31.926692962646484,0.0,0.0,0.0,0.3760741353034973,4.0,0.0,1.0
572640,293.1697082519531,297.1499938964844,293.1499938964844,0.0805824026465416,-1929.7835693359373,304.151123046875,0.679232120513916,0.1347891688346862,0.122982420027256,294.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.4750502705574035,0.050000000745058,0.0492375642061233,293.32098388671875,297.1499938964844,293.1499938964844,0.0899111256003379,-1634.2452392578125,304.1659240722656,0.6998275518417358,0.1458020955324173,0.1040296703577041,293.1614685058594,297.1499938964844,293.1499938964844,0.3480148315429687,-6505.8271484375,304.1614685058594,0.9990000128746032,0.522560715675354,0.4142837822437286,293.3316345214844,297.1499938964844,293.1499938964844,0.0072361240163445,-2500.80810546875,300.0370483398437,0.4750502705574035,0.050000000745058,0.2335617989301681,291.1667785644531,291.1499938964844,259.81396484375,258.23370361328125,280.37847900390625,295.619384765625,291.1651916503906,1.0,0.2607066333293915,0.6954300999641418,0.6954300999641418,1.0,1.0,-1.1090151071548462,0.4540061354637146,0.6550089120864868,0.1828931272029876,0.0,0.0,0.5397183895111084,55.07130432128906,59.0,-17.741186141967773,-12018.0625,181.3280792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5775756835937,308.04058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.708984375,18000.0,0.0,0.0,0.2719005048274994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5187088251113892,0.5187145471572876,-5.712041911465349e-06,0.0,0.000275944446912,0.0,0.0,31.926692962646484,0.0,0.0,0.0,0.3760741353034973,4.0,0.0,1.0
572700,293.16900634765625,297.1499938964844,293.1499938964844,0.0805625468492508,-1929.53369140625,304.1509704589844,0.6780111193656921,0.1346802860498428,0.1229009330272674,294.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.47420734167099,0.050000000745058,0.0492535978555679,293.3202514648437,297.1499938964844,293.1499938964844,0.0884446054697036,-1613.1141357421875,304.16571044921875,0.6953808665275574,0.1437810212373733,0.1026303321123123,293.162353515625,297.1499938964844,293.1499938964844,0.3498585522174835,-6535.40625,304.1560363769531,0.9990000128746032,0.5222458839416504,0.4161142110824585,293.3313903808594,297.1499938964844,293.1499938964844,0.0072071906179189,-2494.25830078125,300.0039978027344,0.47420734167099,0.050000000745058,0.2336378544569015,291.1596984863281,291.1499938964844,259.8049011230469,258.22674560546875,280.37554931640625,295.62030029296875,291.1581115722656,1.0,0.2613332569599151,0.695384681224823,0.695384681224823,1.0,1.0,-1.1095447540283203,0.4542191326618194,0.6553255915641785,0.1830166429281234,0.0,0.0,0.5397820472717285,55.48455047607422,59.0,-18.92426490783692,-12018.4541015625,182.2688903808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.580078125,308.0367126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.685546875,18000.0,0.0,0.0,0.271016925573349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181635022163391,0.5181691646575928,-5.705236617359333e-06,0.0,0.0002750477287918,0.0,0.0,31.85051918029785,0.0,0.0,0.0,0.3758428394794464,4.0,0.0,1.0
572760,293.1683349609375,297.1499938964844,293.1499938964844,0.0805438235402107,-1929.2999267578125,304.1508178710937,0.6765152812004089,0.1345683187246322,0.1228213384747505,294.6583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.473119169473648,0.050000000745058,0.0492741130292415,293.3195495605469,297.1499938964844,293.1499938964844,0.0869788154959678,-1592.0018310546875,304.16552734375,0.6906229853630066,0.1417596191167831,0.1012342199683189,293.164306640625,297.1499938964844,293.1499938964844,0.3522369563579559,-6572.80908203125,304.1506042480469,0.9990000128746032,0.5217046737670898,0.4184451103210449,293.33123779296875,297.1499938964844,293.1499938964844,0.0071789170615375,-2487.8544921875,299.970703125,0.473119169473648,0.050000000745058,0.2337351888418197,291.1527099609375,291.1499938964844,259.7958374023437,258.2198486328125,280.37359619140625,295.6229553222656,291.15118408203125,1.0,0.2621804475784302,0.6952729821205139,0.6952729821205139,1.0,1.0,-1.1107121706008911,0.4546920359134674,0.6560201644897461,0.1832714229822158,0.0,0.0,0.5403034090995789,56.0197639465332,62.0,-19.219940185546875,-12025.9150390625,183.6355743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57440185546875,308.030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.318359375,18000.0,0.0,0.0,0.2702184021472931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5184711217880249,0.5184768438339233,-5.703909664589446e-06,0.0,0.0002742373326327,0.0,0.0,31.86920166015625,0.0,0.0,0.0,0.3759090006351471,4.0,0.0,1.0
572820,293.1672058105469,297.1499938964844,293.1499938964844,0.0805022940039634,-1928.736572265625,304.150634765625,0.6728530526161194,0.1343325674533844,0.1226634383201599,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.4702627658843994,0.050000000745058,0.0493268594145774,293.3183288574219,297.1499938964844,293.1499938964844,0.0840400531888008,-1549.730712890625,304.1652526855469,0.6803749799728394,0.1377137750387191,0.0984488800168037,293.171142578125,297.1499938964844,293.1499938964844,0.3583686649799347,-6667.43701171875,304.1402282714844,0.9990000128746032,0.5199602842330933,0.4243794679641723,293.33123779296875,297.1499938964844,293.1499938964844,0.0071234526112675,-2475.20703125,299.9035949707031,0.4702627658843994,0.050000000745058,0.2339853942394256,291.1395568847656,291.1499938964844,259.7776184082031,258.2061462402344,280.3713684082031,295.6327819824219,291.13818359375,1.0,0.2644370794296264,0.6950494647026062,0.6950494647026062,1.0,1.0,-1.1146652698516846,0.4563337862491607,0.6583314538002014,0.1841498464345932,0.0,0.0,0.5425917506217957,57.408294677734375,65.0,-18.386808395385746,-12058.509765625,187.4791717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5365295410156,308.0085144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17973.015625,18000.0,0.0,0.0,0.2689653635025024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5214309096336365,0.5214366316795349,-5.716516625398072e-06,0.0,0.0002729656698647,0.0,0.0,32.16901779174805,0.0,0.0,0.0,0.3768635988235473,4.0,0.0,1.0
572880,293.1672058105469,297.1499938964844,293.1499938964844,0.0805022940039634,-1928.736572265625,304.150634765625,0.6728530526161194,0.1343325674533844,0.1226634383201599,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.4702627658843994,0.050000000745058,0.0493268594145774,293.3183288574219,297.1499938964844,293.1499938964844,0.0840400531888008,-1549.730712890625,304.1652526855469,0.6803749799728394,0.1377137750387191,0.0984488800168037,293.171142578125,297.1499938964844,293.1499938964844,0.3583686649799347,-6667.43701171875,304.1402282714844,0.9990000128746032,0.5199602842330933,0.4243794679641723,293.33123779296875,297.1499938964844,293.1499938964844,0.0071234526112675,-2475.20703125,299.9035949707031,0.4702627658843994,0.050000000745058,0.2339853942394256,291.1395568847656,291.1499938964844,259.7776184082031,258.2061462402344,280.3713684082031,295.6327819824219,291.13818359375,1.0,0.2644370794296264,0.6950494647026062,0.6950494647026062,1.0,1.0,-1.1146652698516846,0.4563337862491607,0.6583314538002014,0.1841498464345932,0.0,0.0,0.5425917506217957,57.408294677734375,65.0,-18.386808395385746,-12058.509765625,187.4791717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5365295410156,308.0085144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17973.015625,18000.0,0.0,0.0,0.2689653635025024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5214309096336365,0.5214366316795349,-5.716516625398072e-06,0.0,0.0002729656698647,0.0,0.0,32.16901779174805,0.0,0.0,0.0,0.3768635988235473,4.0,0.0,1.0
572940,293.16632080078125,297.1499938964844,293.1499938964844,0.0804507434368133,-1927.9625244140625,304.1505126953125,0.6685264110565186,0.1340794861316681,0.1225028038024902,294.65802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.466541588306427,0.050000000745058,0.0493928045034408,293.3172607421875,297.1499938964844,293.1499938964844,0.0810842588543891,-1507.3529052734375,304.16510009765625,0.6694831252098083,0.1336638182401657,0.0956700891256332,293.1813049316406,297.1499938964844,293.1499938964844,0.3660192489624023,-6783.5224609375,304.1307678222656,0.9990000128746032,0.5173737406730652,0.4316846132278442,293.33160400390625,297.1499938964844,293.1499938964844,0.0070689795538783,-2462.641357421875,299.8356628417969,0.466541588306427,0.050000000745058,0.2342981994152069,291.1275634765625,291.1499938964844,259.7593078613281,258.1925048828125,280.3709716796875,295.6478881835937,291.1263427734375,1.0,0.2673022150993347,0.6948260068893433,0.6948260068893433,1.0,1.0,-1.1203594207763672,0.4587278068065643,0.6616315841674805,0.1854283362627029,0.0,0.0,0.5464019179344177,59.15446090698242,68.0,-16.732379913330078,-12110.130859375,192.5747833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4638977050781,307.9729309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17949.0078125,18000.0,0.0,0.0,0.2682822942733764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5272563099861145,0.5272620916366577,-5.747952855017502e-06,0.0,0.0002722724457271,0.0,0.0,32.7956657409668,0.0,0.0,0.0,0.3788318037986755,4.0,0.0,1.0
573000,293.16632080078125,297.1499938964844,293.1499938964844,0.0804507434368133,-1927.9625244140625,304.1505126953125,0.6685264110565186,0.1340794861316681,0.1225028038024902,294.65802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.466541588306427,0.050000000745058,0.0493928045034408,293.3172607421875,297.1499938964844,293.1499938964844,0.0810842588543891,-1507.3529052734375,304.16510009765625,0.6694831252098083,0.1336638182401657,0.0956700891256332,293.1813049316406,297.1499938964844,293.1499938964844,0.3660192489624023,-6783.5224609375,304.1307678222656,0.9990000128746032,0.5173737406730652,0.4316846132278442,293.33160400390625,297.1499938964844,293.1499938964844,0.0070689795538783,-2462.641357421875,299.8356628417969,0.466541588306427,0.050000000745058,0.2342981994152069,291.1275634765625,291.1499938964844,259.7593078613281,258.1925048828125,280.3709716796875,295.6478881835937,291.1263427734375,1.0,0.2673022150993347,0.6948260068893433,0.6948260068893433,1.0,1.0,-1.1203594207763672,0.4587278068065643,0.6616315841674805,0.1854283362627029,0.0,0.0,0.5464019179344177,59.15446090698242,68.0,-16.732379913330078,-12110.130859375,192.5747833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4638977050781,307.9729309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17949.0078125,18000.0,0.0,0.0,0.2682822942733764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5272563099861145,0.5272620916366577,-5.747952855017502e-06,0.0,0.0002722724457271,0.0,0.0,32.7956657409668,0.0,0.0,0.0,0.3788318037986755,4.0,0.0,1.0
573060,293.1656188964844,297.1499938964844,293.1499938964844,0.0803864076733589,-1926.9307861328125,304.15045166015625,0.6637731790542603,0.1338071823120117,0.1223361566662788,294.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.4619579017162323,0.050000000745058,0.049469519406557,293.3163757324219,297.1499938964844,293.1499938964844,0.0781055763363838,-1464.85888671875,304.1650390625,0.6583290696144104,0.1296087801456451,0.0928963869810104,293.19403076171875,297.1499938964844,293.1499938964844,0.3748672604560852,-6916.0224609375,304.1224670410156,0.9990000128746032,0.5140005946159363,0.4400306642055511,293.3324279785156,297.1499938964844,293.1499938964844,0.0070145674981176,-2449.910888671875,299.7667541503906,0.4619579017162323,0.050000000745058,0.2346621006727218,291.11676025390625,291.1499938964844,259.7408752441406,258.178955078125,280.3669128417969,295.65802001953125,291.1155700683594,1.0,0.2706332504749298,0.6945233345031738,0.6945233345031738,1.0,1.0,-1.1273761987686155,0.4616759419441223,0.6657002568244934,0.1869937479496002,0.0,0.0,0.5515570640563965,61.191532135009766,56.0,-15.661253929138184,-12178.9814453125,198.6976013183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603210449219,307.9242858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17926.85546875,18000.0,0.0,0.0,0.2682620882987976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5356571674346924,0.5356629490852356,-5.796907771582482e-06,0.0,0.0002722519275266,0.0,0.0,33.72965621948242,0.0,0.0,0.0,0.3817286491394043,4.0,0.0,1.0
573120,293.1656188964844,297.1499938964844,293.1499938964844,0.0803864076733589,-1926.9307861328125,304.15045166015625,0.6637731790542603,0.1338071823120117,0.1223361566662788,294.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.4619579017162323,0.050000000745058,0.049469519406557,293.3163757324219,297.1499938964844,293.1499938964844,0.0781055763363838,-1464.85888671875,304.1650390625,0.6583290696144104,0.1296087801456451,0.0928963869810104,293.19403076171875,297.1499938964844,293.1499938964844,0.3748672604560852,-6916.0224609375,304.1224670410156,0.9990000128746032,0.5140005946159363,0.4400306642055511,293.3324279785156,297.1499938964844,293.1499938964844,0.0070145674981176,-2449.910888671875,299.7667541503906,0.4619579017162323,0.050000000745058,0.2346621006727218,291.11676025390625,291.1499938964844,259.7408752441406,258.178955078125,280.3669128417969,295.65802001953125,291.1155700683594,1.0,0.2706332504749298,0.6945233345031738,0.6945233345031738,1.0,1.0,-1.1273761987686155,0.4616759419441223,0.6657002568244934,0.1869937479496002,0.0,0.0,0.5515570640563965,61.191532135009766,56.0,-15.661253929138184,-12178.9814453125,198.6976013183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603210449219,307.9242858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17926.85546875,18000.0,0.0,0.0,0.2682620882987976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5356571674346924,0.5356629490852356,-5.796907771582482e-06,0.0,0.0002722519275266,0.0,0.0,33.72965621948242,0.0,0.0,0.0,0.3817286491394043,4.0,0.0,1.0
573180,293.1649169921875,297.1499938964844,293.1499938964844,0.0801374316215515,-1922.2474365234373,304.1507263183594,0.664840579032898,0.1335548907518386,0.1220732107758522,294.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.4636315107345581,0.050000000745058,0.0494419932365417,293.3154296875,297.1499938964844,293.1499938964844,0.0749284997582435,-1419.666015625,304.16534423828125,0.6529503464698792,0.125586062669754,0.0900556072592735,293.2020568847656,297.1499938964844,293.1499938964844,0.3724812567234039,-6874.68310546875,304.13623046875,0.9990000128746032,0.5112312436103821,0.437053233385086,293.3334655761719,297.1499938964844,293.1499938964844,0.006937910337001,-2429.384521484375,299.7012023925781,0.4636315107345581,0.050000000745058,0.2345315217971801,291.1189880371094,291.1499938964844,259.7223815917969,258.1654968261719,280.3671875,295.6575622558594,291.12176513671875,1.0,0.2683557868003845,0.6942206621170044,0.6942206621170044,1.0,1.0,-1.1198959350585938,0.4583290517330169,0.6615668535232544,0.1853282749652862,0.0,0.0,0.5560014247894287,60.39759826660156,44.0,11.736428260803224,-12166.724609375,194.79649353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435302734375,307.9079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17925.890625,18000.0,0.0,0.0,0.2688264548778534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453016757965088,0.5453075170516968,-5.859796601725975e-06,0.0,0.00027282469091,0.0,0.0,34.85432815551758,0.0,0.0,0.0,0.3850961923599243,4.0,0.0,1.0
573240,293.1649169921875,297.1499938964844,293.1499938964844,0.0801374316215515,-1922.2474365234373,304.1507263183594,0.664840579032898,0.1335548907518386,0.1220732107758522,294.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.4636315107345581,0.050000000745058,0.0494419932365417,293.3154296875,297.1499938964844,293.1499938964844,0.0749284997582435,-1419.666015625,304.16534423828125,0.6529503464698792,0.125586062669754,0.0900556072592735,293.2020568847656,297.1499938964844,293.1499938964844,0.3724812567234039,-6874.68310546875,304.13623046875,0.9990000128746032,0.5112312436103821,0.437053233385086,293.3334655761719,297.1499938964844,293.1499938964844,0.006937910337001,-2429.384521484375,299.7012023925781,0.4636315107345581,0.050000000745058,0.2345315217971801,291.1189880371094,291.1499938964844,259.7223815917969,258.1654968261719,280.3671875,295.6575622558594,291.12176513671875,1.0,0.2683557868003845,0.6942206621170044,0.6942206621170044,1.0,1.0,-1.1198959350585938,0.4583290517330169,0.6615668535232544,0.1853282749652862,0.0,0.0,0.5560014247894287,60.39759826660156,44.0,11.736428260803224,-12166.724609375,194.79649353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435302734375,307.9079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17925.890625,18000.0,0.0,0.0,0.2688264548778534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453016757965088,0.5453075170516968,-5.859796601725975e-06,0.0,0.00027282469091,0.0,0.0,34.85432815551758,0.0,0.0,0.0,0.3850961923599243,4.0,0.0,1.0
573300,293.1644592285156,297.1499938964844,293.1499938964844,0.0798985138535499,-1917.5831298828125,304.1510314941406,0.6674610376358032,0.1334572285413742,0.1219276413321495,294.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.4665736258029938,0.050000000745058,0.049392282962799,293.3147888183594,297.1499938964844,293.1499938964844,0.0732286050915718,-1395.49169921875,304.1656188964844,0.6521989703178406,0.1236180588603019,0.0886314958333969,293.2006225585937,297.1499938964844,293.1499938964844,0.366890400648117,-6787.400390625,304.14892578125,0.9990000128746032,0.510848343372345,0.4316242933273315,293.333740234375,297.1499938964844,293.1499938964844,0.0068892650306224,-2414.87158203125,299.6740417480469,0.4665736258029938,0.050000000745058,0.2342957258224487,291.1347961425781,291.1499938964844,259.71307373046875,258.1587829589844,280.3710327148437,295.6574401855469,291.1388244628906,1.0,0.2655765414237976,0.6940693259239197,0.6940693259239197,1.0,1.0,-1.1111551523208618,0.4544992446899414,0.6566559076309204,0.1833561956882476,0.0,0.0,0.5554611086845398,59.02427673339844,44.0,30.453861236572266,-12108.8759765625,189.44960021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968078613281,307.9017944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17966.048828125,18000.0,0.0,0.0,0.2691558301448822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5467661023139954,0.5467719435691833,-5.878566753381165e-06,0.0,0.0002731589484028,0.0,0.0,35.072723388671875,0.0,0.0,0.0,0.3856906592845917,4.0,0.0,1.0
573360,293.1638488769531,297.1499938964844,293.1499938964844,0.079640656709671,-1912.52880859375,304.1513061523437,0.6713522672653198,0.1333927810192108,0.1217892318964004,294.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.4704314768314361,0.050000000745058,0.0493238531053066,293.3139038085937,297.1499938964844,293.1499938964844,0.0715174823999404,-1371.2576904296875,304.1658935546875,0.6525738835334778,0.1217009201645851,0.0872233211994171,293.1954345703125,297.1499938964844,293.1499938964844,0.358990341424942,-6665.42919921875,304.1634826660156,0.9990000128746032,0.5112248063087463,0.4240373969078064,293.3337097167969,297.1499938964844,293.1499938964844,0.0068371300585567,-2398.98583984375,299.6490783691406,0.4704314768314361,0.050000000745058,0.2339711338281631,291.1543884277344,291.1499938964844,259.7037353515625,258.1520690917969,280.3700561523437,295.6466979980469,291.1588439941406,1.0,0.2618547976016998,0.6939569711685181,0.6939569711685181,1.0,1.0,-1.0997226238250732,0.4495148658752441,0.6502076983451843,0.1808141022920608,0.0,0.0,0.5532106161117554,57.143157958984375,47.0,43.136940002441406,-12019.6376953125,182.4027709960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1672668457031,307.8949584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.42578125,18000.0,0.0,0.0,0.2693904340267181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5449610948562622,0.544966995716095,-5.878021511307452e-06,0.0,0.0002733970468398,0.0,0.0,34.91523742675781,0.0,0.0,0.0,0.3851725459098816,4.0,0.0,1.0
573420,293.1625061035156,297.1499938964844,293.1499938964844,0.0793254300951957,-1906.3740234375,304.1513671875,0.6758575439453125,0.1333136856555938,0.1216334775090217,294.65655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798400878906,0.4744739234447479,0.050000000745058,0.049248669296503,293.3118591308594,297.1499938964844,293.1499938964844,0.0683140903711319,-1326.4322509765625,304.1659240722656,0.6501764059066772,0.1179643720388412,0.0845363736152648,293.1810607910156,297.1499938964844,293.1499938964844,0.3496650159358978,-6524.18115234375,304.17401123046875,0.9990000128746032,0.5129889845848083,0.4155388176441192,293.33331298828125,297.1499938964844,293.1499938964844,0.0067484523169696,-2372.75048828125,299.5959777832031,0.4744739234447479,0.050000000745058,0.2336144894361496,291.1813049316406,291.1499938964844,259.6849670410156,258.1386413574219,280.3488464355469,295.6012268066406,291.1820983886719,1.0,0.2579940259456634,0.6937323808670044,0.6937323808670044,1.0,1.0,-1.0855858325958252,0.4433397948741913,0.6422460675239563,0.1776734143495559,0.0,0.0,0.5468244552612305,55.05768585205078,50.0,27.967369079589844,-11868.6220703125,174.30374145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632385253906,307.85955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.560546875,18000.0,0.0,0.0,0.2693907916545868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5346929430961609,0.5346987247467041,-5.826330834679538e-06,0.0,0.0002733973960857,0.0,0.0,33.79149627685547,0.0,0.0,0.0,0.3817799091339111,4.0,0.0,1.0
