time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573480,293.1625061035156,297.1499938964844,293.1499938964844,0.0793254300951957,-1906.3740234375,304.1513671875,0.6758575439453125,0.1333136856555938,0.1216334775090217,294.65655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798400878906,0.4744739234447479,0.050000000745058,0.049248669296503,293.3118591308594,297.1499938964844,293.1499938964844,0.0683140903711319,-1326.4322509765625,304.1659240722656,0.6501764059066772,0.1179643720388412,0.0845363736152648,293.1810607910156,297.1499938964844,293.1499938964844,0.3496650159358978,-6524.18115234375,304.17401123046875,0.9990000128746032,0.5129889845848083,0.4155388176441192,293.33331298828125,297.1499938964844,293.1499938964844,0.0067484523169696,-2372.75048828125,299.5959777832031,0.4744739234447479,0.050000000745058,0.2336144894361496,291.1813049316406,291.1499938964844,259.6849670410156,258.1386413574219,280.3488464355469,295.6012268066406,291.1820983886719,1.0,0.2579940259456634,0.6937323808670044,0.6937323808670044,1.0,1.0,-1.0855858325958252,0.4433397948741913,0.6422460675239563,0.1776734143495559,0.0,0.0,0.5468244552612305,55.05768585205078,50.0,27.967369079589844,-11868.6220703125,174.30374145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632385253906,307.85955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.560546875,18000.0,0.0,0.0,0.2693907916545868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5346929430961609,0.5346987247467041,-5.826330834679538e-06,0.0,0.0002733973960857,0.0,0.0,33.79149627685547,0.0,0.0,0.0,0.3817799091339111,4.0,0.0,1.0
573540,293.1610412597656,297.1499938964844,293.1499938964844,0.0792612060904502,-1905.22412109375,304.1510314941406,0.6779398322105408,0.1332903802394867,0.1215680986642837,294.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.4762144982814789,0.050000000745058,0.0492154248058795,293.3094177246094,297.1499938964844,293.1499938964844,0.0653702989220619,-1285.96484375,304.16552734375,0.6455521583557129,0.1143538281321525,0.0819630101323127,293.170166015625,297.1499938964844,293.1499938964844,0.3454852998256683,-6463.35595703125,304.1727905273437,0.9990000128746032,0.5144205689430237,0.411723643541336,293.33258056640625,297.1499938964844,293.1499938964844,0.0066783279180526,-2353.668701171875,299.53497314453125,0.4762144982814789,0.050000000745058,0.2334567755460739,291.182373046875,291.1499938964844,259.66607666015625,258.125244140625,280.330078125,295.5671691894531,291.1820068359375,1.0,0.256028264760971,0.6935077905654907,0.6935077905654907,1.0,1.0,-1.077608346939087,0.439810037612915,0.6377983093261719,0.175966128706932,0.0,0.0,0.5423365235328674,54.11607360839844,53.0,6.234944343566895,-11776.90234375,170.2414093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20623779296875,307.8526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.767578125,18000.0,0.0,0.0,0.2688305377960205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5256183743476868,0.52562415599823,-5.765529294876615e-06,0.0,0.0002728288236539,0.0,0.0,32.744598388671875,0.0,0.0,0.0,0.3785898387432098,4.0,0.0,1.0
573600,293.1610412597656,297.1499938964844,293.1499938964844,0.0792612060904502,-1905.22412109375,304.1510314941406,0.6779398322105408,0.1332903802394867,0.1215680986642837,294.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.4762144982814789,0.050000000745058,0.0492154248058795,293.3094177246094,297.1499938964844,293.1499938964844,0.0653702989220619,-1285.96484375,304.16552734375,0.6455521583557129,0.1143538281321525,0.0819630101323127,293.170166015625,297.1499938964844,293.1499938964844,0.3454852998256683,-6463.35595703125,304.1727905273437,0.9990000128746032,0.5144205689430237,0.411723643541336,293.33258056640625,297.1499938964844,293.1499938964844,0.0066783279180526,-2353.668701171875,299.53497314453125,0.4762144982814789,0.050000000745058,0.2334567755460739,291.182373046875,291.1499938964844,259.66607666015625,258.125244140625,280.330078125,295.5671691894531,291.1820068359375,1.0,0.256028264760971,0.6935077905654907,0.6935077905654907,1.0,1.0,-1.077608346939087,0.439810037612915,0.6377983093261719,0.175966128706932,0.0,0.0,0.5423365235328674,54.11607360839844,53.0,6.234944343566895,-11776.90234375,170.2414093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20623779296875,307.8526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.767578125,18000.0,0.0,0.0,0.2688305377960205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5256183743476868,0.52562415599823,-5.765529294876615e-06,0.0,0.0002728288236539,0.0,0.0,32.744598388671875,0.0,0.0,0.0,0.3785898387432098,4.0,0.0,1.0
573660,293.1598205566406,297.1499938964844,293.1499938964844,0.0792958810925483,-1905.966064453125,304.1506652832031,0.6782898306846619,0.1333125084638595,0.1215729713439941,294.65313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.4764769077301025,0.050000000745058,0.049210388213396,293.3069152832031,297.1499938964844,293.1499938964844,0.0631592348217964,-1255.9400634765625,304.1650390625,0.6408599615097046,0.1116279810667038,0.0800222679972648,293.1649475097656,297.1499938964844,293.1499938964844,0.3447047770023346,-6454.1279296875,304.16778564453125,0.9990000128746032,0.5150607228279114,0.4111413061618805,293.3319091796875,297.1499938964844,293.1499938964844,0.0066284714266657,-2340.53173828125,299.4846496582031,0.4764769077301025,0.050000000745058,0.2334328889846801,291.1778259277344,291.1499938964844,259.65087890625,258.114501953125,280.3148193359375,295.54522705078125,291.1767883300781,1.0,0.255563348531723,0.6934551000595093,0.6934551000595093,1.0,1.0,-1.0745497941970823,0.4384492635726928,0.6361005902290344,0.1753659546375274,0.0,0.0,0.5396929383277893,53.95146942138672,53.0,-5.289816379547119,-11739.2841796875,169.05604553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25262451171875,307.8592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.359375,18000.0,0.0,0.0,0.2681130170822143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5200846791267395,0.5200904011726379,-5.727136340283323e-06,0.0,0.0002721006167121,0.0,0.0,32.10953903198242,0.0,0.0,0.0,0.3766240179538727,4.0,0.0,1.0
573720,293.1595153808594,297.1499938964844,293.1499938964844,0.0793159306049346,-1906.3719482421875,304.1506042480469,0.678219735622406,0.1333225518465042,0.1215812638401985,294.65252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.4764104187488556,0.050000000745058,0.049211673438549,293.3062438964844,297.1499938964844,293.1499938964844,0.062625840306282,-1248.7459716796875,304.1649169921875,0.6395797729492188,0.1109604388475418,0.0795526355504989,293.1641540527344,297.1499938964844,293.1499938964844,0.3448251783847809,-6456.62744140625,304.16619873046875,0.9990000128746032,0.5151403546333313,0.4112891256809234,293.33172607421875,297.1499938964844,293.1499938964844,0.0066168382763862,-2337.535400390625,299.4718322753906,0.4764104187488556,0.050000000745058,0.2334389835596084,291.1759338378906,291.1499938964844,259.6470642089844,258.11181640625,280.3111572265625,295.54058837890625,291.1747436523437,1.0,0.2555789351463318,0.6934419274330139,0.6934419274330139,1.0,1.0,-1.074182152748108,0.4382807910442352,0.6359013319015503,0.17530257999897,0.0,0.0,0.5392298698425293,53.97977066040039,56.0,-7.676697731018066,-11734.2373046875,169.00180053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26422119140625,307.8617858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18052.484375,18000.0,0.0,0.0,0.2679103910923004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5189961194992065,0.519001841545105,-5.719215550925583e-06,0.0,0.0002718949690461,0.0,0.0,31.983741760253903,0.0,0.0,0.0,0.376234620809555,4.0,0.0,1.0
573780,293.1579895019531,297.1499938964844,293.1499938964844,0.0794587880373001,-1909.212646484375,304.150146484375,0.6770344972610474,0.1333887428045272,0.121653638780117,294.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.4753772616386413,0.050000000745058,0.0492315217852592,293.302978515625,297.1499938964844,293.1499938964844,0.06000816822052,-1213.6875,304.164306640625,0.6325621604919434,0.1076616495847702,0.0772511959075927,293.1629943847656,297.1499938964844,293.1499938964844,0.3470704257488251,-6493.853515625,304.15704345703125,0.9990000128746032,0.5150232911109924,0.4135698974132538,293.3309326171875,297.1499938964844,293.1499938964844,0.006561345886439,-2323.4501953125,299.40679931640625,0.4753772616386413,0.050000000745058,0.2335331439971923,291.1640625,291.1499938964844,259.6278991699219,258.0983581542969,280.2950134277344,295.52374267578125,291.16259765625,1.0,0.2563439309597015,0.6933760643005371,0.6933760643005371,1.0,1.0,-1.0743799209594729,0.4383191168308258,0.6360607743263245,0.1754235178232193,0.0,0.0,0.5381288528442383,54.48678207397461,59.0,-15.218770027160645,-11733.3388671875,169.98574829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3140563964844,307.8770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.294921875,18000.0,0.0,0.0,0.2668491899967193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5157182216644287,0.5157238841056824,-5.692405920854071e-06,0.0,0.0002708179818,0.0,0.0,31.592866897583008,0.0,0.0,0.0,0.375024139881134,4.0,0.0,1.0
573840,293.1579895019531,297.1499938964844,293.1499938964844,0.0794587880373001,-1909.212646484375,304.150146484375,0.6770344972610474,0.1333887428045272,0.121653638780117,294.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.4753772616386413,0.050000000745058,0.0492315217852592,293.302978515625,297.1499938964844,293.1499938964844,0.06000816822052,-1213.6875,304.164306640625,0.6325621604919434,0.1076616495847702,0.0772511959075927,293.1629943847656,297.1499938964844,293.1499938964844,0.3470704257488251,-6493.853515625,304.15704345703125,0.9990000128746032,0.5150232911109924,0.4135698974132538,293.3309326171875,297.1499938964844,293.1499938964844,0.006561345886439,-2323.4501953125,299.40679931640625,0.4753772616386413,0.050000000745058,0.2335331439971923,291.1640625,291.1499938964844,259.6278991699219,258.0983581542969,280.2950134277344,295.52374267578125,291.16259765625,1.0,0.2563439309597015,0.6933760643005371,0.6933760643005371,1.0,1.0,-1.0743799209594729,0.4383191168308258,0.6360607743263245,0.1754235178232193,0.0,0.0,0.5381288528442383,54.48678207397461,59.0,-15.218770027160645,-11733.3388671875,169.98574829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3140563964844,307.8770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.294921875,18000.0,0.0,0.0,0.2668491899967193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5157182216644287,0.5157238841056824,-5.692405920854071e-06,0.0,0.0002708179818,0.0,0.0,31.592866897583008,0.0,0.0,0.0,0.375024139881134,4.0,0.0,1.0
573900,293.15728759765625,297.1499938964844,293.1499938964844,0.0795453339815139,-1910.914306640625,304.14996337890625,0.6759901642799377,0.1334270387887954,0.1217033267021179,294.64727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.4744704663753509,0.050000000745058,0.0492488071322441,293.3014221191406,297.1499938964844,293.1499938964844,0.0587134361267089,-1196.4879150390625,304.1640625,0.6287094354629517,0.1060297265648841,0.0761200860142707,293.16412353515625,297.1499938964844,293.1499938964844,0.349079817533493,-6525.65869140625,304.152099609375,0.9990000128746032,0.5146412253379822,0.4155468344688415,293.3305969238281,297.1499938964844,293.1499938964844,0.0065349312499165,-2316.79345703125,299.3739929199219,0.4744704663753509,0.050000000745058,0.2336151450872421,291.1576232910156,291.1499938964844,259.6182556152344,258.09161376953125,280.2881774902344,295.5190124511719,291.1561584472656,1.0,0.2570985555648803,0.6933431625366211,0.6933431625366211,1.0,1.0,-1.075573444366455,0.4388122856616974,0.6367611885070801,0.1757177263498306,0.0,0.0,0.5382640957832336,54.94047164916992,59.0,-16.831254959106445,-11745.474609375,171.16152954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3305969238281,307.8838195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3828125,18000.0,0.0,0.0,0.2663382291793823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5153522491455078,0.5153579711914062,-5.68698806091561e-06,0.0,0.0002702994388528,0.0,0.0,31.53807640075684,0.0,0.0,0.0,0.3748581409454345,4.0,0.0,1.0
573960,293.1566162109375,297.1499938964844,293.1499938964844,0.0796371027827262,-1912.7098388671875,304.1498107910156,0.6746925711631775,0.1334660798311233,0.1217585951089859,294.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.4733284711837768,0.050000000745058,0.0492703840136528,293.2999267578125,297.1499938964844,293.1499938964844,0.0574228502810001,-1179.4326171875,304.1638488769531,0.6246410608291626,0.104406826198101,0.0749989449977874,293.166259765625,297.1499938964844,293.1499938964844,0.3516002893447876,-6564.96337890625,304.14715576171875,0.9990000128746032,0.5140432119369507,0.4180013239383697,293.330322265625,297.1499938964844,293.1499938964844,0.0065092099830508,-2310.316162109375,299.3410339355469,0.4733284711837768,0.050000000745058,0.2337174862623214,291.15118408203125,291.1499938964844,259.60858154296875,258.0848693847656,280.28253173828125,295.5164794921875,291.1497497558594,1.0,0.2580655813217163,0.693246066570282,0.693246066570282,1.0,1.0,-1.0773885250091553,0.4395604729652405,0.63782799243927,0.1761296242475509,0.0,0.0,0.5388324856758118,55.51056289672852,62.0,-17.537038803100586,-11764.232421875,172.73435974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3397216796875,307.888427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.046875,18000.0,0.0,0.0,0.265875369310379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.515777587890625,0.5157832503318787,-5.6866128943511285e-06,0.0,0.0002698297030292,0.0,0.0,31.57056999206543,0.0,0.0,0.0,0.3749676942825317,4.0,0.0,1.0
574020,293.1554260253906,297.1499938964844,293.1499938964844,0.0798265188932418,-1916.396240234375,304.1495666503906,0.6714751720428467,0.1335410326719284,0.1218787059187889,294.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.4703874289989471,0.050000000745058,0.0493247881531715,293.2970886230469,297.1499938964844,293.1499938964844,0.0548458099365234,-1145.6318359375,304.1635437011719,0.6157601475715637,0.1011831164360046,0.0727816224098205,293.1732788085937,297.1499938964844,293.1499938964844,0.3579614460468292,-6662.6474609375,304.13751220703125,0.9990000128746032,0.5122100114822388,0.4241279065608978,293.3299865722656,297.1499938964844,293.1499938964844,0.0064590382389724,-2297.631591796875,299.2747802734375,0.4703874289989471,0.050000000745058,0.2339755594730377,291.1387023925781,291.1499938964844,259.589111328125,258.0712890625,280.2734680175781,295.5172424316406,291.1373596191406,1.0,0.2605423927307129,0.693051815032959,0.693051815032959,1.0,1.0,-1.08259916305542,0.4417411386966705,0.640857994556427,0.1772875189781189,0.0,0.0,0.5411809682846069,56.95574569702149,65.0,-17.382841110229492,-11818.544921875,176.92330932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3329772949219,307.8885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17972.017578125,18000.0,0.0,0.0,0.2651875913143158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5188713669776917,0.5188770890235901,-5.700237579731038e-06,0.0,0.0002691316767595,0.0,0.0,31.88435745239257,0.0,0.0,0.0,0.3759699463844299,4.0,0.0,1.0
574080,293.1554260253906,297.1499938964844,293.1499938964844,0.0798265188932418,-1916.396240234375,304.1495666503906,0.6714751720428467,0.1335410326719284,0.1218787059187889,294.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.4703874289989471,0.050000000745058,0.0493247881531715,293.2970886230469,297.1499938964844,293.1499938964844,0.0548458099365234,-1145.6318359375,304.1635437011719,0.6157601475715637,0.1011831164360046,0.0727816224098205,293.1732788085937,297.1499938964844,293.1499938964844,0.3579614460468292,-6662.6474609375,304.13751220703125,0.9990000128746032,0.5122100114822388,0.4241279065608978,293.3299865722656,297.1499938964844,293.1499938964844,0.0064590382389724,-2297.631591796875,299.2747802734375,0.4703874289989471,0.050000000745058,0.2339755594730377,291.1387023925781,291.1499938964844,259.589111328125,258.0712890625,280.2734680175781,295.5172424316406,291.1373596191406,1.0,0.2605423927307129,0.693051815032959,0.693051815032959,1.0,1.0,-1.08259916305542,0.4417411386966705,0.640857994556427,0.1772875189781189,0.0,0.0,0.5411809682846069,56.95574569702149,65.0,-17.382841110229492,-11818.544921875,176.92330932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3329772949219,307.8885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17972.017578125,18000.0,0.0,0.0,0.2651875913143158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5188713669776917,0.5188770890235901,-5.700237579731038e-06,0.0,0.0002691316767595,0.0,0.0,31.88435745239257,0.0,0.0,0.0,0.3759699463844299,4.0,0.0,1.0
574140,293.1544189453125,297.1499938964844,293.1499938964844,0.0800154060125351,-1920.0535888671875,304.1493835449219,0.6676373481750488,0.1336068958044052,0.1220038831233978,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.4666042029857635,0.050000000745058,0.0493919104337692,293.29449462890625,297.1499938964844,293.1499938964844,0.0522676855325698,-1112.1390380859375,304.163330078125,0.6055154800415039,0.0979847013950347,0.0705919861793518,293.1834716796875,297.1499938964844,293.1499938964844,0.3657821416854858,-6780.97412109375,304.1286926269531,0.9990000128746032,0.5095611214637756,0.431567370891571,293.3299560546875,297.1499938964844,293.1499938964844,0.006410030182451,-2285.135009765625,299.2080383300781,0.4666042029857635,0.050000000745058,0.2342939525842666,291.1270751953125,291.1499938964844,259.5694580078125,258.0576171875,280.2668762207031,295.5248107910156,291.1258544921875,1.0,0.2636067867279053,0.6928576231002808,0.6928576231002808,1.0,1.0,-1.089512825012207,0.4446625709533691,0.6448501944541931,0.1788097321987152,0.0,0.0,0.5450286269187927,58.74492263793945,68.0,-16.226125717163086,-11890.8642578125,182.29840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29168701171875,307.874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17948.630859375,18000.0,0.0,0.0,0.2649419009685516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247589349746704,0.5247647166252136,-5.732007139158668e-06,0.0,0.000268882344244,0.0,0.0,32.5143928527832,0.0,0.0,0.0,0.3779563903808594,4.0,0.0,1.0
574200,293.1544189453125,297.1499938964844,293.1499938964844,0.0800154060125351,-1920.0535888671875,304.1493835449219,0.6676373481750488,0.1336068958044052,0.1220038831233978,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.4666042029857635,0.050000000745058,0.0493919104337692,293.29449462890625,297.1499938964844,293.1499938964844,0.0522676855325698,-1112.1390380859375,304.163330078125,0.6055154800415039,0.0979847013950347,0.0705919861793518,293.1834716796875,297.1499938964844,293.1499938964844,0.3657821416854858,-6780.97412109375,304.1286926269531,0.9990000128746032,0.5095611214637756,0.431567370891571,293.3299560546875,297.1499938964844,293.1499938964844,0.006410030182451,-2285.135009765625,299.2080383300781,0.4666042029857635,0.050000000745058,0.2342939525842666,291.1270751953125,291.1499938964844,259.5694580078125,258.0576171875,280.2668762207031,295.5248107910156,291.1258544921875,1.0,0.2636067867279053,0.6928576231002808,0.6928576231002808,1.0,1.0,-1.089512825012207,0.4446625709533691,0.6448501944541931,0.1788097321987152,0.0,0.0,0.5450286269187927,58.74492263793945,68.0,-16.226125717163086,-11890.8642578125,182.29840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29168701171875,307.874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17948.630859375,18000.0,0.0,0.0,0.2649419009685516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247589349746704,0.5247647166252136,-5.732007139158668e-06,0.0,0.000268882344244,0.0,0.0,32.5143928527832,0.0,0.0,0.0,0.3779563903808594,4.0,0.0,1.0
574260,293.1535949707031,297.1499938964844,293.1499938964844,0.0801953971385955,-1923.521484375,304.1492919921875,0.6633985042572021,0.1336617320775985,0.1221292242407798,294.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.4619736969470978,0.050000000745058,0.0494694411754608,293.2920837402344,297.1499938964844,293.1499938964844,0.0496845133602619,-1078.86865234375,304.1631774902344,0.594269871711731,0.0948114320635795,0.0684271827340126,293.1961364746094,297.1499938964844,293.1499938964844,0.3747391998767853,-6914.8427734375,304.1208801269531,0.9990000128746032,0.5061472654342651,0.4400041103363037,293.3301696777344,297.1499938964844,293.1499938964844,0.0063615511171519,-2272.59716796875,299.1409912109375,0.4619736969470978,0.050000000745058,0.234661728143692,291.1168212890625,291.1499938964844,259.5496520996094,258.0438232421875,280.26324462890625,295.5384521484375,291.11578369140625,1.0,0.2671211659908294,0.6925811171531677,0.6925811171531677,1.0,1.0,-1.09772527217865,0.4481308162212372,0.6495944261550903,0.1805945783853531,0.0,0.0,0.5501574873924255,60.81486892700195,56.0,-14.24362564086914,-11976.7373046875,188.65771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21826171875,307.84771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.275390625,18000.0,0.0,0.0,0.2652483880519867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5331648588180542,0.5331706404685974,-5.780894753115717e-06,0.0,0.0002691934059839,0.0,0.0,33.4437370300293,0.0,0.0,0.0,0.3808479905128479,4.0,0.0,1.0
574320,293.1535949707031,297.1499938964844,293.1499938964844,0.0801953971385955,-1923.521484375,304.1492919921875,0.6633985042572021,0.1336617320775985,0.1221292242407798,294.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.4619736969470978,0.050000000745058,0.0494694411754608,293.2920837402344,297.1499938964844,293.1499938964844,0.0496845133602619,-1078.86865234375,304.1631774902344,0.594269871711731,0.0948114320635795,0.0684271827340126,293.1961364746094,297.1499938964844,293.1499938964844,0.3747391998767853,-6914.8427734375,304.1208801269531,0.9990000128746032,0.5061472654342651,0.4400041103363037,293.3301696777344,297.1499938964844,293.1499938964844,0.0063615511171519,-2272.59716796875,299.1409912109375,0.4619736969470978,0.050000000745058,0.234661728143692,291.1168212890625,291.1499938964844,259.5496520996094,258.0438232421875,280.26324462890625,295.5384521484375,291.11578369140625,1.0,0.2671211659908294,0.6925811171531677,0.6925811171531677,1.0,1.0,-1.09772527217865,0.4481308162212372,0.6495944261550903,0.1805945783853531,0.0,0.0,0.5501574873924255,60.81486892700195,56.0,-14.24362564086914,-11976.7373046875,188.65771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21826171875,307.84771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.275390625,18000.0,0.0,0.0,0.2652483880519867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5331648588180542,0.5331706404685974,-5.780894753115717e-06,0.0,0.0002691934059839,0.0,0.0,33.4437370300293,0.0,0.0,0.0,0.3808479905128479,4.0,0.0,1.0
574380,293.1526794433594,297.1499938964844,293.1499938964844,0.0801942870020866,-1923.3822021484373,304.1495361328125,0.6650155782699585,0.1337594389915466,0.1221755146980285,294.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.4636130034923553,0.050000000745058,0.0494424700736999,293.28955078125,297.1499938964844,293.1499938964844,0.0469490438699722,-1043.75439453125,304.1633605957031,0.5883689522743225,0.0917272940278053,0.0662302821874618,293.20391845703125,297.1499938964844,293.1499938964844,0.3723756670951843,-6873.57470703125,304.1351318359375,0.9990000128746032,0.5033754110336304,0.4370879232883453,293.3303527832031,297.1499938964844,293.1499938964844,0.0062941424548625,-2252.820556640625,299.07958984375,0.4636130034923553,0.050000000745058,0.2345337867736816,291.1212463378906,291.1499938964844,259.5296325683594,258.0299377441406,280.2642822265625,295.54022216796875,291.1241149902344,1.0,0.2650100886821747,0.6923046112060547,0.6923046112060547,1.0,1.0,-1.091466188430786,0.4452822506427765,0.646183967590332,0.1793759018182754,0.0,0.0,0.5541378855705261,60.05661010742188,44.0,13.537680625915527,-11975.7890625,185.3237152099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307983398437,307.8490905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17932.189453125,18000.0,0.0,0.0,0.2660286426544189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5421736836433411,0.542179524898529,-5.840619451191742e-06,0.0,0.0002699852338992,0.0,0.0,34.4931526184082,0.0,0.0,0.0,0.3839957416057586,4.0,0.0,1.0
574440,293.1526794433594,297.1499938964844,293.1499938964844,0.0801942870020866,-1923.3822021484373,304.1495361328125,0.6650155782699585,0.1337594389915466,0.1221755146980285,294.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.4636130034923553,0.050000000745058,0.0494424700736999,293.28955078125,297.1499938964844,293.1499938964844,0.0469490438699722,-1043.75439453125,304.1633605957031,0.5883689522743225,0.0917272940278053,0.0662302821874618,293.20391845703125,297.1499938964844,293.1499938964844,0.3723756670951843,-6873.57470703125,304.1351318359375,0.9990000128746032,0.5033754110336304,0.4370879232883453,293.3303527832031,297.1499938964844,293.1499938964844,0.0062941424548625,-2252.820556640625,299.07958984375,0.4636130034923553,0.050000000745058,0.2345337867736816,291.1212463378906,291.1499938964844,259.5296325683594,258.0299377441406,280.2642822265625,295.54022216796875,291.1241149902344,1.0,0.2650100886821747,0.6923046112060547,0.6923046112060547,1.0,1.0,-1.091466188430786,0.4452822506427765,0.646183967590332,0.1793759018182754,0.0,0.0,0.5541378855705261,60.05661010742188,44.0,13.537680625915527,-11975.7890625,185.3237152099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307983398437,307.8490905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17932.189453125,18000.0,0.0,0.0,0.2660286426544189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5421736836433411,0.542179524898529,-5.840619451191742e-06,0.0,0.0002699852338992,0.0,0.0,34.4931526184082,0.0,0.0,0.0,0.3839957416057586,4.0,0.0,1.0
574500,293.152099609375,297.1499938964844,293.1499938964844,0.0800966024398803,-1921.336181640625,304.1498107910156,0.6679323315620422,0.1338371485471725,0.1221891120076179,294.6292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.4665470421314239,0.050000000745058,0.0493929088115692,293.2881164550781,297.1499938964844,293.1499938964844,0.0455175638198852,-1025.3642578125,304.1635437011719,0.5874236226081848,0.0902393460273742,0.0651402547955513,293.2022705078125,297.1499938964844,293.1499938964844,0.3668409883975982,-6787.06640625,304.1479187011719,0.9990000128746032,0.5030091404914856,0.4316761195659637,293.330322265625,297.1499938964844,293.1499938964844,0.0062515879981219,-2239.182861328125,299.0542907714844,0.4665470421314239,0.050000000745058,0.2342986911535263,291.1363525390625,291.1499938964844,259.5195617675781,258.0229187011719,280.2602233886719,295.5257568359375,291.14013671875,1.0,0.2623074948787689,0.6921663284301758,0.6921663284301758,1.0,1.0,-1.0833390951156616,0.4416850805282593,0.6416540741920471,0.1777196824550628,0.0,0.0,0.553554356098175,58.7010498046875,44.0,29.59556007385254,-11926.6103515625,180.358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0980224609375,307.8500671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17971.021484375,18000.0,0.0,0.0,0.2664296925067901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.543329656124115,0.543335497379303,-5.856999905518023e-06,0.0,0.0002703922509681,0.0,0.0,34.67213821411133,0.0,0.0,0.0,0.3844833970069885,4.0,0.0,1.0
574560,293.1514587402344,297.1499938964844,293.1499938964844,0.079983115196228,-1918.970458984375,304.1500549316406,0.6721197366714478,0.1339382827281952,0.1222041025757789,294.6273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.4704005122184753,0.050000000745058,0.0493245758116245,293.2865600585937,297.1499938964844,293.1499938964844,0.0440902300179004,-1007.064697265625,304.1636657714844,0.5876651406288147,0.0887961387634277,0.064064897596836,293.1968688964844,297.1499938964844,293.1499938964844,0.3590257465839386,-6666.3359375,304.1625366210937,0.9990000128746032,0.503409206867218,0.424101710319519,293.33013916015625,297.1499938964844,293.1499938964844,0.0062061711214482,-2224.427490234375,299.0304870605469,0.4704005122184753,0.050000000745058,0.2339745461940765,291.1540222167969,291.1499938964844,259.50946044921875,258.015869140625,280.2526550292969,295.5011291503906,291.1581726074219,1.0,0.2586579322814941,0.692064642906189,0.692064642906189,1.0,1.0,-1.0725059509277344,0.4369129538536072,0.6355929970741272,0.17554771900177,0.0,0.0,0.5515182614326477,56.8380012512207,47.0,40.42621612548828,-11847.380859375,173.73316955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0810546875,307.85223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.9921875,18000.0,0.0,0.0,0.2667232751846313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416105389595032,0.5416164398193359,-5.855876224813983e-06,0.0,0.0002706902159843,0.0,0.0,34.52022171020508,0.0,0.0,0.0,0.3839891254901886,4.0,0.0,1.0
574620,293.15008544921875,297.1499938964844,293.1499938964844,0.0799114033579826,-1917.2900390625,304.150146484375,0.6772011518478394,0.1341768354177475,0.1223363429307937,294.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793212890625,0.4744453728199005,0.050000000745058,0.0492493584752082,293.283203125,297.1499938964844,293.1499938964844,0.0414443835616111,-973.3358154296876,304.1635131835937,0.5849514007568359,0.0860167816281318,0.0620417185127735,293.1819763183594,297.1499938964844,293.1499938964844,0.3497132956981659,-6525.12744140625,304.17333984375,0.9990000128746032,0.505238950252533,0.415601909160614,293.3293762207031,297.1499938964844,293.1499938964844,0.0061278962530195,-2199.455810546875,298.9808654785156,0.4744453728199005,0.050000000745058,0.233617752790451,291.1809387207031,291.1499938964844,259.48907470703125,258.0016784667969,280.2259521484375,295.4432983398437,291.1818542480469,1.0,0.2549332678318023,0.6918612718582153,0.6918612718582153,1.0,1.0,-1.059510350227356,0.431158572435379,0.6283517479896545,0.1729940176010131,0.0,0.0,0.5452526807785034,54.77655029296875,50.0,28.01204490661621,-11715.7548828125,166.24688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0972595214844,307.83404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.203125,18000.0,0.0,0.0,0.2668232023715973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5318430066108704,0.5318487882614136,-5.8074215303349774e-06,0.0,0.0002707916428335,0.0,0.0,33.46150207519531,0.0,0.0,0.0,0.3807657659053802,4.0,0.0,1.0
574680,293.15008544921875,297.1499938964844,293.1499938964844,0.0799114033579826,-1917.2900390625,304.150146484375,0.6772011518478394,0.1341768354177475,0.1223363429307937,294.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793212890625,0.4744453728199005,0.050000000745058,0.0492493584752082,293.283203125,297.1499938964844,293.1499938964844,0.0414443835616111,-973.3358154296876,304.1635131835937,0.5849514007568359,0.0860167816281318,0.0620417185127735,293.1819763183594,297.1499938964844,293.1499938964844,0.3497132956981659,-6525.12744140625,304.17333984375,0.9990000128746032,0.505238950252533,0.415601909160614,293.3293762207031,297.1499938964844,293.1499938964844,0.0061278962530195,-2199.455810546875,298.9808654785156,0.4744453728199005,0.050000000745058,0.233617752790451,291.1809387207031,291.1499938964844,259.48907470703125,258.0016784667969,280.2259521484375,295.4432983398437,291.1818542480469,1.0,0.2549332678318023,0.6918612718582153,0.6918612718582153,1.0,1.0,-1.059510350227356,0.431158572435379,0.6283517479896545,0.1729940176010131,0.0,0.0,0.5452526807785034,54.77655029296875,50.0,28.01204490661621,-11715.7548828125,166.24688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0972595214844,307.83404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.203125,18000.0,0.0,0.0,0.2668232023715973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5318430066108704,0.5318487882614136,-5.8074215303349774e-06,0.0,0.0002707916428335,0.0,0.0,33.46150207519531,0.0,0.0,0.0,0.3807657659053802,4.0,0.0,1.0
574740,293.14862060546875,297.1499938964844,293.1499938964844,0.0800919309258461,-1920.652587890625,304.1497802734375,0.6798703670501709,0.1344709992408752,0.1225556209683418,294.6189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.4762006103992462,0.050000000745058,0.0492158271372318,293.2795104980469,297.1499938964844,293.1499938964844,0.0390954501926898,-943.6481323242188,304.16290283203125,0.5799716114997864,0.0833881869912147,0.0601528771221637,293.1705322265625,297.1499938964844,293.1499938964844,0.345526248216629,-6464.099609375,304.1723327636719,0.9990000128746032,0.506760835647583,0.4117555320262909,293.3282165527344,297.1499938964844,293.1499938964844,0.0060656676068902,-2181.1962890625,298.9223937988281,0.4762006103992462,0.050000000745058,0.2334586828947067,291.1817626953125,291.1499938964844,259.468505859375,257.9872741699219,280.20184326171875,295.39898681640625,291.1813049316406,1.0,0.2530962228775024,0.6916579008102417,0.6916579008102417,1.0,1.0,-1.0526567697525024,0.4280641376972198,0.6245926022529602,0.1717508435249328,0.0,0.0,0.5408338904380798,53.8480339050293,53.0,5.326991558074951,-11638.1669921875,162.64407348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1553649902344,307.8365783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18071.39453125,18000.0,0.0,0.0,0.2663443386554718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5228111147880554,0.5228168368339539,-5.7474576351523865e-06,0.0,0.0002703056670725,0.0,0.0,32.42816925048828,0.0,0.0,0.0,0.3776091337203979,4.0,0.0,1.0
574800,293.14862060546875,297.1499938964844,293.1499938964844,0.0800919309258461,-1920.652587890625,304.1497802734375,0.6798703670501709,0.1344709992408752,0.1225556209683418,294.6189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.4762006103992462,0.050000000745058,0.0492158271372318,293.2795104980469,297.1499938964844,293.1499938964844,0.0390954501926898,-943.6481323242188,304.16290283203125,0.5799716114997864,0.0833881869912147,0.0601528771221637,293.1705322265625,297.1499938964844,293.1499938964844,0.345526248216629,-6464.099609375,304.1723327636719,0.9990000128746032,0.506760835647583,0.4117555320262909,293.3282165527344,297.1499938964844,293.1499938964844,0.0060656676068902,-2181.1962890625,298.9223937988281,0.4762006103992462,0.050000000745058,0.2334586828947067,291.1817626953125,291.1499938964844,259.468505859375,257.9872741699219,280.20184326171875,295.39898681640625,291.1813049316406,1.0,0.2530962228775024,0.6916579008102417,0.6916579008102417,1.0,1.0,-1.0526567697525024,0.4280641376972198,0.6245926022529602,0.1717508435249328,0.0,0.0,0.5408338904380798,53.8480339050293,53.0,5.326991558074951,-11638.1669921875,162.64407348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1553649902344,307.8365783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18071.39453125,18000.0,0.0,0.0,0.2663443386554718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5228111147880554,0.5228168368339539,-5.7474576351523865e-06,0.0,0.0002703056670725,0.0,0.0,32.42816925048828,0.0,0.0,0.0,0.3776091337203979,4.0,0.0,1.0
574860,293.1471252441406,297.1499938964844,293.1499938964844,0.0803891271352768,-1926.28125,304.1493530273437,0.6807172298431396,0.1348105669021606,0.122847594320774,294.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.4764091968536377,0.050000000745058,0.0492118224501609,293.275634765625,297.1499938964844,293.1499938964844,0.0369393602013587,-916.3948974609376,304.1622009277344,0.5733221769332886,0.0808961912989616,0.0583850443363189,293.1639709472656,297.1499938964844,293.1499938964844,0.3448671996593475,-6457.33447265625,304.1658935546875,0.9990000128746032,0.5075780749320984,0.4112928509712219,293.326904296875,297.1499938964844,293.1499938964844,0.0060114017687737,-2165.853271484375,298.8614501953125,0.4764091968536377,0.050000000745058,0.2334396988153457,291.17462158203125,291.1499938964844,259.4477233886719,257.97265625,280.1802062988281,295.36822509765625,291.17340087890625,1.0,0.2527719140052795,0.6916152834892273,0.6916152834892273,1.0,1.0,-1.0503009557724,0.4269657433032989,0.6233353018760681,0.1714507043361663,0.0,0.0,0.537959098815918,53.72199630737305,56.0,-8.464341163635254,-11609.4296875,161.759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2239685058594,307.8540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18049.158203125,18000.0,0.0,0.0,0.265498548746109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5165820717811584,0.5165877342224121,-5.703400347556453e-06,0.0,0.000269447278697,0.0,0.0,31.71400260925293,0.0,0.0,0.0,0.3753890991210937,4.0,0.0,1.0
574920,293.1471252441406,297.1499938964844,293.1499938964844,0.0803891271352768,-1926.28125,304.1493530273437,0.6807172298431396,0.1348105669021606,0.122847594320774,294.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.4764091968536377,0.050000000745058,0.0492118224501609,293.275634765625,297.1499938964844,293.1499938964844,0.0369393602013587,-916.3948974609376,304.1622009277344,0.5733221769332886,0.0808961912989616,0.0583850443363189,293.1639709472656,297.1499938964844,293.1499938964844,0.3448671996593475,-6457.33447265625,304.1658935546875,0.9990000128746032,0.5075780749320984,0.4112928509712219,293.326904296875,297.1499938964844,293.1499938964844,0.0060114017687737,-2165.853271484375,298.8614501953125,0.4764091968536377,0.050000000745058,0.2334396988153457,291.17462158203125,291.1499938964844,259.4477233886719,257.97265625,280.1802062988281,295.36822509765625,291.17340087890625,1.0,0.2527719140052795,0.6916152834892273,0.6916152834892273,1.0,1.0,-1.0503009557724,0.4269657433032989,0.6233353018760681,0.1714507043361663,0.0,0.0,0.537959098815918,53.72199630737305,56.0,-8.464341163635254,-11609.4296875,161.759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2239685058594,307.8540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18049.158203125,18000.0,0.0,0.0,0.265498548746109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5165820717811584,0.5165877342224121,-5.703400347556453e-06,0.0,0.000269447278697,0.0,0.0,31.71400260925293,0.0,0.0,0.0,0.3753890991210937,4.0,0.0,1.0
574980,293.14569091796875,297.1499938964844,293.1499938964844,0.0807667300105094,-1933.4669189453125,304.1489562988281,0.6800743341445923,0.135176733136177,0.1231899857521057,294.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.4753925204277038,0.050000000745058,0.0492313504219055,293.27166748046875,297.1499938964844,293.1499938964844,0.0349431335926055,-891.0487670898438,304.1614685058594,0.5653282403945923,0.0785185992717742,0.0567183457314968,293.162353515625,297.1499938964844,293.1499938964844,0.3471001982688904,-6494.34033203125,304.1568603515625,0.9990000128746032,0.5075597763061523,0.4135373830795288,293.3256530761719,297.1499938964844,293.1499938964844,0.005962518043816,-2152.465576171875,298.7985534667969,0.4753925204277038,0.050000000745058,0.2335323244333267,291.1622314453125,291.1499938964844,259.4266967773437,257.9578552246094,280.1613464355469,295.3485107421875,291.1606140136719,1.0,0.2536571323871612,0.6915726065635681,0.6915726065635681,1.0,1.0,-1.0515390634536743,0.4274377524852752,0.6241012811660767,0.1718568652868271,0.0,0.0,0.5371300578117371,54.23486709594727,59.0,-16.311017990112305,-11621.2900390625,163.02340698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2804260253906,307.8746643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.388671875,18000.0,0.0,0.0,0.2645182013511657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5137389898300171,0.5137447118759155,-5.679255536961136e-06,0.0,0.000268452335149,0.0,0.0,31.372358322143555,0.0,0.0,0.0,0.3743303716182709,4.0,0.0,1.0
575040,293.14569091796875,297.1499938964844,293.1499938964844,0.0807667300105094,-1933.4669189453125,304.1489562988281,0.6800743341445923,0.135176733136177,0.1231899857521057,294.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.4753925204277038,0.050000000745058,0.0492313504219055,293.27166748046875,297.1499938964844,293.1499938964844,0.0349431335926055,-891.0487670898438,304.1614685058594,0.5653282403945923,0.0785185992717742,0.0567183457314968,293.162353515625,297.1499938964844,293.1499938964844,0.3471001982688904,-6494.34033203125,304.1568603515625,0.9990000128746032,0.5075597763061523,0.4135373830795288,293.3256530761719,297.1499938964844,293.1499938964844,0.005962518043816,-2152.465576171875,298.7985534667969,0.4753925204277038,0.050000000745058,0.2335323244333267,291.1622314453125,291.1499938964844,259.4266967773437,257.9578552246094,280.1613464355469,295.3485107421875,291.1606140136719,1.0,0.2536571323871612,0.6915726065635681,0.6915726065635681,1.0,1.0,-1.0515390634536743,0.4274377524852752,0.6241012811660767,0.1718568652868271,0.0,0.0,0.5371300578117371,54.23486709594727,59.0,-16.311017990112305,-11621.2900390625,163.02340698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2804260253906,307.8746643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.388671875,18000.0,0.0,0.0,0.2645182013511657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5137389898300171,0.5137447118759155,-5.679255536961136e-06,0.0,0.000268452335149,0.0,0.0,31.372358322143555,0.0,0.0,0.0,0.3743303716182709,4.0,0.0,1.0
575100,293.1449890136719,297.1499938964844,293.1499938964844,0.0809721425175666,-1937.375732421875,304.1487731933594,0.6792953610420227,0.1353648602962494,0.1233739182353019,294.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.4744954407215118,0.050000000745058,0.0492484495043754,293.2696838378906,297.1499938964844,293.1499938964844,0.0339941680431366,-878.9197387695312,304.1611022949219,0.5609322786331177,0.0773671269416809,0.0559175685048103,293.16326904296875,297.1499938964844,293.1499938964844,0.3491092622280121,-6526.1337890625,304.1519470214844,0.9990000128746032,0.5072268843650818,0.4154936373233795,293.3251037597656,297.1499938964844,293.1499938964844,0.0059393155388534,-2146.18017578125,298.7667236328125,0.4744954407215118,0.050000000745058,0.233613446354866,291.1552429199219,291.1499938964844,259.4161071777344,257.9503479003906,280.1527099609375,295.34210205078125,291.1535949707031,1.0,0.254472553730011,0.6915513277053833,0.6915513277053833,1.0,1.0,-1.0532641410827637,0.4281578361988067,0.6251062750816345,0.1722743362188339,0.0,0.0,0.5374819040298462,54.69034957885742,59.0,-18.264307022094727,-11640.2919921875,164.32415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.298828125,307.8833312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.39453125,18000.0,0.0,0.0,0.2640537917613983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5136896371841431,0.5136952996253967,-5.67555889574578e-06,0.0,0.0002679810277186,0.0,0.0,31.351184844970703,0.0,0.0,0.0,0.3742716312408447,4.0,0.0,1.0
575160,293.14434814453125,297.1499938964844,293.1499938964844,0.081183835864067,-1941.401611328125,304.1485900878906,0.6782609224319458,0.1355544030666351,0.1235637664794921,294.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.4733651876449585,0.050000000745058,0.0492698065936565,293.2677001953125,297.1499938964844,293.1499938964844,0.0330743864178657,-867.0938110351562,304.1607666015625,0.5563272833824158,0.07623852789402,0.0551363304257392,293.1651916503906,297.1499938964844,293.1499938964844,0.3516293168067932,-6565.42919921875,304.14703369140625,0.9990000128746032,0.5066789388656616,0.417924016714096,293.3245849609375,297.1499938964844,293.1499938964844,0.0059167873114347,-2140.093017578125,298.7347717285156,0.4733651876449585,0.050000000745058,0.233714759349823,291.1481018066406,291.1499938964844,259.4054870605469,257.9427795410156,280.14501953125,295.3376159667969,291.1464538574219,1.0,0.255500316619873,0.6914640069007874,0.6914640069007874,1.0,1.0,-1.055618166923523,0.4291388094425201,0.6264793276786804,0.1727984696626663,0.0,0.0,0.538324236869812,55.26115036010742,62.0,-19.25211906433105,-11666.4501953125,166.0140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.308837890625,307.8896179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.625,18000.0,0.0,0.0,0.2636448740959167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145273804664612,0.5145330429077148,-5.6774047152430285e-06,0.0,0.0002675660362001,0.0,0.0,31.427021026611328,0.0,0.0,0.0,0.374519795179367,4.0,0.0,1.0
575220,293.1431884765625,297.1499938964844,293.1499938964844,0.0816163346171379,-1949.61474609375,304.1483459472656,0.6755629777908325,0.1359337717294693,0.1239555776119232,294.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.470453679561615,0.050000000745058,0.0493236891925334,293.2637939453125,297.1499938964844,293.1499938964844,0.0313168279826641,-844.2460327148438,304.1600952148437,0.5466693639755249,0.0740465372800827,0.053628571331501,293.171875,297.1499938964844,293.1499938964844,0.3579863607883453,-6663.05078125,304.137451171875,0.9990000128746032,0.5049487948417664,0.4239940643310547,293.32379150390625,297.1499938964844,293.1499938964844,0.0058729629963636,-2128.222412109375,298.67059326171875,0.470453679561615,0.050000000745058,0.2339703440666198,291.1341247558594,291.1499938964844,259.3840026855469,257.9274597167969,280.1309814453125,295.33380126953125,291.132568359375,1.0,0.2580991685390472,0.6912893652915955,0.6912893652915955,1.0,1.0,-1.0619350671768188,0.4318051934242248,0.630129873752594,0.1741558015346527,0.0,0.0,0.5413861274719238,56.70509338378906,65.0,-19.439212799072266,-11737.1552734375,170.42259216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006286621094,307.8921203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17962.3828125,18000.0,0.0,0.0,0.2630968391895294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5187404751777649,0.5187461972236633,-5.697239885193994e-06,0.0,0.0002670098620001,0.0,0.0,31.85965919494629,0.0,0.0,0.0,0.375900536775589,4.0,0.0,1.0
