time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575280,293.1431884765625,297.1499938964844,293.1499938964844,0.0816163346171379,-1949.61474609375,304.1483459472656,0.6755629777908325,0.1359337717294693,0.1239555776119232,294.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.470453679561615,0.050000000745058,0.0493236891925334,293.2637939453125,297.1499938964844,293.1499938964844,0.0313168279826641,-844.2460327148438,304.1600952148437,0.5466693639755249,0.0740465372800827,0.053628571331501,293.171875,297.1499938964844,293.1499938964844,0.3579863607883453,-6663.05078125,304.137451171875,0.9990000128746032,0.5049487948417664,0.4239940643310547,293.32379150390625,297.1499938964844,293.1499938964844,0.0058729629963636,-2128.222412109375,298.67059326171875,0.470453679561615,0.050000000745058,0.2339703440666198,291.1341247558594,291.1499938964844,259.3840026855469,257.9274597167969,280.1309814453125,295.33380126953125,291.132568359375,1.0,0.2580991685390472,0.6912893652915955,0.6912893652915955,1.0,1.0,-1.0619350671768188,0.4318051934242248,0.630129873752594,0.1741558015346527,0.0,0.0,0.5413861274719238,56.70509338378906,65.0,-19.439212799072266,-11737.1552734375,170.42259216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006286621094,307.8921203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17962.3828125,18000.0,0.0,0.0,0.2630968391895294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5187404751777649,0.5187461972236633,-5.697239885193994e-06,0.0,0.0002670098620001,0.0,0.0,31.85965919494629,0.0,0.0,0.0,0.375900536775589,4.0,0.0,1.0
575340,293.1421813964844,297.1499938964844,293.1499938964844,0.0820530503988266,-1957.8935546875,304.1481628417969,0.6722323894500732,0.1363101154565811,0.1243574321269989,294.5895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.4667088985443115,0.050000000745058,0.0493902005255222,293.2599792480469,297.1499938964844,293.1499938964844,0.0296677742153406,-822.3944702148438,304.15948486328125,0.5367106199264526,0.0719393193721771,0.0521896295249462,293.18170166015625,297.1499938964844,293.1499938964844,0.3657988309860229,-6781.2568359375,304.1286315917969,0.9990000128746032,0.5024065971374512,0.43136927485466,293.3232421875,297.1499938964844,293.1499938964844,0.0058303107507526,-2116.5869140625,298.6061706542969,0.4667088985443115,0.050000000745058,0.2342858463525772,291.1208801269531,291.1499938964844,259.3623046875,257.911865234375,280.1184997558594,295.3359680175781,291.1194763183594,1.0,0.2612877786159515,0.6911147236824036,0.6911147236824036,1.0,1.0,-1.070000410079956,0.4352408945560455,0.6347594857215881,0.1758541613817215,0.0,0.0,0.5461655259132385,58.49046325683594,53.0,-18.395687103271484,-11827.9189453125,176.01141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2536926269531,307.87945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.462890625,18000.0,0.0,0.0,0.2630470395088196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5261526107788086,0.526158332824707,-5.737869287258945e-06,0.0,0.0002669593086466,0.0,0.0,32.656700134277344,0.0,0.0,0.0,0.3784109354019165,4.0,0.0,1.0
575400,293.1421813964844,297.1499938964844,293.1499938964844,0.0820530503988266,-1957.8935546875,304.1481628417969,0.6722323894500732,0.1363101154565811,0.1243574321269989,294.5895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.4667088985443115,0.050000000745058,0.0493902005255222,293.2599792480469,297.1499938964844,293.1499938964844,0.0296677742153406,-822.3944702148438,304.15948486328125,0.5367106199264526,0.0719393193721771,0.0521896295249462,293.18170166015625,297.1499938964844,293.1499938964844,0.3657988309860229,-6781.2568359375,304.1286315917969,0.9990000128746032,0.5024065971374512,0.43136927485466,293.3232421875,297.1499938964844,293.1499938964844,0.0058303107507526,-2116.5869140625,298.6061706542969,0.4667088985443115,0.050000000745058,0.2342858463525772,291.1208801269531,291.1499938964844,259.3623046875,257.911865234375,280.1184997558594,295.3359680175781,291.1194763183594,1.0,0.2612877786159515,0.6911147236824036,0.6911147236824036,1.0,1.0,-1.070000410079956,0.4352408945560455,0.6347594857215881,0.1758541613817215,0.0,0.0,0.5461655259132385,58.49046325683594,53.0,-18.395687103271484,-11827.9189453125,176.01141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2536926269531,307.87945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.462890625,18000.0,0.0,0.0,0.2630470395088196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5261526107788086,0.526158332824707,-5.737869287258945e-06,0.0,0.0002669593086466,0.0,0.0,32.656700134277344,0.0,0.0,0.0,0.3784109354019165,4.0,0.0,1.0
575460,293.1410827636719,297.1499938964844,293.1499938964844,0.0823139175772667,-1962.648681640625,304.1483764648437,0.6749648451805115,0.1367329210042953,0.124688059091568,294.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.4686697125434875,0.050000000745058,0.0493557825684547,293.25592041015625,297.1499938964844,293.1499938964844,0.0277040321379899,-798.7296142578125,304.15966796875,0.532564103603363,0.0699739083647728,0.0507595688104629,293.18707275390625,297.1499938964844,293.1499938964844,0.3625103533267975,-6726.98388671875,304.1418762207031,0.9990000128746032,0.5004881620407104,0.4275696873664856,293.3226928710937,297.1499938964844,293.1499938964844,0.0057717305608093,-2098.490234375,298.548095703125,0.4686697125434875,0.050000000745058,0.2341225743293762,291.12225341796875,291.1499938964844,259.3403625488281,257.8959655761719,280.11260986328125,295.3247985839844,291.1249694824219,1.0,0.2589398622512817,0.690852701663971,0.690852701663971,1.0,1.0,-1.0638911724090576,0.4324148893356323,0.6314762234687805,0.1748560816049575,0.0,0.0,0.5502254366874695,57.55082321166992,41.0,10.109880447387695,-11834.447265625,172.51722717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1837463378906,307.8939514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17933.818359375,18000.0,0.0,0.0,0.2634724676609039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5349587202072144,0.5349645018577576,-5.793960099254036e-06,0.0,0.0002673910639714,0.0,0.0,33.6568489074707,0.0,0.0,0.0,0.3814470469951629,4.0,0.0,1.0
575520,293.1410827636719,297.1499938964844,293.1499938964844,0.0823139175772667,-1962.648681640625,304.1483764648437,0.6749648451805115,0.1367329210042953,0.124688059091568,294.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.4686697125434875,0.050000000745058,0.0493557825684547,293.25592041015625,297.1499938964844,293.1499938964844,0.0277040321379899,-798.7296142578125,304.15966796875,0.532564103603363,0.0699739083647728,0.0507595688104629,293.18707275390625,297.1499938964844,293.1499938964844,0.3625103533267975,-6726.98388671875,304.1418762207031,0.9990000128746032,0.5004881620407104,0.4275696873664856,293.3226928710937,297.1499938964844,293.1499938964844,0.0057717305608093,-2098.490234375,298.548095703125,0.4686697125434875,0.050000000745058,0.2341225743293762,291.12225341796875,291.1499938964844,259.3403625488281,257.8959655761719,280.11260986328125,295.3247985839844,291.1249694824219,1.0,0.2589398622512817,0.690852701663971,0.690852701663971,1.0,1.0,-1.0638911724090576,0.4324148893356323,0.6314762234687805,0.1748560816049575,0.0,0.0,0.5502254366874695,57.55082321166992,41.0,10.109880447387695,-11834.447265625,172.51722717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1837463378906,307.8939514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17933.818359375,18000.0,0.0,0.0,0.2634724676609039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5349587202072144,0.5349645018577576,-5.793960099254036e-06,0.0,0.0002673910639714,0.0,0.0,33.6568489074707,0.0,0.0,0.0,0.3814470469951629,4.0,0.0,1.0
575580,293.13970947265625,297.1499938964844,293.1499938964844,0.0823494717478752,-1962.7958984375,304.1488647460937,0.6834749579429626,0.1372375041246414,0.1250048577785492,294.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.4752794206142425,0.050000000745058,0.0492335148155689,293.2513732910156,297.1499938964844,293.1499938964844,0.0263153370469808,-775.8870849609375,304.1588439941406,0.5337757468223572,0.0682089924812316,0.0493972599506378,293.1775207519531,297.1499938964844,293.1499938964844,0.3483384847640991,-6507.2021484375,304.1683959960937,0.9990000128746032,0.5014511346817017,0.4137855172157287,293.3217468261719,297.1499938964844,293.1499938964844,0.0056947758421301,-2072.190185546875,298.50457763671875,0.4752794206142425,0.050000000745058,0.2335426062345504,291.154052734375,291.1499938964844,259.31817626953125,257.8797607421875,280.0966796875,295.27252197265625,291.15826416015625,1.0,0.2524032294750213,0.6905906200408936,0.6905906200408936,1.0,1.0,-1.045253038406372,0.4240846633911133,0.6211683750152588,0.1715080440044403,0.0,0.0,0.5476986765861511,54.23860168457031,44.0,39.10561752319336,-11711.7685546875,161.27210998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14227294921875,307.9052124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.830078125,18000.0,0.0,0.0,0.2638526558876037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345691442489624,0.5345749258995056,-5.809760750707937e-06,0.0,0.0002677768934518,0.0,0.0,33.70081329345703,0.0,0.0,0.0,0.3814947009086609,4.0,0.0,1.0
575640,293.13970947265625,297.1499938964844,293.1499938964844,0.0823494717478752,-1962.7958984375,304.1488647460937,0.6834749579429626,0.1372375041246414,0.1250048577785492,294.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.4752794206142425,0.050000000745058,0.0492335148155689,293.2513732910156,297.1499938964844,293.1499938964844,0.0263153370469808,-775.8870849609375,304.1588439941406,0.5337757468223572,0.0682089924812316,0.0493972599506378,293.1775207519531,297.1499938964844,293.1499938964844,0.3483384847640991,-6507.2021484375,304.1683959960937,0.9990000128746032,0.5014511346817017,0.4137855172157287,293.3217468261719,297.1499938964844,293.1499938964844,0.0056947758421301,-2072.190185546875,298.50457763671875,0.4752794206142425,0.050000000745058,0.2335426062345504,291.154052734375,291.1499938964844,259.31817626953125,257.8797607421875,280.0966796875,295.27252197265625,291.15826416015625,1.0,0.2524032294750213,0.6905906200408936,0.6905906200408936,1.0,1.0,-1.045253038406372,0.4240846633911133,0.6211683750152588,0.1715080440044403,0.0,0.0,0.5476986765861511,54.23860168457031,44.0,39.10561752319336,-11711.7685546875,161.27210998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14227294921875,307.9052124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.830078125,18000.0,0.0,0.0,0.2638526558876037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345691442489624,0.5345749258995056,-5.809760750707937e-06,0.0,0.0002677768934518,0.0,0.0,33.70081329345703,0.0,0.0,0.0,0.3814947009086609,4.0,0.0,1.0
575700,293.1389465332031,297.1499938964844,293.1499938964844,0.0823922455310821,-1963.33349609375,304.14898681640625,0.6870814561843872,0.1375145465135574,0.1252040266990661,294.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.4777169525623321,0.050000000745058,0.0491865612566471,293.2489624023437,297.1499938964844,293.1499938964844,0.0256152153015136,-765.4866333007812,304.15850830078125,0.5339171290397644,0.0674012973904609,0.0487819537520408,293.16851806640625,297.1499938964844,293.1499938964844,0.3424217998981476,-6416.89013671875,304.1756896972656,0.9990000128746032,0.5028730034828186,0.4083666503429413,293.321044921875,297.1499938964844,293.1499938964844,0.0056582652032375,-2059.5576171875,298.4843444824219,0.4777169525623321,0.050000000745058,0.2333198636770248,291.171630859375,291.1499938964844,259.3069763183594,257.8715515136719,280.08160400390625,295.2362976074219,291.1748962402344,1.0,0.2502048313617706,0.6904596090316772,0.6904596090316772,1.0,1.0,-1.0379211902618408,0.4208029210567474,0.617118239402771,0.1702015846967697,0.0,0.0,0.5444793105125427,52.96537399291992,44.0,39.840145111083984,-11644.205078125,156.9936065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14471435546875,307.89892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.224609375,18000.0,0.0,0.0,0.2638435065746307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5303915143013,0.530397355556488,-5.792455340269953e-06,0.0,0.0002677676384337,0.0,0.0,33.268524169921875,0.0,0.0,0.0,0.3801457285881042,4.0,0.0,1.0
575760,293.13818359375,297.1499938964844,293.1499938964844,0.0825216174125671,-1965.6251220703125,304.14892578125,0.6898158192634583,0.1378047466278076,0.1254271119832992,294.5685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.4793923199176788,0.050000000745058,0.049153946340084,293.2464599609375,297.1499938964844,293.1499938964844,0.0249721761792898,-756.0339965820312,304.1581115722656,0.5333819389343262,0.0666407346725463,0.0482088662683963,293.159912109375,297.1499938964844,293.1499938964844,0.3382833302021026,-6354.537109375,304.1784973144531,0.9990000128746032,0.5043280124664307,0.4045604467391968,293.3202514648437,297.1499938964844,293.1499938964844,0.0056261057034134,-2048.980712890625,298.4608764648437,0.4793923199176788,0.050000000745058,0.2331651598215103,291.1806640625,291.1499938964844,259.29571533203125,257.8632507324219,280.06512451171875,295.2030639648437,291.1814880371094,1.0,0.2485311478376388,0.6904435157775879,0.6904435157775879,1.0,1.0,-1.0327070951461792,0.4184677898883819,0.6142392754554749,0.1693499535322189,0.0,0.0,0.5414748787879944,52.08125686645508,47.0,26.74818992614746,-11584.638671875,154.0189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1597900390625,307.8870544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18080.25,18000.0,0.0,0.0,0.2636898756027221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.524935245513916,0.5249410271644592,-5.762889486504719e-06,0.0,0.0002676117001101,0.0,0.0,32.6757926940918,0.0,0.0,0.0,0.3783422410488128,4.0,0.0,1.0
575820,293.13653564453125,297.1499938964844,293.1499938964844,0.0829686447978019,-1973.9798583984373,304.1485290527344,0.69356369972229,0.1384357959032058,0.1259420216083526,294.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.4813321232795715,0.050000000745058,0.0491160228848457,293.2408447265625,297.1499938964844,293.1499938964844,0.0239194948226213,-740.4497680664062,304.1571655273437,0.5312525629997253,0.0653303563594818,0.0472104512155056,293.1458435058594,297.1499938964844,293.1499938964844,0.333497554063797,-6284.50146484375,304.1767578125,0.9990000128746032,0.5069410800933838,0.4000890254974365,293.3182983398437,297.1499938964844,293.1499938964844,0.0055726994760334,-2032.5494384765625,298.40673828125,0.4813321232795715,0.050000000745058,0.232985258102417,291.1792297363281,291.1499938964844,259.27301025390625,257.84637451171875,280.0328369140625,295.1464233398437,291.1783752441406,1.0,0.2465955466032028,0.6904113292694092,0.6904113292694092,1.0,1.0,-1.026496648788452,0.4156521558761596,0.6108445525169373,0.1684404462575912,0.0,0.0,0.5375211238861084,51.05402374267578,50.0,1.998064637184143,-11515.421875,150.55398559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127685546875,307.8856811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.845703125,18000.0,0.0,0.0,0.263020247220993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5165011286735535,0.5165068507194519,-5.706444426323287e-06,0.0,0.0002669321256689,0.0,0.0,31.72172164916992,0.0,0.0,0.0,0.3754051625728607,4.0,0.0,1.0
575880,293.13653564453125,297.1499938964844,293.1499938964844,0.0829686447978019,-1973.9798583984373,304.1485290527344,0.69356369972229,0.1384357959032058,0.1259420216083526,294.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.4813321232795715,0.050000000745058,0.0491160228848457,293.2408447265625,297.1499938964844,293.1499938964844,0.0239194948226213,-740.4497680664062,304.1571655273437,0.5312525629997253,0.0653303563594818,0.0472104512155056,293.1458435058594,297.1499938964844,293.1499938964844,0.333497554063797,-6284.50146484375,304.1767578125,0.9990000128746032,0.5069410800933838,0.4000890254974365,293.3182983398437,297.1499938964844,293.1499938964844,0.0055726994760334,-2032.5494384765625,298.40673828125,0.4813321232795715,0.050000000745058,0.232985258102417,291.1792297363281,291.1499938964844,259.27301025390625,257.84637451171875,280.0328369140625,295.1464233398437,291.1783752441406,1.0,0.2465955466032028,0.6904113292694092,0.6904113292694092,1.0,1.0,-1.026496648788452,0.4156521558761596,0.6108445525169373,0.1684404462575912,0.0,0.0,0.5375211238861084,51.05402374267578,50.0,1.998064637184143,-11515.421875,150.55398559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127685546875,307.8856811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.845703125,18000.0,0.0,0.0,0.263020247220993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5165011286735535,0.5165068507194519,-5.706444426323287e-06,0.0,0.0002669321256689,0.0,0.0,31.72172164916992,0.0,0.0,0.0,0.3754051625728607,4.0,0.0,1.0
575940,293.13482666015625,297.1499938964844,293.1499938964844,0.0835513174533844,-1984.9862060546875,304.1480407714844,0.695359468460083,0.1391279697418213,0.1265428066253662,294.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.4817637205123901,0.050000000745058,0.0491075813770294,293.234619140625,297.1499938964844,293.1499938964844,0.0231496784836053,-728.8980102539062,304.15606689453125,0.5282551050186157,0.06429323554039,0.0464389510452747,293.1369323730469,297.1499938964844,293.1499938964844,0.3323436081409454,-6270.548828125,304.169677734375,0.9990000128746032,0.5088624358177185,0.3990868031978607,293.3161315917969,297.1499938964844,293.1499938964844,0.0055270544253289,-2019.148193359375,298.34979248046875,0.4817637205123901,0.050000000745058,0.2329452186822891,291.16876220703125,291.1499938964844,259.25,257.8291015625,280.0018005371094,295.1014404296875,291.1670837402344,1.0,0.2462234646081924,0.6903791427612305,0.6903791427612305,1.0,1.0,-1.025029182434082,0.4149223566055298,0.610106885433197,0.1683935225009918,0.0,0.0,0.5356494188308716,50.828067779541016,53.0,-12.812378883361816,-11501.5888671875,149.769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691345214844,307.8987731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18035.771484375,18000.0,0.0,0.0,0.2620893716812134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5117716789245605,0.511777400970459,-5.670593509421451e-06,0.0,0.0002659874153323,0.0,0.0,31.174531936645508,0.0,0.0,0.0,0.3736959099769592,4.0,0.0,1.0
576000,293.13482666015625,297.1499938964844,293.1499938964844,0.0835513174533844,-1984.9862060546875,304.1480407714844,0.695359468460083,0.1391279697418213,0.1265428066253662,294.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.4817637205123901,0.050000000745058,0.0491075813770294,293.234619140625,297.1499938964844,293.1499938964844,0.0231496784836053,-728.8980102539062,304.15606689453125,0.5282551050186157,0.06429323554039,0.0464389510452747,293.1369323730469,297.1499938964844,293.1499938964844,0.3323436081409454,-6270.548828125,304.169677734375,0.9990000128746032,0.5088624358177185,0.3990868031978607,293.3161315917969,297.1499938964844,293.1499938964844,0.0055270544253289,-2019.148193359375,298.34979248046875,0.4817637205123901,0.050000000745058,0.2329452186822891,291.16876220703125,291.1499938964844,259.25,257.8291015625,280.0018005371094,295.1014404296875,291.1670837402344,1.0,0.2462234646081924,0.6903791427612305,0.6903791427612305,1.0,1.0,-1.025029182434082,0.4149223566055298,0.610106885433197,0.1683935225009918,0.0,0.0,0.5356494188308716,50.828067779541016,53.0,-12.812378883361816,-11501.5888671875,149.769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691345214844,307.8987731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18035.771484375,18000.0,0.0,0.0,0.2620893716812134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5117716789245605,0.511777400970459,-5.670593509421451e-06,0.0,0.0002659874153323,0.0,0.0,31.174531936645508,0.0,0.0,0.0,0.3736959099769592,4.0,0.0,1.0
576060,293.13311767578125,297.1499938964844,293.1499938964844,0.0842223614454269,-1997.70751953125,304.1475830078125,0.6955382227897644,0.1398569941520691,0.12720488011837,294.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.155029296875,0.4809886515140533,0.050000000745058,0.0491227470338344,293.2283935546875,297.1499938964844,293.1499938964844,0.0225497391074895,-719.8064575195312,304.1550598144531,0.5244178175926208,0.0634103938937187,0.0458080247044563,293.1332702636719,297.1499938964844,293.1499938964844,0.3341546952724457,-6301.7216796875,304.1600646972656,0.9990000128746032,0.5099442601203918,0.4008849561214447,293.3139953613281,297.1499938964844,293.1499938964844,0.005486428271979,-2007.6409912109373,298.29119873046875,0.4809886515140533,0.050000000745058,0.233017161488533,291.1532897949219,291.1499938964844,259.2225036621094,257.8077392578125,279.9725646972656,295.0691833496094,291.1512756347656,1.0,0.2471053302288055,0.6902979612350464,0.6902979612350464,1.0,1.0,-1.0273282527923584,0.4158361554145813,0.6114920973777771,0.169021725654602,0.0,0.0,0.5362208485603333,51.24322891235352,56.0,-20.62128257751465,-11533.3056640625,151.10655212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30572509765625,307.9134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.349609375,18000.0,0.0,0.0,0.2611643373966217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5111719369888306,0.5111775994300842,-5.659118414769182e-06,0.0,0.0002650486130733,0.0,0.0,31.07343482971192,0.0,0.0,0.0,0.3733962476253509,4.0,0.0,1.0
576120,293.13311767578125,297.1499938964844,293.1499938964844,0.0842223614454269,-1997.70751953125,304.1475830078125,0.6955382227897644,0.1398569941520691,0.12720488011837,294.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.155029296875,0.4809886515140533,0.050000000745058,0.0491227470338344,293.2283935546875,297.1499938964844,293.1499938964844,0.0225497391074895,-719.8064575195312,304.1550598144531,0.5244178175926208,0.0634103938937187,0.0458080247044563,293.1332702636719,297.1499938964844,293.1499938964844,0.3341546952724457,-6301.7216796875,304.1600646972656,0.9990000128746032,0.5099442601203918,0.4008849561214447,293.3139953613281,297.1499938964844,293.1499938964844,0.005486428271979,-2007.6409912109373,298.29119873046875,0.4809886515140533,0.050000000745058,0.233017161488533,291.1532897949219,291.1499938964844,259.2225036621094,257.8077392578125,279.9725646972656,295.0691833496094,291.1512756347656,1.0,0.2471053302288055,0.6902979612350464,0.6902979612350464,1.0,1.0,-1.0273282527923584,0.4158361554145813,0.6114920973777771,0.169021725654602,0.0,0.0,0.5362208485603333,51.24322891235352,56.0,-20.62128257751465,-11533.3056640625,151.10655212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30572509765625,307.9134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.349609375,18000.0,0.0,0.0,0.2611643373966217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5111719369888306,0.5111775994300842,-5.659118414769182e-06,0.0,0.0002650486130733,0.0,0.0,31.07343482971192,0.0,0.0,0.0,0.3733962476253509,4.0,0.0,1.0
576180,293.1315612792969,297.1499938964844,293.1499938964844,0.0849388614296913,-2011.2994384765625,304.1471862792969,0.6944146752357483,0.1406027227640152,0.1279041171073913,294.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.479233056306839,0.050000000745058,0.0491570606827735,293.22235107421875,297.1499938964844,293.1499938964844,0.0220667663961648,-712.4227905273438,304.1541748046875,0.5199564695358276,0.0626502558588981,0.0452809669077396,293.1343994140625,297.1499938964844,293.1499938964844,0.3383530378341675,-6368.611328125,304.14971923828125,0.9990000128746032,0.5101491212844849,0.4049246907234192,293.3120422363281,297.1499938964844,293.1499938964844,0.0054488671012222,-1997.182861328125,298.2319641113281,0.479233056306839,0.050000000745058,0.2331799417734146,291.1360778808594,291.1499938964844,259.18670654296875,257.77880859375,279.9429016113281,295.0476379394531,291.134033203125,1.0,0.2489893734455108,0.6902167201042175,0.6902167201042175,1.0,1.0,-1.0326192378997805,0.4180605113506317,0.614558756351471,0.1702105551958084,0.0,0.0,0.5392234325408936,52.178314208984375,59.0,-23.666915893554688,-11603.345703125,154.16639709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075256347656,307.92071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.7734375,18000.0,0.0,0.0,0.2605078220367431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5148826837539673,0.514888346195221,-5.673986379406415e-06,0.0,0.0002643823099788,0.0,0.0,31.439611434936523,0.0,0.0,0.0,0.3745787441730499,4.0,0.0,1.0
576240,293.1315612792969,297.1499938964844,293.1499938964844,0.0849388614296913,-2011.2994384765625,304.1471862792969,0.6944146752357483,0.1406027227640152,0.1279041171073913,294.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.479233056306839,0.050000000745058,0.0491570606827735,293.22235107421875,297.1499938964844,293.1499938964844,0.0220667663961648,-712.4227905273438,304.1541748046875,0.5199564695358276,0.0626502558588981,0.0452809669077396,293.1343994140625,297.1499938964844,293.1499938964844,0.3383530378341675,-6368.611328125,304.14971923828125,0.9990000128746032,0.5101491212844849,0.4049246907234192,293.3120422363281,297.1499938964844,293.1499938964844,0.0054488671012222,-1997.182861328125,298.2319641113281,0.479233056306839,0.050000000745058,0.2331799417734146,291.1360778808594,291.1499938964844,259.18670654296875,257.77880859375,279.9429016113281,295.0476379394531,291.134033203125,1.0,0.2489893734455108,0.6902167201042175,0.6902167201042175,1.0,1.0,-1.0326192378997805,0.4180605113506317,0.614558756351471,0.1702105551958084,0.0,0.0,0.5392234325408936,52.178314208984375,59.0,-23.666915893554688,-11603.345703125,154.16639709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075256347656,307.92071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.7734375,18000.0,0.0,0.0,0.2605078220367431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5148826837539673,0.514888346195221,-5.673986379406415e-06,0.0,0.0002643823099788,0.0,0.0,31.439611434936523,0.0,0.0,0.0,0.3745787441730499,4.0,0.0,1.0
576300,293.1308288574219,297.1499938964844,293.1499938964844,0.0853058621287345,-2018.2596435546875,304.14703369140625,0.6934565305709839,0.1409779489040374,0.1282625496387481,294.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.4780398607254028,0.050000000745058,0.0491802990436553,293.21942138671875,297.1499938964844,293.1499938964844,0.0218615774065256,-709.2678833007812,304.1537780761719,0.5175759792327881,0.0623114258050918,0.0450516641139984,293.13653564453125,297.1499938964844,293.1499938964844,0.3411991894245147,-6413.04541015625,304.1446228027344,0.9990000128746032,0.5099238157272339,0.4076376259326935,293.3111572265625,297.1499938964844,293.1499938964844,0.0054308543913066,-1992.1871337890625,298.20220947265625,0.4780398607254028,0.050000000745058,0.2332901656627655,291.1273803710937,291.1499938964844,259.16583251953125,257.7616577148437,279.9278564453125,295.0402526855469,291.1253662109375,1.0,0.2502418458461761,0.6901761293411255,0.6901761293411255,1.0,1.0,-1.036190152168274,0.4195786118507385,0.6166115999221802,0.1709804236888885,0.0,0.0,0.5416048765182495,52.81081008911133,59.0,-24.03143310546875,-11650.474609375,156.24903869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2926940917969,307.9195861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17948.001953125,18000.0,0.0,0.0,0.2603548169136047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5183363556861877,0.5183420181274414,-5.691461865353631e-06,0.0,0.0002642270410433,0.0,0.0,31.7997989654541,0.0,0.0,0.0,0.3757266402244568,4.0,0.0,1.0
576360,293.1301574707031,297.1499938964844,293.1499938964844,0.0856753513216972,-2025.263671875,304.1469116210937,0.6922813057899475,0.1413534879684448,0.1286249756813049,294.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.4766572713851928,0.050000000745058,0.0492070764303207,293.2165222167969,297.1499938964844,293.1499938964844,0.021677641198039,-706.430419921875,304.1534423828125,0.515137791633606,0.0619984604418277,0.0448433570563793,293.1396484375,297.1499938964844,293.1499938964844,0.3444705009460449,-6463.6337890625,304.1396484375,0.9990000128746032,0.5094850659370422,0.410741239786148,293.31036376953125,297.1499938964844,293.1499938964844,0.0054132123477756,-1987.285400390625,298.1724853515625,0.4766572713851928,0.050000000745058,0.2334171831607818,291.1188659667969,291.1499938964844,259.14312744140625,257.7428283691406,279.9129638671875,295.0347900390625,291.1169128417969,1.0,0.2516699135303497,0.6900779008865356,0.6900779008865356,1.0,1.0,-1.040284514427185,0.4213135838508606,0.6189708709716797,0.1718379855155944,0.0,0.0,0.5445353984832764,53.5391845703125,62.0,-23.797101974487305,-11704.3837890625,158.65753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668762207031,307.91473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.423828125,18000.0,0.0,0.0,0.2603524625301361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5228201746940613,0.5228258967399597,-5.715634415537352e-06,0.0,0.0002642246545292,0.0,0.0,32.27810287475586,0.0,0.0,0.0,0.3772389590740204,4.0,0.0,1.0
576420,293.1289367675781,297.1499938964844,293.1499938964844,0.0864151269197464,-2039.272705078125,304.1466979980469,0.6894012689590454,0.1421034038066864,0.1293582916259765,294.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.4733555018901825,0.050000000745058,0.049270000308752,293.2109375,297.1499938964844,293.1499938964844,0.0213685873895883,-701.6439819335938,304.1528015136719,0.5101973414421082,0.0614483170211315,0.0444871969521045,293.1483764648437,297.1499938964844,293.1499938964844,0.3521090745925903,-6580.38671875,304.1304016113281,0.9990000128746032,0.5079821944236755,0.4179446995258331,293.3089904785156,297.1499938964844,293.1499938964844,0.0053785927593708,-1977.586181640625,298.1131896972656,0.4733555018901825,0.050000000745058,0.2337156683206558,291.1028747558594,291.1499938964844,259.0923156738281,257.70025634765625,279.8827514648437,295.0291442871094,291.1011047363281,1.0,0.2549758851528168,0.6898815631866455,0.6898815631866455,1.0,1.0,-1.049816370010376,0.4253723919391632,0.6244439482688904,0.1738129258155822,0.0,0.0,0.5519070029258728,55.24999237060547,65.0,-22.270980834960938,-11829.93359375,164.35400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1827087402344,307.89288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.4296875,18000.0,0.0,0.0,0.2608836889266968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5347291231155396,0.5347349047660828,-5.784019322163658e-06,0.0,0.0002647637738846,0.0,0.0,33.58945083618164,0.0,0.0,0.0,0.3813275396823883,4.0,0.0,1.0
576480,293.1289367675781,297.1499938964844,293.1499938964844,0.0864151269197464,-2039.272705078125,304.1466979980469,0.6894012689590454,0.1421034038066864,0.1293582916259765,294.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.4733555018901825,0.050000000745058,0.049270000308752,293.2109375,297.1499938964844,293.1499938964844,0.0213685873895883,-701.6439819335938,304.1528015136719,0.5101973414421082,0.0614483170211315,0.0444871969521045,293.1483764648437,297.1499938964844,293.1499938964844,0.3521090745925903,-6580.38671875,304.1304016113281,0.9990000128746032,0.5079821944236755,0.4179446995258331,293.3089904785156,297.1499938964844,293.1499938964844,0.0053785927593708,-1977.586181640625,298.1131896972656,0.4733555018901825,0.050000000745058,0.2337156683206558,291.1028747558594,291.1499938964844,259.0923156738281,257.70025634765625,279.8827514648437,295.0291442871094,291.1011047363281,1.0,0.2549758851528168,0.6898815631866455,0.6898815631866455,1.0,1.0,-1.049816370010376,0.4253723919391632,0.6244439482688904,0.1738129258155822,0.0,0.0,0.5519070029258728,55.24999237060547,65.0,-22.270980834960938,-11829.93359375,164.35400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1827087402344,307.89288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.4296875,18000.0,0.0,0.0,0.2608836889266968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5347291231155396,0.5347349047660828,-5.784019322163658e-06,0.0,0.0002647637738846,0.0,0.0,33.58945083618164,0.0,0.0,0.0,0.3813275396823883,4.0,0.0,1.0
576540,293.1278686523437,297.1499938964844,293.1499938964844,0.0871521085500717,-2053.210205078125,304.1465759277344,0.6859995126724243,0.1428508013486862,0.1300996243953704,294.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898742675781,0.4693522155284881,0.050000000745058,0.0493435971438884,293.2055358886719,297.1499938964844,293.1499938964844,0.0211335327476263,-697.9985961914062,304.1522521972656,0.5053207278251648,0.0609982721507549,0.0442089438438415,293.1599426269531,297.1499938964844,293.1499938964844,0.3609532415866852,-6713.84228515625,304.1222229003906,0.9990000128746032,0.5056829452514648,0.4262149333953857,293.3078918457031,297.1499938964844,293.1499938964844,0.0053446153178811,-1967.94140625,298.0541381835937,0.4693522155284881,0.050000000745058,0.2340647727251052,291.08837890625,291.1499938964844,259.0348205566406,257.651611328125,279.8519287109375,295.0297546386719,291.0868225097656,1.0,0.2587676048278808,0.6896851658821106,0.6896851658821106,1.0,1.0,-1.060805320739746,0.4300739765167236,0.6307314038276672,0.1760772168636322,0.0,0.0,0.5611141920089722,57.24957656860352,68.0,-20.13362503051757,-11975.2880859375,171.07972717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0592956542969,307.8557434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17863.33984375,18000.0,0.0,0.0,0.2622249722480774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5503408908843994,0.5503467321395874,-5.879107447981369e-06,0.0,0.0002661250182427,0.0,0.0,35.38313674926758,0.0,0.0,0.0,0.3867991864681244,4.0,0.0,1.0
576600,293.1278686523437,297.1499938964844,293.1499938964844,0.0871521085500717,-2053.210205078125,304.1465759277344,0.6859995126724243,0.1428508013486862,0.1300996243953704,294.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898742675781,0.4693522155284881,0.050000000745058,0.0493435971438884,293.2055358886719,297.1499938964844,293.1499938964844,0.0211335327476263,-697.9985961914062,304.1522521972656,0.5053207278251648,0.0609982721507549,0.0442089438438415,293.1599426269531,297.1499938964844,293.1499938964844,0.3609532415866852,-6713.84228515625,304.1222229003906,0.9990000128746032,0.5056829452514648,0.4262149333953857,293.3078918457031,297.1499938964844,293.1499938964844,0.0053446153178811,-1967.94140625,298.0541381835937,0.4693522155284881,0.050000000745058,0.2340647727251052,291.08837890625,291.1499938964844,259.0348205566406,257.651611328125,279.8519287109375,295.0297546386719,291.0868225097656,1.0,0.2587676048278808,0.6896851658821106,0.6896851658821106,1.0,1.0,-1.060805320739746,0.4300739765167236,0.6307314038276672,0.1760772168636322,0.0,0.0,0.5611141920089722,57.24957656860352,68.0,-20.13362503051757,-11975.2880859375,171.07972717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0592956542969,307.8557434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17863.33984375,18000.0,0.0,0.0,0.2622249722480774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5503408908843994,0.5503467321395874,-5.879107447981369e-06,0.0,0.0002661250182427,0.0,0.0,35.38313674926758,0.0,0.0,0.0,0.3867991864681244,4.0,0.0,1.0
576660,293.126953125,297.1499938964844,293.1499938964844,0.0878812596201896,-2066.97607421875,304.1465148925781,0.6822670102119446,0.1435968428850174,0.1308476030826568,294.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.4646098911762237,0.050000000745058,0.0494259558618068,293.2003173828125,297.1499938964844,293.1499938964844,0.0209691040217876,-695.4609985351562,304.1517944335937,0.5006402730941772,0.060649923980236,0.0440077930688858,293.1737365722656,297.1499938964844,293.1499938964844,0.370723158121109,-6859.59619140625,304.115234375,0.9990000128746032,0.5026399493217468,0.4352840483188629,293.3070373535156,297.1499938964844,293.1499938964844,0.0053109009750187,-1958.1951904296875,297.9955749511719,0.4646098911762237,0.050000000745058,0.2344554662704467,291.0758056640625,291.1499938964844,258.97125244140625,257.5973815917969,279.8214111328125,295.0361022949219,291.0745544433594,1.0,0.2629285752773285,0.6894001364707947,0.6894001364707947,1.0,1.0,-1.0729143619537354,0.4352508187294006,0.6376636028289795,0.1785500794649124,0.0,0.0,0.5718680620193481,59.48626327514648,56.0,-17.326427459716797,-12136.453125,178.68890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9044494628906,307.806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17831.583984375,18000.0,0.0,0.0,0.2644391059875488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5693633556365967,0.5693693161010742,-6.001156179991085e-06,0.0,0.0002683720958884,0.0,0.0,37.67659378051758,0.0,0.0,0.0,0.3936050236225128,4.0,0.0,1.0
576720,293.126953125,297.1499938964844,293.1499938964844,0.0878812596201896,-2066.97607421875,304.1465148925781,0.6822670102119446,0.1435968428850174,0.1308476030826568,294.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.4646098911762237,0.050000000745058,0.0494259558618068,293.2003173828125,297.1499938964844,293.1499938964844,0.0209691040217876,-695.4609985351562,304.1517944335937,0.5006402730941772,0.060649923980236,0.0440077930688858,293.1737365722656,297.1499938964844,293.1499938964844,0.370723158121109,-6859.59619140625,304.115234375,0.9990000128746032,0.5026399493217468,0.4352840483188629,293.3070373535156,297.1499938964844,293.1499938964844,0.0053109009750187,-1958.1951904296875,297.9955749511719,0.4646098911762237,0.050000000745058,0.2344554662704467,291.0758056640625,291.1499938964844,258.97125244140625,257.5973815917969,279.8214111328125,295.0361022949219,291.0745544433594,1.0,0.2629285752773285,0.6894001364707947,0.6894001364707947,1.0,1.0,-1.0729143619537354,0.4352508187294006,0.6376636028289795,0.1785500794649124,0.0,0.0,0.5718680620193481,59.48626327514648,56.0,-17.326427459716797,-12136.453125,178.68890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9044494628906,307.806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17831.583984375,18000.0,0.0,0.0,0.2644391059875488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5693633556365967,0.5693693161010742,-6.001156179991085e-06,0.0,0.0002683720958884,0.0,0.0,37.67659378051758,0.0,0.0,0.0,0.3936050236225128,4.0,0.0,1.0
576780,293.1259155273437,297.1499938964844,293.1499938964844,0.0884215533733367,-2076.9345703125,304.14678955078125,0.6849218606948853,0.14439357817173,0.13152377307415,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0768127441406,0.4659587144851684,0.050000000745058,0.0494030751287937,293.1946105957031,297.1499938964844,293.1499938964844,0.0208017583936452,-692.6529541015625,304.1514587402344,0.5010197162628174,0.0605282261967659,0.043847419321537,293.1823425292969,297.1499938964844,293.1499938964844,0.3689154088497162,-6825.94287109375,304.1304626464844,0.9990000128746032,0.5002628564834595,0.4327863156795501,293.30615234375,297.1499938964844,293.1499938964844,0.0052627739496529,-1942.3134765625,297.9447021484375,0.4659587144851684,0.050000000745058,0.2343469113111496,291.07879638671875,291.1499938964844,258.902099609375,257.5380859375,279.7963256835937,295.02642822265625,291.08172607421875,1.0,0.2613874971866607,0.6891151070594788,0.6891151070594788,1.0,1.0,-1.0703860521316528,0.4339091181755066,0.6364769339561462,0.1784743666648864,0.0,0.0,0.581624448299408,58.88694763183594,44.0,12.38351058959961,-12206.3720703125,176.84585571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7418212890625,307.7914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17828.2109375,18000.0,0.0,0.0,0.2673799991607666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5897800326347351,0.589786171913147,-6.144100098026684e-06,0.0,0.0002713566937018,0.0,0.0,40.29886245727539,0.0,0.0,0.0,0.4010595083236694,4.0,0.0,1.0
576840,293.1259155273437,297.1499938964844,293.1499938964844,0.0884215533733367,-2076.9345703125,304.14678955078125,0.6849218606948853,0.14439357817173,0.13152377307415,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0768127441406,0.4659587144851684,0.050000000745058,0.0494030751287937,293.1946105957031,297.1499938964844,293.1499938964844,0.0208017583936452,-692.6529541015625,304.1514587402344,0.5010197162628174,0.0605282261967659,0.043847419321537,293.1823425292969,297.1499938964844,293.1499938964844,0.3689154088497162,-6825.94287109375,304.1304626464844,0.9990000128746032,0.5002628564834595,0.4327863156795501,293.30615234375,297.1499938964844,293.1499938964844,0.0052627739496529,-1942.3134765625,297.9447021484375,0.4659587144851684,0.050000000745058,0.2343469113111496,291.07879638671875,291.1499938964844,258.902099609375,257.5380859375,279.7963256835937,295.02642822265625,291.08172607421875,1.0,0.2613874971866607,0.6891151070594788,0.6891151070594788,1.0,1.0,-1.0703860521316528,0.4339091181755066,0.6364769339561462,0.1784743666648864,0.0,0.0,0.581624448299408,58.88694763183594,44.0,12.38351058959961,-12206.3720703125,176.84585571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7418212890625,307.7914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17828.2109375,18000.0,0.0,0.0,0.2673799991607666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5897800326347351,0.589786171913147,-6.144100098026684e-06,0.0,0.0002713566937018,0.0,0.0,40.29886245727539,0.0,0.0,0.0,0.4010595083236694,4.0,0.0,1.0
576900,293.1252746582031,297.1499938964844,293.1499938964844,0.08857923746109,-2079.603759765625,304.1470947265625,0.6885393261909485,0.1448227614164352,0.1318538933992386,294.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909118652344,0.468701958656311,0.050000000745058,0.0493551716208457,293.1919250488281,297.1499938964844,293.1499938964844,0.0207190085202455,-691.0946044921875,304.1513671875,0.5030679106712341,0.0604938343167305,0.0438035428524017,293.1806335449219,297.1499938964844,293.1499938964844,0.3635313510894775,-6741.2080078125,304.1438293457031,0.9990000128746032,0.5001898407936096,0.4275057911872864,293.3056030273437,297.1499938964844,293.1499938964844,0.0052315131761133,-1930.9683837890625,297.926513671875,0.468701958656311,0.050000000745058,0.2341196835041046,291.0944519042969,291.1499938964844,258.8656005859375,257.50665283203125,279.7803039550781,295.0054931640625,291.0986328125,1.0,0.2589434683322906,0.6889726519584656,0.6889726519584656,1.0,1.0,-1.0640636682510376,0.4309902191162109,0.6330735087394714,0.1775453388690948,0.0,0.0,0.5837839245796204,57.60446548461914,44.0,30.756515502929688,-12191.9296875,172.66421508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6757202148437,307.788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17869.69140625,18000.0,0.0,0.0,0.268926590681076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5965807437896729,0.5965869426727295,-6.202474196470575e-06,0.0,0.000272926321486,0.0,0.0,41.25406646728516,0.0,0.0,0.0,0.4036582708358764,4.0,0.0,1.0
576960,293.12457275390625,297.1499938964844,293.1499938964844,0.0887095034122467,-2081.7109375,304.1473693847656,0.69350266456604,0.1452760249376297,0.1321861296892166,294.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.4723706543445587,0.050000000745058,0.0492883585393428,293.18914794921875,297.1499938964844,293.1499938964844,0.0206097513437271,-689.047607421875,304.1513061523437,0.5060591101646423,0.0605057701468467,0.0437406525015831,293.1747131347656,297.1499938964844,293.1499938964844,0.3557845056056976,-6620.95947265625,304.1590270996094,0.9990000128746032,0.500956654548645,0.4200288951396942,293.30487060546875,297.1499938964844,293.1499938964844,0.0051976339891552,-1918.467529296875,297.9107666015625,0.4723706543445587,0.050000000745058,0.2338027507066726,291.1140441894531,291.1499938964844,258.82794189453125,257.4741516113281,279.76129150390625,294.9740295410156,291.1188659667969,1.0,0.255535751581192,0.6888689398765564,0.6888689398765564,1.0,1.0,-1.054954171180725,0.4268350303173065,0.628119170665741,0.1761680990457534,0.0,0.0,0.5842287540435791,55.81149673461914,47.0,44.5141487121582,-12145.9296875,166.8118438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6288452148437,307.7890014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17923.109375,18000.0,0.0,0.0,0.27039435505867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000651717185974,0.6000714302062988,-6.239874437596882e-06,0.0,0.0002744158846326,0.0,0.0,41.789344787597656,0.0,0.0,0.0,0.40507772564888,4.0,0.0,1.0
577020,293.1230773925781,297.1499938964844,293.1499938964844,0.0891097635030746,-2088.693359375,304.1475524902344,0.6999292969703674,0.1462219804525375,0.1329539120197296,294.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.476252019405365,0.050000000745058,0.0492148213088512,293.1832580566406,297.1499938964844,293.1499938964844,0.0205741040408611,-688.09130859375,304.1509094238281,0.5100769996643066,0.0607092231512069,0.0437887459993362,293.1583557128906,297.1499938964844,293.1499938964844,0.3464521169662475,-6478.57861328125,304.1710510253906,0.9990000128746032,0.5036522746086121,0.4116415381431579,293.3030700683594,297.1499938964844,293.1499938964844,0.0051386770792305,-1896.9298095703125,297.8780517578125,0.476252019405365,0.050000000745058,0.2334539294242859,291.1473693847656,291.1499938964844,258.74932861328125,257.4061279296875,279.7090148925781,294.9044189453125,291.14910888671875,1.0,0.2522622346878052,0.6886616349220276,0.6886616349220276,1.0,1.0,-1.045354247093201,0.422361671924591,0.6229926347732544,0.1749244630336761,0.0,0.0,0.5820282697677612,53.84808349609375,50.0,35.90900421142578,-12083.453125,160.60653686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5963439941406,307.7723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.861328125,18000.0,0.0,0.0,0.2728924751281738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5986297726631165,0.5986360311508179,-6.250402293517254e-06,0.0,0.0002769511775113,0.0,0.0,41.70909118652344,0.0,0.0,0.0,0.4048081040382385,4.0,0.0,1.0
