time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577080,293.1230773925781,297.1499938964844,293.1499938964844,0.0891097635030746,-2088.693359375,304.1475524902344,0.6999292969703674,0.1462219804525375,0.1329539120197296,294.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.476252019405365,0.050000000745058,0.0492148213088512,293.1832580566406,297.1499938964844,293.1499938964844,0.0205741040408611,-688.09130859375,304.1509094238281,0.5100769996643066,0.0607092231512069,0.0437887459993362,293.1583557128906,297.1499938964844,293.1499938964844,0.3464521169662475,-6478.57861328125,304.1710510253906,0.9990000128746032,0.5036522746086121,0.4116415381431579,293.3030700683594,297.1499938964844,293.1499938964844,0.0051386770792305,-1896.9298095703125,297.8780517578125,0.476252019405365,0.050000000745058,0.2334539294242859,291.1473693847656,291.1499938964844,258.74932861328125,257.4061279296875,279.7090148925781,294.9044189453125,291.14910888671875,1.0,0.2522622346878052,0.6886616349220276,0.6886616349220276,1.0,1.0,-1.045354247093201,0.422361671924591,0.6229926347732544,0.1749244630336761,0.0,0.0,0.5820282697677612,53.84808349609375,50.0,35.90900421142578,-12083.453125,160.60653686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5963439941406,307.7723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.861328125,18000.0,0.0,0.0,0.2728924751281738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5986297726631165,0.5986360311508179,-6.250402293517254e-06,0.0,0.0002769511775113,0.0,0.0,41.70909118652344,0.0,0.0,0.0,0.4048081040382385,4.0,0.0,1.0
577140,293.1214904785156,297.1499938964844,293.1499938964844,0.0897852256894111,-2101.244384765625,304.1472473144531,0.7038348913192749,0.1472286283969879,0.1338119655847549,294.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.4779543876647949,0.050000000745058,0.0491818897426128,293.1771240234375,297.1499938964844,293.1499938964844,0.0207650940865278,-691.2189331054688,304.1502990722656,0.5128412246704102,0.0611056089401245,0.0440082736313343,293.14508056640625,297.1499938964844,293.1499938964844,0.3421865105628967,-6415.79931640625,304.1709289550781,0.9990000128746032,0.506138026714325,0.4078303277492523,293.30078125,297.1499938964844,293.1499938964844,0.0050927577540278,-1881.50634765625,297.8343200683594,0.4779543876647949,0.050000000745058,0.2332977205514907,291.15362548828125,291.1499938964844,258.6668395996094,257.3345031738281,279.65692138671875,294.8509216308594,291.15362548828125,1.0,0.2508450746536255,0.688454270362854,0.688454270362854,1.0,1.0,-1.0418444871902466,0.420573741197586,0.6212707757949829,0.1748000979423523,0.0,0.0,0.5809708833694458,52.984981536865234,53.0,12.163229942321776,-12072.26953125,158.10452270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6208190917969,307.7793884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18020.0078125,18000.0,0.0,0.0,0.2748259902000427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5959002375602722,0.5959064960479736,-6.231540737644536e-06,0.0,0.0002789134450722,0.0,0.0,41.3464469909668,0.0,0.0,0.0,0.4038439095020294,4.0,0.0,1.0
577200,293.1214904785156,297.1499938964844,293.1499938964844,0.0897852256894111,-2101.244384765625,304.1472473144531,0.7038348913192749,0.1472286283969879,0.1338119655847549,294.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.4779543876647949,0.050000000745058,0.0491818897426128,293.1771240234375,297.1499938964844,293.1499938964844,0.0207650940865278,-691.2189331054688,304.1502990722656,0.5128412246704102,0.0611056089401245,0.0440082736313343,293.14508056640625,297.1499938964844,293.1499938964844,0.3421865105628967,-6415.79931640625,304.1709289550781,0.9990000128746032,0.506138026714325,0.4078303277492523,293.30078125,297.1499938964844,293.1499938964844,0.0050927577540278,-1881.50634765625,297.8343200683594,0.4779543876647949,0.050000000745058,0.2332977205514907,291.15362548828125,291.1499938964844,258.6668395996094,257.3345031738281,279.65692138671875,294.8509216308594,291.15362548828125,1.0,0.2508450746536255,0.688454270362854,0.688454270362854,1.0,1.0,-1.0418444871902466,0.420573741197586,0.6212707757949829,0.1748000979423523,0.0,0.0,0.5809708833694458,52.984981536865234,53.0,12.163229942321776,-12072.26953125,158.10452270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6208190917969,307.7793884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18020.0078125,18000.0,0.0,0.0,0.2748259902000427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5959002375602722,0.5959064960479736,-6.231540737644536e-06,0.0,0.0002789134450722,0.0,0.0,41.3464469909668,0.0,0.0,0.0,0.4038439095020294,4.0,0.0,1.0
577260,293.11981201171875,297.1499938964844,293.1499938964844,0.0906007215380668,-2116.561767578125,304.14678955078125,0.7058554291725159,0.1482867151498794,0.1347473263740539,294.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.4781652092933655,0.050000000745058,0.0491777844727039,293.1709899902344,297.1499938964844,293.1499938964844,0.0211168192327022,-697.0785522460938,304.14959716796875,0.514672577381134,0.0616654306650161,0.0443689636886119,293.1366882324219,297.1499938964844,293.1499938964844,0.3414470255374908,-6407.50341796875,304.16510009765625,0.9990000128746032,0.5079708695411682,0.4073534309864044,293.29833984375,297.1499938964844,293.1499938964844,0.0050539816729724,-1869.084228515625,297.7869567871094,0.4781652092933655,0.050000000745058,0.2332782298326492,291.1497497558594,291.1499938964844,258.5809631347656,257.2597351074219,279.60595703125,294.8134765625,291.1488342285156,1.0,0.2509194910526275,0.6884012818336487,0.6884012818336487,1.0,1.0,-1.0427981615066528,0.4207994043827057,0.6219987273216248,0.1754950731992721,0.0,0.0,0.5811799168586731,52.90345001220703,56.0,-3.690725326538086,-12111.810546875,158.22238159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6708374023437,307.8086242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.31640625,18000.0,0.0,0.0,0.2763457596302032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5953023433685303,0.5953086018562317,-6.223214768397156e-06,0.0,0.0002804558316711,0.0,0.0,41.24463272094727,0.0,0.0,0.0,0.4035880863666534,4.0,0.0,1.0
577320,293.11981201171875,297.1499938964844,293.1499938964844,0.0906007215380668,-2116.561767578125,304.14678955078125,0.7058554291725159,0.1482867151498794,0.1347473263740539,294.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.4781652092933655,0.050000000745058,0.0491777844727039,293.1709899902344,297.1499938964844,293.1499938964844,0.0211168192327022,-697.0785522460938,304.14959716796875,0.514672577381134,0.0616654306650161,0.0443689636886119,293.1366882324219,297.1499938964844,293.1499938964844,0.3414470255374908,-6407.50341796875,304.16510009765625,0.9990000128746032,0.5079708695411682,0.4073534309864044,293.29833984375,297.1499938964844,293.1499938964844,0.0050539816729724,-1869.084228515625,297.7869567871094,0.4781652092933655,0.050000000745058,0.2332782298326492,291.1497497558594,291.1499938964844,258.5809631347656,257.2597351074219,279.60595703125,294.8134765625,291.1488342285156,1.0,0.2509194910526275,0.6884012818336487,0.6884012818336487,1.0,1.0,-1.0427981615066528,0.4207994043827057,0.6219987273216248,0.1754950731992721,0.0,0.0,0.5811799168586731,52.90345001220703,56.0,-3.690725326538086,-12111.810546875,158.22238159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6708374023437,307.8086242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.31640625,18000.0,0.0,0.0,0.2763457596302032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5953023433685303,0.5953086018562317,-6.223214768397156e-06,0.0,0.0002804558316711,0.0,0.0,41.24463272094727,0.0,0.0,0.0,0.4035880863666534,4.0,0.0,1.0
577380,293.11822509765625,297.1499938964844,293.1499938964844,0.0915132611989975,-2133.781982421875,304.1463623046875,0.7063360214233398,0.1493763476610183,0.1357374340295791,294.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.4771885275840759,0.050000000745058,0.0491967163980007,293.1649475097656,297.1499938964844,293.1499938964844,0.0216012876480817,-705.0859985351562,304.14892578125,0.515716552734375,0.0623567476868629,0.0448443219065666,293.13336181640625,297.1499938964844,293.1499938964844,0.3435932099819183,-6443.0703125,304.1564636230469,0.9990000128746032,0.5089934468269348,0.4095533788204193,293.2959289550781,297.1499938964844,293.1499938964844,0.0050200037658214,-1858.65771484375,297.7370910644531,0.4771885275840759,0.050000000745058,0.2333680540323257,291.139404296875,291.1499938964844,258.4923095703125,257.182373046875,279.5567932128906,294.7895812988281,291.1379699707031,1.0,0.2521889209747314,0.6883482933044434,0.6883482933044434,1.0,1.0,-1.0473270416259766,0.4226154386997223,0.6247116327285767,0.1768070310354232,0.0,0.0,0.5832434892654419,53.44672775268555,59.0,-13.38800048828125,-12193.90625,160.4403533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7217102050781,307.84722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.974609375,18000.0,0.0,0.0,0.2776484787464142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978776812553406,0.597883939743042,-6.235238743101945e-06,0.0,0.0002817779022734,0.0,0.0,41.554962158203125,0.0,0.0,0.0,0.4044865667819977,4.0,0.0,1.0
577440,293.11822509765625,297.1499938964844,293.1499938964844,0.0915132611989975,-2133.781982421875,304.1463623046875,0.7063360214233398,0.1493763476610183,0.1357374340295791,294.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.4771885275840759,0.050000000745058,0.0491967163980007,293.1649475097656,297.1499938964844,293.1499938964844,0.0216012876480817,-705.0859985351562,304.14892578125,0.515716552734375,0.0623567476868629,0.0448443219065666,293.13336181640625,297.1499938964844,293.1499938964844,0.3435932099819183,-6443.0703125,304.1564636230469,0.9990000128746032,0.5089934468269348,0.4095533788204193,293.2959289550781,297.1499938964844,293.1499938964844,0.0050200037658214,-1858.65771484375,297.7370910644531,0.4771885275840759,0.050000000745058,0.2333680540323257,291.139404296875,291.1499938964844,258.4923095703125,257.182373046875,279.5567932128906,294.7895812988281,291.1379699707031,1.0,0.2521889209747314,0.6883482933044434,0.6883482933044434,1.0,1.0,-1.0473270416259766,0.4226154386997223,0.6247116327285767,0.1768070310354232,0.0,0.0,0.5832434892654419,53.44672775268555,59.0,-13.38800048828125,-12193.90625,160.4403533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7217102050781,307.84722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.974609375,18000.0,0.0,0.0,0.2776484787464142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978776812553406,0.597883939743042,-6.235238743101945e-06,0.0,0.0002817779022734,0.0,0.0,41.554962158203125,0.0,0.0,0.0,0.4044865667819977,4.0,0.0,1.0
577500,293.1174621582031,297.1499938964844,293.1499938964844,0.0919914618134498,-2142.81494140625,304.1461486816406,0.7060995101928711,0.1499273031949997,0.1362462937831878,294.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.4763244390487671,0.050000000745058,0.0492133907973766,293.1620178222656,297.1499938964844,293.1499938964844,0.0218846034258604,-709.7127685546875,304.14862060546875,0.5159896016120911,0.0627424865961074,0.0451172143220901,293.1334533691406,297.1499938964844,293.1499938964844,0.3455616235733032,-6474.24609375,304.1517028808594,0.9990000128746032,0.5091850161552429,0.4114804565906524,293.2947692871094,297.1499938964844,293.1499938964844,0.0050041894428431,-1853.9049072265625,297.711669921875,0.4763244390487671,0.050000000745058,0.2334471344947815,291.13299560546875,291.1499938964844,258.4471130371094,257.14288330078125,279.53277587890625,294.7818908691406,291.1314392089844,1.0,0.2531924247741699,0.6883217692375183,0.6883217692375183,1.0,1.0,-1.050692796707153,0.4240147173404693,0.6266780495643616,0.1776507794857025,0.0,0.0,0.5850198268890381,53.91366195678711,59.0,-16.18415641784668,-12248.75390625,162.2117462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.741455078125,307.86688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.068359375,18000.0,0.0,0.0,0.2782870531082153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6005866527557373,0.6005929112434387,-6.251130344026024e-06,0.0,0.00028242598637,0.0,0.0,41.90059661865234,0.0,0.0,0.0,0.4054611921310425,4.0,0.0,1.0
577560,293.11676025390625,297.1499938964844,293.1499938964844,0.0924786254763603,-2152.016845703125,304.1459655761719,0.7055932283401489,0.1504799127578735,0.1367614269256591,294.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.4752363264560699,0.050000000745058,0.049234252423048,293.1591796875,297.1499938964844,293.1499938964844,0.0221916232258081,-714.677734375,304.1483154296875,0.5161204934120178,0.0631507858633995,0.0454100370407104,293.1346435546875,297.1499938964844,293.1499938964844,0.3480435013771057,-6512.99462890625,304.1468811035156,0.9990000128746032,0.5091618299484253,0.4138789474964142,293.293701171875,297.1499938964844,293.1499938964844,0.0049890093505382,-1849.380859375,297.6860656738281,0.4752363264560699,0.050000000745058,0.233546108007431,291.1261901855469,291.1499938964844,258.40142822265625,257.1029052734375,279.5096130371094,294.7767028808594,291.1246032714844,1.0,0.2544060945510864,0.688224196434021,0.688224196434021,1.0,1.0,-1.0546847581863403,0.4256780445575714,0.6290066838264465,0.1785844564437866,0.0,0.0,0.5872891545295715,54.494049072265625,62.0,-17.899600982666016,-12311.2451171875,164.37261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7550964355469,307.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17938.560546875,18000.0,0.0,0.0,0.2789530158042907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6042711138725281,0.6042773723602295,-6.274128281802405e-06,0.0,0.0002831018646247,0.0,0.0,42.38106155395508,0.0,0.0,0.0,0.4068028330802917,4.0,0.0,1.0
577620,293.1154479980469,297.1499938964844,293.1499938964844,0.0934672653675079,-2170.677734375,304.1456604003906,0.7039017081260681,0.1515845358371734,0.1378033608198166,294.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.472440093755722,0.050000000745058,0.0492870062589645,293.1537170410156,297.1499938964844,293.1499938964844,0.0228679161518812,-725.4388427734375,304.1477355957031,0.5160248875617981,0.0640246495604515,0.0460466034710407,293.1399841308594,297.1499938964844,293.1499938964844,0.3543333113193512,-6609.7421875,304.137451171875,0.9990000128746032,0.508476197719574,0.4198822677135467,293.2917785644531,297.1499938964844,293.1499938964844,0.0049598538316786,-1840.72998046875,297.63458251953125,0.472440093755722,0.050000000745058,0.2337963432073593,291.1123046875,291.1499938964844,258.3088684082031,257.0218200683594,279.4644470214844,294.7728881835937,291.1107482910156,1.0,0.2573714554309845,0.6880290508270264,0.6880290508270264,1.0,1.0,-1.064267873764038,0.4297211766242981,0.63454669713974,0.1807192116975784,0.0,0.0,0.5932450890541077,55.95320892333984,65.0,-19.241817474365234,-12455.923828125,169.7349090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7597351074219,307.9144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17903.173828125,18000.0,0.0,0.0,0.2804675698280334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6145402193069458,0.6145465970039368,-6.342129836411914e-06,0.0,0.0002846389543265,0.0,0.0,43.75951766967773,0.0,0.0,0.0,0.410595953464508,4.0,0.0,1.0
577680,293.1154479980469,297.1499938964844,293.1499938964844,0.0934672653675079,-2170.677734375,304.1456604003906,0.7039017081260681,0.1515845358371734,0.1378033608198166,294.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.472440093755722,0.050000000745058,0.0492870062589645,293.1537170410156,297.1499938964844,293.1499938964844,0.0228679161518812,-725.4388427734375,304.1477355957031,0.5160248875617981,0.0640246495604515,0.0460466034710407,293.1399841308594,297.1499938964844,293.1499938964844,0.3543333113193512,-6609.7421875,304.137451171875,0.9990000128746032,0.508476197719574,0.4198822677135467,293.2917785644531,297.1499938964844,293.1499938964844,0.0049598538316786,-1840.72998046875,297.63458251953125,0.472440093755722,0.050000000745058,0.2337963432073593,291.1123046875,291.1499938964844,258.3088684082031,257.0218200683594,279.4644470214844,294.7728881835937,291.1107482910156,1.0,0.2573714554309845,0.6880290508270264,0.6880290508270264,1.0,1.0,-1.064267873764038,0.4297211766242981,0.63454669713974,0.1807192116975784,0.0,0.0,0.5932450890541077,55.95320892333984,65.0,-19.241817474365234,-12455.923828125,169.7349090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7597351074219,307.9144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17903.173828125,18000.0,0.0,0.0,0.2804675698280334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6145402193069458,0.6145465970039368,-6.342129836411914e-06,0.0,0.0002846389543265,0.0,0.0,43.75951766967773,0.0,0.0,0.0,0.410595953464508,4.0,0.0,1.0
577740,293.1143493652344,297.1499938964844,293.1499938964844,0.0944644063711166,-2189.474853515625,304.1454467773437,0.701498806476593,0.1526821106672287,0.1388524025678634,294.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000061035156,0.4688596129417419,0.050000000745058,0.0493522807955741,293.1486511230469,297.1499938964844,293.1499938964844,0.0236163772642612,-737.0883178710938,304.1472473144531,0.5155579447746277,0.0649600997567176,0.0467384755611419,293.14874267578125,297.1499938964844,293.1499938964844,0.3620965480804443,-6727.43505859375,304.12872314453125,0.9990000128746032,0.5069625973701477,0.4271932244300842,293.2901306152344,297.1499938964844,293.1499938964844,0.0049318363890051,-1832.423828125,297.5828857421875,0.4688596129417419,0.050000000745058,0.234105959534645,291.0985412597656,291.1499938964844,258.21514892578125,256.9396057128906,279.42071533203125,294.7768249511719,291.0970458984375,1.0,0.2609208524227142,0.6878339648246765,0.6878339648246765,1.0,1.0,-1.0755819082260132,0.4345470070838928,0.6410348415374756,0.1831444203853607,0.0,0.0,0.6010335683822632,57.75063705444336,68.0,-19.12567710876465,-12621.955078125,176.30654907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308349609375,307.9305114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17867.1796875,18000.0,0.0,0.0,0.2823658883571625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286265254020691,0.6286329627037048,-6.440328888857039e-06,0.0,0.0002865654823835,0.0,0.0,45.722015380859375,0.0,0.0,0.0,0.4158840477466583,4.0,0.0,1.0
577800,293.1143493652344,297.1499938964844,293.1499938964844,0.0944644063711166,-2189.474853515625,304.1454467773437,0.701498806476593,0.1526821106672287,0.1388524025678634,294.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000061035156,0.4688596129417419,0.050000000745058,0.0493522807955741,293.1486511230469,297.1499938964844,293.1499938964844,0.0236163772642612,-737.0883178710938,304.1472473144531,0.5155579447746277,0.0649600997567176,0.0467384755611419,293.14874267578125,297.1499938964844,293.1499938964844,0.3620965480804443,-6727.43505859375,304.12872314453125,0.9990000128746032,0.5069625973701477,0.4271932244300842,293.2901306152344,297.1499938964844,293.1499938964844,0.0049318363890051,-1832.423828125,297.5828857421875,0.4688596129417419,0.050000000745058,0.234105959534645,291.0985412597656,291.1499938964844,258.21514892578125,256.9396057128906,279.42071533203125,294.7768249511719,291.0970458984375,1.0,0.2609208524227142,0.6878339648246765,0.6878339648246765,1.0,1.0,-1.0755819082260132,0.4345470070838928,0.6410348415374756,0.1831444203853607,0.0,0.0,0.6010335683822632,57.75063705444336,68.0,-19.12567710876465,-12621.955078125,176.30654907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308349609375,307.9305114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17867.1796875,18000.0,0.0,0.0,0.2823658883571625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286265254020691,0.6286329627037048,-6.440328888857039e-06,0.0,0.0002865654823835,0.0,0.0,45.722015380859375,0.0,0.0,0.0,0.4158840477466583,4.0,0.0,1.0
577860,293.11346435546875,297.1499938964844,293.1499938964844,0.0954587087035179,-2208.18359375,304.14532470703125,0.6985908150672913,0.1537692993879318,0.1399022191762924,294.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08697509765625,0.464491605758667,0.050000000745058,0.0494277998805046,293.14373779296875,297.1499938964844,293.1499938964844,0.0244396477937698,-749.6116333007812,304.14678955078125,0.5148925185203552,0.0659909918904304,0.0474873930215835,293.1603698730469,297.1499938964844,293.1499938964844,0.3710103929042816,-6860.9482421875,304.1210021972656,0.9990000128746032,0.5046404004096985,0.4354987740516662,293.288818359375,297.1499938964844,293.1499938964844,0.0049044769257307,-1824.2520751953125,297.5312194824219,0.464491605758667,0.050000000745058,0.2344642132520675,291.08563232421875,291.1499938964844,258.1208801269531,256.8567810058594,279.3791198730469,294.7872009277344,291.08428955078125,1.0,0.2649180591106415,0.6875389814376831,0.6875389814376831,1.0,1.0,-1.0882298946380615,0.4399575889110565,0.6482722759246826,0.1857677102088928,0.0,0.0,0.6104922890663147,59.82466506958008,56.0,-17.906156539916992,-12804.423828125,183.9103240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6686706542969,307.9324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17831.36328125,18000.0,0.0,0.0,0.2847799062728882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464077830314636,0.6464143395423889,-6.569902780029224e-06,0.0,0.0002890153846237,0.0,0.0,48.30691146850586,0.0,0.0,0.0,0.4226678311824798,4.0,0.0,1.0
577920,293.11346435546875,297.1499938964844,293.1499938964844,0.0954587087035179,-2208.18359375,304.14532470703125,0.6985908150672913,0.1537692993879318,0.1399022191762924,294.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08697509765625,0.464491605758667,0.050000000745058,0.0494277998805046,293.14373779296875,297.1499938964844,293.1499938964844,0.0244396477937698,-749.6116333007812,304.14678955078125,0.5148925185203552,0.0659909918904304,0.0474873930215835,293.1603698730469,297.1499938964844,293.1499938964844,0.3710103929042816,-6860.9482421875,304.1210021972656,0.9990000128746032,0.5046404004096985,0.4354987740516662,293.288818359375,297.1499938964844,293.1499938964844,0.0049044769257307,-1824.2520751953125,297.5312194824219,0.464491605758667,0.050000000745058,0.2344642132520675,291.08563232421875,291.1499938964844,258.1208801269531,256.8567810058594,279.3791198730469,294.7872009277344,291.08428955078125,1.0,0.2649180591106415,0.6875389814376831,0.6875389814376831,1.0,1.0,-1.0882298946380615,0.4399575889110565,0.6482722759246826,0.1857677102088928,0.0,0.0,0.6104922890663147,59.82466506958008,56.0,-17.906156539916992,-12804.423828125,183.9103240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6686706542969,307.9324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17831.36328125,18000.0,0.0,0.0,0.2847799062728882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464077830314636,0.6464143395423889,-6.569902780029224e-06,0.0,0.0002890153846237,0.0,0.0,48.30691146850586,0.0,0.0,0.0,0.4226678311824798,4.0,0.0,1.0
577980,293.1124572753906,297.1499938964844,293.1499938964844,0.0962549895048141,-2222.896484375,304.14556884765625,0.7021331787109375,0.1548949480056762,0.140870451927185,294.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855712890625,0.466218888759613,0.050000000745058,0.0493984632194042,293.1364440917969,297.1499938964844,293.1499938964844,0.0255204644054174,-765.4541625976562,304.14605712890625,0.5206553936004639,0.0676255002617836,0.0485073365271091,293.1686706542969,297.1499938964844,293.1499938964844,0.3684372901916504,-6816.49853515625,304.1355895996094,0.9990000128746032,0.5026692152023315,0.4322957396507263,293.2875366210937,297.1499938964844,293.1499938964844,0.0048645590431988,-1810.590576171875,297.4873962402344,0.466218888759613,0.050000000745058,0.234325036406517,291.08740234375,291.1499938964844,258.02655029296875,256.7738647460937,279.3470458984375,294.7800598144531,291.0902099609375,1.0,0.2632846236228943,0.6872440576553345,0.6872440576553345,1.0,1.0,-1.0865778923034668,0.4389168918132782,0.6476609706878662,0.1860942095518112,0.0,0.0,0.619175374507904,59.07759094238281,44.0,10.861133575439451,-12889.8701171875,182.02706909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59210205078125,307.963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17825.69140625,18000.0,0.0,0.0,0.2876286804676056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6659761071205139,0.6659828424453735,-6.724568265781272e-06,0.0,0.0002919065591413,0.0,0.0,51.32426452636719,0.0,0.0,0.0,0.4302433729171753,4.0,0.0,1.0
578040,293.1124572753906,297.1499938964844,293.1499938964844,0.0962549895048141,-2222.896484375,304.14556884765625,0.7021331787109375,0.1548949480056762,0.140870451927185,294.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855712890625,0.466218888759613,0.050000000745058,0.0493984632194042,293.1364440917969,297.1499938964844,293.1499938964844,0.0255204644054174,-765.4541625976562,304.14605712890625,0.5206553936004639,0.0676255002617836,0.0485073365271091,293.1686706542969,297.1499938964844,293.1499938964844,0.3684372901916504,-6816.49853515625,304.1355895996094,0.9990000128746032,0.5026692152023315,0.4322957396507263,293.2875366210937,297.1499938964844,293.1499938964844,0.0048645590431988,-1810.590576171875,297.4873962402344,0.466218888759613,0.050000000745058,0.234325036406517,291.08740234375,291.1499938964844,258.02655029296875,256.7738647460937,279.3470458984375,294.7800598144531,291.0902099609375,1.0,0.2632846236228943,0.6872440576553345,0.6872440576553345,1.0,1.0,-1.0865778923034668,0.4389168918132782,0.6476609706878662,0.1860942095518112,0.0,0.0,0.619175374507904,59.07759094238281,44.0,10.861133575439451,-12889.8701171875,182.02706909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59210205078125,307.963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17825.69140625,18000.0,0.0,0.0,0.2876286804676056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6659761071205139,0.6659828424453735,-6.724568265781272e-06,0.0,0.0002919065591413,0.0,0.0,51.32426452636719,0.0,0.0,0.0,0.4302433729171753,4.0,0.0,1.0
578100,293.1119079589844,297.1499938964844,293.1499938964844,0.096524104475975,-2227.615478515625,304.1458740234375,0.7061903476715088,0.1554825901985168,0.1413421332836151,294.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993957519531,0.4691007435321808,0.050000000745058,0.0493479035794734,293.13397216796875,297.1499938964844,293.1499938964844,0.0260104872286319,-772.3406982421875,304.1458740234375,0.5254712700843811,0.0682849362492561,0.0490050911903381,293.1661682128906,297.1499938964844,293.1499938964844,0.362708032131195,-6726.88525390625,304.1486511230469,0.9990000128746032,0.5029146075248718,0.4267144501209259,293.2867736816406,297.1499938964844,293.1499938964844,0.0048380438238382,-1800.5318603515625,297.47344970703125,0.4691007435321808,0.050000000745058,0.234085202217102,291.1029968261719,291.1499938964844,257.9795837402344,256.7325439453125,279.3306579589844,294.76220703125,291.10723876953125,1.0,0.2608159482479095,0.6870965957641602,0.6870965957641602,1.0,1.0,-1.0806963443756104,0.4361210167407989,0.644575297832489,0.1854295283555984,0.0,0.0,0.6207793354988098,57.73588943481445,44.0,30.45270729064941,-12881.8095703125,177.7925567626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56561279296875,307.98406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.962890625,18000.0,0.0,0.0,0.2890379428863525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6722908616065979,0.6722976565361023,-6.786350240872707e-06,0.0,0.0002933367504738,0.0,0.0,52.39380645751953,0.0,0.0,0.0,0.4327857792377472,4.0,0.0,1.0
578160,293.1112670898437,297.1499938964844,293.1499938964844,0.0967508777976036,-2231.472900390625,304.1462097167969,0.7114908695220947,0.1560892015695572,0.1418124735355377,294.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.4728577136993408,0.050000000745058,0.0492791123688221,293.13287353515625,297.1499938964844,293.1499938964844,0.0262889489531517,-776.0789184570312,304.1461181640625,0.5307227969169617,0.068704143166542,0.0493207573890686,293.1584777832031,297.1499938964844,293.1499938964844,0.3546490371227264,-6602.18505859375,304.1635437011719,0.9990000128746032,0.5042176246643066,0.4190005958080292,293.2859191894531,297.1499938964844,293.1499938964844,0.0048089157789945,-1789.2442626953125,297.46258544921875,0.4728577136993408,0.050000000745058,0.2337588965892791,291.1236572265625,291.1499938964844,257.9327697753906,256.6913452148437,279.313720703125,294.73553466796875,291.1287841796875,1.0,0.2573919892311096,0.686981201171875,0.686981201171875,1.0,1.0,-1.0719090700149536,0.4320216774940491,0.6398873329162598,0.1843182444572448,0.0,0.0,0.6204848289489746,55.89940643310547,47.0,46.49083709716797,-12839.1455078125,171.84654235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5558776855469,308.00787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.10546875,18000.0,0.0,0.0,0.2903169691562652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6749051213264465,0.6749119758605957,-6.822016985097434e-06,0.0,0.000294634810416,0.0,0.0,52.90209197998047,0.0,0.0,0.0,0.4339275658130646,4.0,0.0,1.0
578220,293.1100158691406,297.1499938964844,293.1499938964844,0.0973210111260414,-2241.48974609375,304.1465148925781,0.7181262373924255,0.1573244929313659,0.1428421735763549,294.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.4768791198730469,0.050000000745058,0.049202561378479,293.1289367675781,297.1499938964844,293.1499938964844,0.0269682351499795,-785.0410766601562,304.146240234375,0.5384639501571655,0.069932721555233,0.0500285774469375,293.13897705078125,297.1499938964844,293.1499938964844,0.3447589576244354,-6451.74609375,304.17498779296875,0.9990000128746032,0.5079615712165833,0.4102445244789123,293.2839050292969,297.1499938964844,293.1499938964844,0.0047577987425029,-1769.5274658203125,297.4403381347656,0.4768791198730469,0.050000000745058,0.2333957701921463,291.1610717773437,291.1499938964844,257.840087890625,256.6097412109375,279.2652587890625,294.6759338378906,291.16314697265625,1.0,0.2541075348854065,0.6867504715919495,0.6867504715919495,1.0,1.0,-1.0629518032073977,0.4277226626873016,0.6352291703224182,0.1834505349397659,0.0,0.0,0.6161814332008362,53.87102890014648,50.0,40.35064315795898,-12782.1611328125,165.58949279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58941650390625,308.03009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.638671875,18000.0,0.0,0.0,0.2923105955123901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6699118614196777,0.6699186563491821,-6.8080462369835e-06,0.0,0.0002966580796055,0.0,0.0,52.2624397277832,0.0,0.0,0.0,0.4322425723075866,4.0,0.0,1.0
578280,293.1100158691406,297.1499938964844,293.1499938964844,0.0973210111260414,-2241.48974609375,304.1465148925781,0.7181262373924255,0.1573244929313659,0.1428421735763549,294.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.4768791198730469,0.050000000745058,0.049202561378479,293.1289367675781,297.1499938964844,293.1499938964844,0.0269682351499795,-785.0410766601562,304.146240234375,0.5384639501571655,0.069932721555233,0.0500285774469375,293.13897705078125,297.1499938964844,293.1499938964844,0.3447589576244354,-6451.74609375,304.17498779296875,0.9990000128746032,0.5079615712165833,0.4102445244789123,293.2839050292969,297.1499938964844,293.1499938964844,0.0047577987425029,-1769.5274658203125,297.4403381347656,0.4768791198730469,0.050000000745058,0.2333957701921463,291.1610717773437,291.1499938964844,257.840087890625,256.6097412109375,279.2652587890625,294.6759338378906,291.16314697265625,1.0,0.2541075348854065,0.6867504715919495,0.6867504715919495,1.0,1.0,-1.0629518032073977,0.4277226626873016,0.6352291703224182,0.1834505349397659,0.0,0.0,0.6161814332008362,53.87102890014648,50.0,40.35064315795898,-12782.1611328125,165.58949279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58941650390625,308.03009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.638671875,18000.0,0.0,0.0,0.2923105955123901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6699118614196777,0.6699186563491821,-6.8080462369835e-06,0.0,0.0002966580796055,0.0,0.0,52.2624397277832,0.0,0.0,0.0,0.4322425723075866,4.0,0.0,1.0
578340,293.10870361328125,297.1499938964844,293.1499938964844,0.0981915965676307,-2257.57373046875,304.1462097167969,0.7221738696098328,0.1586002707481384,0.1439433395862579,294.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.4787133336067199,0.050000000745058,0.0491669476032257,293.1239929199219,297.1499938964844,293.1499938964844,0.0279159657657146,-801.2914428710938,304.1459045410156,0.5452055931091309,0.0714666470885276,0.0510356575250625,293.1233825683594,297.1499938964844,293.1499938964844,0.3400779962539673,-6383.033203125,304.1742553710937,0.9990000128746032,0.5114114880561829,0.4061079621315002,293.2814636230469,297.1499938964844,293.1499938964844,0.0047190343029797,-1755.934814453125,297.4046630859375,0.4787133336067199,0.050000000745058,0.2332268357276916,291.1686706542969,291.1499938964844,257.7490234375,256.5295715332031,279.21649169921875,294.6317749023437,291.1685791015625,1.0,0.2527066767215729,0.6865197420120239,0.6865197420120239,1.0,1.0,-1.060270071029663,0.4262395799160003,0.6340305209159851,0.1836187094449997,0.0,0.0,0.6129826307296753,52.95253753662109,53.0,13.507115364074709,-12771.509765625,163.17245483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6680908203125,308.0619201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18063.783203125,18000.0,0.0,0.0,0.293617308139801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6625231504440308,0.6625298857688904,-6.750556622137083e-06,0.0,0.0002979842247441,0.0,0.0,51.10382080078125,0.0,0.0,0.0,0.4294218420982361,4.0,0.0,1.0
578400,293.10870361328125,297.1499938964844,293.1499938964844,0.0981915965676307,-2257.57373046875,304.1462097167969,0.7221738696098328,0.1586002707481384,0.1439433395862579,294.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.4787133336067199,0.050000000745058,0.0491669476032257,293.1239929199219,297.1499938964844,293.1499938964844,0.0279159657657146,-801.2914428710938,304.1459045410156,0.5452055931091309,0.0714666470885276,0.0510356575250625,293.1233825683594,297.1499938964844,293.1499938964844,0.3400779962539673,-6383.033203125,304.1742553710937,0.9990000128746032,0.5114114880561829,0.4061079621315002,293.2814636230469,297.1499938964844,293.1499938964844,0.0047190343029797,-1755.934814453125,297.4046630859375,0.4787133336067199,0.050000000745058,0.2332268357276916,291.1686706542969,291.1499938964844,257.7490234375,256.5295715332031,279.21649169921875,294.6317749023437,291.1685791015625,1.0,0.2527066767215729,0.6865197420120239,0.6865197420120239,1.0,1.0,-1.060270071029663,0.4262395799160003,0.6340305209159851,0.1836187094449997,0.0,0.0,0.6129826307296753,52.95253753662109,53.0,13.507115364074709,-12771.509765625,163.17245483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6680908203125,308.0619201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18063.783203125,18000.0,0.0,0.0,0.293617308139801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6625231504440308,0.6625298857688904,-6.750556622137083e-06,0.0,0.0002979842247441,0.0,0.0,51.10382080078125,0.0,0.0,0.0,0.4294218420982361,4.0,0.0,1.0
578460,293.107421875,297.1499938964844,293.1499938964844,0.0992249846458435,-2276.85888671875,304.145751953125,0.7243931889533997,0.1599103063344955,0.1451064199209213,294.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.4790349006652832,0.050000000745058,0.0491606630384922,293.1189880371094,297.1499938964844,293.1499938964844,0.0289765316992998,-817.9532470703125,304.1454772949219,0.5506592988967896,0.0731390118598938,0.0521785989403724,293.1132202148437,297.1499938964844,293.1499938964844,0.3390929698944092,-6371.412109375,304.1676940917969,0.9990000128746032,0.5141556859016418,0.405375063419342,293.27886962890625,297.1499938964844,293.1499938964844,0.0046875411644577,-1745.64794921875,297.3632507324219,0.4790349006652832,0.050000000745058,0.2331970185041427,291.1628112792969,291.1499938964844,257.6601257324219,256.4512939453125,279.1693420410156,294.6034240722656,291.1615600585937,1.0,0.2528185844421386,0.6864469051361084,0.6864469051361084,1.0,1.0,-1.0621135234832764,0.4268339872360229,0.6352795362472534,0.1845385283231735,0.0,0.0,0.6115556359291077,52.82850646972656,56.0,-6.006394863128662,-12811.82421875,163.46803283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76007080078125,308.10748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.3046875,18000.0,0.0,0.0,0.2944405376911163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6580080986022949,0.6580148339271545,-6.708362889185082e-06,0.0,0.0002988197375088,0.0,0.0,50.36137008666992,0.0,0.0,0.0,0.4276171326637268,4.0,0.0,1.0
578520,293.107421875,297.1499938964844,293.1499938964844,0.0992249846458435,-2276.85888671875,304.145751953125,0.7243931889533997,0.1599103063344955,0.1451064199209213,294.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.4790349006652832,0.050000000745058,0.0491606630384922,293.1189880371094,297.1499938964844,293.1499938964844,0.0289765316992998,-817.9532470703125,304.1454772949219,0.5506592988967896,0.0731390118598938,0.0521785989403724,293.1132202148437,297.1499938964844,293.1499938964844,0.3390929698944092,-6371.412109375,304.1676940917969,0.9990000128746032,0.5141556859016418,0.405375063419342,293.27886962890625,297.1499938964844,293.1499938964844,0.0046875411644577,-1745.64794921875,297.3632507324219,0.4790349006652832,0.050000000745058,0.2331970185041427,291.1628112792969,291.1499938964844,257.6601257324219,256.4512939453125,279.1693420410156,294.6034240722656,291.1615600585937,1.0,0.2528185844421386,0.6864469051361084,0.6864469051361084,1.0,1.0,-1.0621135234832764,0.4268339872360229,0.6352795362472534,0.1845385283231735,0.0,0.0,0.6115556359291077,52.82850646972656,56.0,-6.006394863128662,-12811.82421875,163.46803283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76007080078125,308.10748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.3046875,18000.0,0.0,0.0,0.2944405376911163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6580080986022949,0.6580148339271545,-6.708362889185082e-06,0.0,0.0002988197375088,0.0,0.0,50.36137008666992,0.0,0.0,0.0,0.4276171326637268,4.0,0.0,1.0
578580,293.106201171875,297.1499938964844,293.1499938964844,0.1003632992506027,-2298.16162109375,304.145263671875,0.7251404523849487,0.1612346321344375,0.1463092267513275,294.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.4781534373760223,0.050000000745058,0.0491778068244457,293.1141662597656,297.1499938964844,293.1499938964844,0.0308745224028825,-838.8667602539062,304.1439514160156,0.554888904094696,0.0749053582549095,0.0534109137952327,293.10858154296875,297.1499938964844,293.1499938964844,0.3411024212837219,-6405.31103515625,304.1584167480469,0.9990000128746032,0.5160359740257263,0.4073783755302429,293.2763366699219,297.1499938964844,293.1499938964844,0.0046607945114374,-1737.4703369140625,297.3182678222656,0.4781534373760223,0.050000000745058,0.2332783490419387,291.1488952636719,291.1499938964844,257.5740051269531,256.37548828125,279.1247253417969,294.588134765625,291.14703369140625,1.0,0.2541399896144867,0.6863740086555481,0.6863740086555481,1.0,1.0,-1.06755793094635,0.4290584623813629,0.6384994983673096,0.1860165148973465,0.0,0.0,0.6125776767730713,53.3391227722168,59.0,-17.963232040405273,-12896.361328125,165.93605041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83941650390625,308.1554260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2109375,18000.0,0.0,0.0,0.2950401604175567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6579790711402893,0.6579857468605042,-6.698384822811931e-06,0.0,0.0002994282694999,0.0,0.0,50.2987174987793,0.0,0.0,0.0,0.4275263547897339,4.0,0.0,1.0
578640,293.106201171875,297.1499938964844,293.1499938964844,0.1003632992506027,-2298.16162109375,304.145263671875,0.7251404523849487,0.1612346321344375,0.1463092267513275,294.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.4781534373760223,0.050000000745058,0.0491778068244457,293.1141662597656,297.1499938964844,293.1499938964844,0.0308745224028825,-838.8667602539062,304.1439514160156,0.554888904094696,0.0749053582549095,0.0534109137952327,293.10858154296875,297.1499938964844,293.1499938964844,0.3411024212837219,-6405.31103515625,304.1584167480469,0.9990000128746032,0.5160359740257263,0.4073783755302429,293.2763366699219,297.1499938964844,293.1499938964844,0.0046607945114374,-1737.4703369140625,297.3182678222656,0.4781534373760223,0.050000000745058,0.2332783490419387,291.1488952636719,291.1499938964844,257.5740051269531,256.37548828125,279.1247253417969,294.588134765625,291.14703369140625,1.0,0.2541399896144867,0.6863740086555481,0.6863740086555481,1.0,1.0,-1.06755793094635,0.4290584623813629,0.6384994983673096,0.1860165148973465,0.0,0.0,0.6125776767730713,53.3391227722168,59.0,-17.963232040405273,-12896.361328125,165.93605041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83941650390625,308.1554260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2109375,18000.0,0.0,0.0,0.2950401604175567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6579790711402893,0.6579857468605042,-6.698384822811931e-06,0.0,0.0002994282694999,0.0,0.0,50.2987174987793,0.0,0.0,0.0,0.4275263547897339,4.0,0.0,1.0
578700,293.10565185546875,297.1499938964844,293.1499938964844,0.100954070687294,-2309.210693359375,304.1450500488281,0.7250569462776184,0.1618962436914444,0.1469185948371887,294.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.4773332178592682,0.050000000745058,0.0491937138140201,293.1118469238281,297.1499938964844,293.1499938964844,0.0316677875816822,-849.468505859375,304.14361572265625,0.556596040725708,0.0758135616779327,0.0540518499910831,293.10821533203125,297.1499938964844,293.1499938964844,0.3430324196815491,-6436.1064453125,304.15338134765625,0.9990000128746032,0.5166351795196533,0.4092271625995636,293.2751770019531,297.1499938964844,293.1499938964844,0.0046485555358231,-1733.855712890625,297.2950744628906,0.4773332178592682,0.050000000745058,0.2333537936210632,291.14044189453125,291.1499938964844,257.5321350097656,256.3386535644531,279.1033020019531,294.5845031738281,291.1384582519531,1.0,0.2551739811897278,0.6863375902175903,0.6863375902175903,1.0,1.0,-1.0713869333267212,0.4306735098361969,0.6407133936882019,0.1869238764047622,0.0,0.0,0.6140605211257935,53.79290771484375,59.0,-21.387081146240234,-12953.046875,167.85643005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8682556152344,308.1772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17969.900390625,18000.0,0.0,0.0,0.2953428924083709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6599208116531372,0.6599275469779968,-6.708427008561557e-06,0.0,0.000299735518638,0.0,0.0,50.56857299804688,0.0,0.0,0.0,0.4282377958297729,4.0,0.0,1.0
578760,293.10516357421875,297.1499938964844,293.1499938964844,0.1015520766377449,-2320.382568359375,304.1448669433594,0.7247132062911987,0.1625548601150512,0.1475302278995514,294.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4762878119945526,0.050000000745058,0.0492138899862766,293.109619140625,297.1499938964844,293.1499938964844,0.0324863009154796,-860.3202514648438,304.1432800292969,0.5580630898475647,0.0767351016402244,0.0547061488032341,293.1090393066406,297.1499938964844,293.1499938964844,0.3454915881156921,-6474.70849609375,304.1482849121094,0.9990000128746032,0.5170046091079712,0.4115599989891052,293.2740478515625,297.1499938964844,293.1499938964844,0.0046368655748665,-1730.45068359375,297.2716369628906,0.4762878119945526,0.050000000745058,0.2334495037794113,291.13153076171875,291.1499938964844,257.4911499023437,256.3026123046875,279.0830078125,294.5831604003906,291.1295166015625,1.0,0.2564209699630737,0.6862255334854126,0.6862255334854126,1.0,1.0,-1.0758450031280518,0.4325579106807709,0.6432870626449585,0.1879077702760696,0.0,0.0,0.6161816716194153,54.36214447021485,62.0,-23.423309326171875,-13017.7294921875,170.18138122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876342773437,308.19610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.990234375,18000.0,0.0,0.0,0.2956919372081756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6631947755813599,0.6632015109062195,-6.729098913638154e-06,0.0,0.0003000897122547,0.0,0.0,51.04808807373047,0.0,0.0,0.0,0.4294713139533996,4.0,0.0,1.0
578820,293.1043395996094,297.1499938964844,293.1499938964844,0.1027534380555152,-2342.773681640625,304.14459228515625,0.7233675122261047,0.1638570576906204,0.1487525254487991,294.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.4735812246799469,0.050000000745058,0.0492654331028461,293.1054077148437,297.1499938964844,293.1499938964844,0.0341839268803596,-882.5822143554688,304.1427001953125,0.5603744387626648,0.0786096230149269,0.0560471452772617,293.1139221191406,297.1499938964844,293.1499938964844,0.3517645299434662,-6571.5830078125,304.138427734375,0.9990000128746032,0.517060399055481,0.4174598753452301,293.2721252441406,297.1499938964844,293.1499938964844,0.004614507779479,-1723.983154296875,297.2244567871094,0.4735812246799469,0.050000000745058,0.2336940020322799,291.1136474609375,291.1499938964844,257.41217041015625,256.23321533203125,279.0443115234375,294.5863647460937,291.1116638183594,1.0,0.2594574987888336,0.6860013604164124,0.6860013604164124,1.0,1.0,-1.0863577127456665,0.4370568692684173,0.6493008136749268,0.1901078224182129,0.0,0.0,0.6222261786460876,55.802921295166016,65.0,-24.75157165527344,-13167.4541015625,175.90896606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,308.2216186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17895.62890625,18000.0,0.0,0.0,0.2966489195823669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6736243963241577,0.6736311912536621,-6.802601092203986e-06,0.0,0.0003010609361808,0.0,0.0,52.6408805847168,0.0,0.0,0.0,0.4334822595119476,4.0,0.0,1.0
