time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584280,293.0885925292969,297.1499938964844,293.1499938964844,0.159338429570198,-3331.135009765625,304.1424560546875,0.7859973311424255,0.2333748042583465,0.2113919109106063,293.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.4518336057662964,0.050000000745058,0.0496481098234653,293.02685546875,297.1499938964844,293.1499938964844,0.1358985900878906,-2282.2861328125,304.1353759765625,0.7534685134887695,0.2061337232589721,0.1449118256568908,293.1310729980469,297.1499938964844,293.1499938964844,0.396016389131546,-7221.0185546875,304.1213073730469,0.9990000128746032,0.5439572930335999,0.4589900970458984,293.1346435546875,297.1499938964844,293.1499938964844,0.0042071002535521,-1582.5728759765625,296.66326904296875,0.4518336057662964,0.050000000745058,0.2355092614889145,291.1044006347656,291.1499938964844,255.99549865722656,255.0149078369141,279.13623046875,294.7528686523437,291.102783203125,1.0,0.2999185621738434,0.6089395880699158,0.6089395880699158,1.0,1.0,-1.3206939697265625,0.5116304755210876,0.8090635538101196,0.1978188008069992,0.0,0.0,0.7197281718254089,68.54086303710938,80.0,-25.357484817504883,-15878.1357421875,284.808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8516845703125,308.5688171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17849.37890625,18000.0,0.0,0.0,0.3574242293834686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862041234970093,0.886212944984436,-8.80570678418735e-06,0.0,0.0003627401601988,0.0,0.0,96.0190658569336,0.0,0.0,0.0,0.5226484537124634,4.0,0.0,1.0
584340,293.08477783203125,297.1499938964844,293.1499938964844,0.1613090336322784,-3364.46435546875,304.1416320800781,0.7834324836730957,0.2356855571269989,0.2132306694984436,293.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0886535644531,0.4476501941680908,0.050000000745058,0.0497304499149322,293.0234680175781,297.1499938964844,293.1499938964844,0.1395296156406402,-2331.363037109375,304.13427734375,0.7539024949073792,0.2099602967500686,0.1478380560874939,293.15203857421875,297.1499938964844,293.1499938964844,0.4055426716804504,-7360.2490234375,304.1150207519531,0.9990000128746032,0.5401918292045593,0.4674260020256042,293.1312255859375,297.1499938964844,293.1499938964844,0.0042296713218092,-1591.6732177734375,296.6678771972656,0.4476501941680908,0.050000000745058,0.2358998507261276,291.0865783691406,291.1499938964844,255.934310913086,254.96197509765625,279.13677978515625,294.7894287109375,291.08502197265625,1.0,0.3043726086616516,0.6076712012290955,0.6076712012290955,1.0,1.0,-1.3371073007583618,0.517917811870575,0.8191894888877869,0.200629323720932,0.0,0.0,0.7293838262557983,70.88562774658203,68.0,-24.84551048278809,-16052.1318359375,296.99664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7798156738281,308.5397644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17793.0390625,18000.0,0.0,0.0,0.3594691157341003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9050282835960388,0.9050372838974,-8.997720215120353e-06,0.0,0.0003648154670372,0.0,0.0,100.74243927001952,0.0,0.0,0.0,0.5308972001075745,4.0,0.0,1.0
584400,293.08477783203125,297.1499938964844,293.1499938964844,0.1613090336322784,-3364.46435546875,304.1416320800781,0.7834324836730957,0.2356855571269989,0.2132306694984436,293.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0886535644531,0.4476501941680908,0.050000000745058,0.0497304499149322,293.0234680175781,297.1499938964844,293.1499938964844,0.1395296156406402,-2331.363037109375,304.13427734375,0.7539024949073792,0.2099602967500686,0.1478380560874939,293.15203857421875,297.1499938964844,293.1499938964844,0.4055426716804504,-7360.2490234375,304.1150207519531,0.9990000128746032,0.5401918292045593,0.4674260020256042,293.1312255859375,297.1499938964844,293.1499938964844,0.0042296713218092,-1591.6732177734375,296.6678771972656,0.4476501941680908,0.050000000745058,0.2358998507261276,291.0865783691406,291.1499938964844,255.934310913086,254.96197509765625,279.13677978515625,294.7894287109375,291.08502197265625,1.0,0.3043726086616516,0.6076712012290955,0.6076712012290955,1.0,1.0,-1.3371073007583618,0.517917811870575,0.8191894888877869,0.200629323720932,0.0,0.0,0.7293838262557983,70.88562774658203,68.0,-24.84551048278809,-16052.1318359375,296.99664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7798156738281,308.5397644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17793.0390625,18000.0,0.0,0.0,0.3594691157341003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9050282835960388,0.9050372838974,-8.997720215120353e-06,0.0,0.0003648154670372,0.0,0.0,100.74243927001952,0.0,0.0,0.0,0.5308972001075745,4.0,0.0,1.0
584460,293.0816345214844,297.1499938964844,293.1499938964844,0.1634783446788787,-3400.734619140625,304.1408996582031,0.7879987359046936,0.2379897385835647,0.2154819071292877,293.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.4491226375102997,0.050000000745058,0.049700777977705,293.02569580078125,297.1499938964844,293.1499938964844,0.141991838812828,-2364.10595703125,304.1354675292969,0.7588452696800232,0.2127197384834289,0.1498595178127288,293.16729736328125,297.1499938964844,293.1499938964844,0.4035423099994659,-7323.77392578125,304.130615234375,0.9990000128746032,0.5370125770568848,0.4644112288951874,293.12774658203125,297.1499938964844,293.1499938964844,0.0042425440624356,-1596.432861328125,296.6813049316406,0.4491226375102997,0.050000000745058,0.2357590794563293,291.0815734863281,291.1499938964844,255.8719940185547,254.9080352783203,279.1297302246094,294.76031494140625,291.0830383300781,1.0,0.3031847774982452,0.6052567958831787,0.6052567958831787,1.0,1.0,-1.3384236097335815,0.5171144008636475,0.8213092088699341,0.1994584500789642,0.0,0.0,0.7392418384552002,70.15388488769531,56.0,-1.1844708919525146,-16129.84375,295.889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6911315917969,308.5326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17767.830078125,18000.0,0.0,0.0,0.3620179891586303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9273968935012816,0.927406132221222,-9.24092273635324e-06,0.0,0.000367402244592,0.0,0.0,106.6577606201172,0.0,0.0,0.0,0.5407465696334839,4.0,0.0,1.0
584520,293.0816345214844,297.1499938964844,293.1499938964844,0.1634783446788787,-3400.734619140625,304.1408996582031,0.7879987359046936,0.2379897385835647,0.2154819071292877,293.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.4491226375102997,0.050000000745058,0.049700777977705,293.02569580078125,297.1499938964844,293.1499938964844,0.141991838812828,-2364.10595703125,304.1354675292969,0.7588452696800232,0.2127197384834289,0.1498595178127288,293.16729736328125,297.1499938964844,293.1499938964844,0.4035423099994659,-7323.77392578125,304.130615234375,0.9990000128746032,0.5370125770568848,0.4644112288951874,293.12774658203125,297.1499938964844,293.1499938964844,0.0042425440624356,-1596.432861328125,296.6813049316406,0.4491226375102997,0.050000000745058,0.2357590794563293,291.0815734863281,291.1499938964844,255.8719940185547,254.9080352783203,279.1297302246094,294.76031494140625,291.0830383300781,1.0,0.3031847774982452,0.6052567958831787,0.6052567958831787,1.0,1.0,-1.3384236097335815,0.5171144008636475,0.8213092088699341,0.1994584500789642,0.0,0.0,0.7392418384552002,70.15388488769531,56.0,-1.1844708919525146,-16129.84375,295.889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6911315917969,308.5326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17767.830078125,18000.0,0.0,0.0,0.3620179891586303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9273968935012816,0.927406132221222,-9.24092273635324e-06,0.0,0.000367402244592,0.0,0.0,106.6577606201172,0.0,0.0,0.0,0.5407465696334839,4.0,0.0,1.0
584580,293.08221435546875,297.1499938964844,293.1499938964844,0.1643744856119156,-3414.71728515625,304.1424560546875,0.797352135181427,0.2396033257246017,0.2168992161750793,293.79278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.4556240737438202,0.050000000745058,0.0495776608586311,293.0283508300781,297.1499938964844,293.1499938964844,0.1436601281166076,-2385.585693359375,304.13751220703125,0.7688034772872925,0.2153302431106567,0.1515872031450271,293.1609191894531,297.1499938964844,293.1499938964844,0.390302300453186,-7120.2041015625,304.15936279296875,0.9990000128746032,0.5378122925758362,0.4516650736331939,293.1246337890625,297.1499938964844,293.1499938964844,0.0042406590655446,-1593.7137451171875,296.716064453125,0.4556240737438202,0.050000000745058,0.23517507314682,291.1137390136719,291.1499938964844,255.8088531494141,254.8533630371093,279.1357116699219,294.7535400390625,291.1180725097656,1.0,0.2978090941905975,0.6040217280387878,0.6040217280387878,1.0,1.0,-1.3260546922683716,0.511170506477356,0.8148841857910156,0.1957906484603881,0.0,0.0,0.7422770261764526,66.83332061767578,59.0,40.66495513916016,-16079.6259765625,283.1799621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6403503417969,308.5575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17876.44140625,18000.0,0.0,0.0,0.3644835650920868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9415106773376464,0.941520094871521,-9.425662028661463e-06,0.0,0.0003699045046232,0.0,0.0,110.75975799560548,0.0,0.0,0.0,0.5470523834228516,4.0,0.0,1.0
584640,293.08221435546875,297.1499938964844,293.1499938964844,0.1643744856119156,-3414.71728515625,304.1424560546875,0.797352135181427,0.2396033257246017,0.2168992161750793,293.79278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.4556240737438202,0.050000000745058,0.0495776608586311,293.0283508300781,297.1499938964844,293.1499938964844,0.1436601281166076,-2385.585693359375,304.13751220703125,0.7688034772872925,0.2153302431106567,0.1515872031450271,293.1609191894531,297.1499938964844,293.1499938964844,0.390302300453186,-7120.2041015625,304.15936279296875,0.9990000128746032,0.5378122925758362,0.4516650736331939,293.1246337890625,297.1499938964844,293.1499938964844,0.0042406590655446,-1593.7137451171875,296.716064453125,0.4556240737438202,0.050000000745058,0.23517507314682,291.1137390136719,291.1499938964844,255.8088531494141,254.8533630371093,279.1357116699219,294.7535400390625,291.1180725097656,1.0,0.2978090941905975,0.6040217280387878,0.6040217280387878,1.0,1.0,-1.3260546922683716,0.511170506477356,0.8148841857910156,0.1957906484603881,0.0,0.0,0.7422770261764526,66.83332061767578,59.0,40.66495513916016,-16079.6259765625,283.1799621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6403503417969,308.5575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17876.44140625,18000.0,0.0,0.0,0.3644835650920868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9415106773376464,0.941520094871521,-9.425662028661463e-06,0.0,0.0003699045046232,0.0,0.0,110.75975799560548,0.0,0.0,0.0,0.5470523834228516,4.0,0.0,1.0
584700,293.0827941894531,297.1499938964844,293.1499938964844,0.1646493226289749,-3418.69482421875,304.1433410644531,0.8011099100112915,0.2403508424758911,0.2175398766994476,293.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.4582072794437408,0.050000000745058,0.0495318807661533,293.0293273925781,297.1499938964844,293.1499938964844,0.1444312781095504,-2395.3994140625,304.1383972167969,0.7731248736381531,0.2166794389486313,0.1524830460548401,293.15020751953125,297.1499938964844,293.1499938964844,0.3846726417541504,-7035.3427734375,304.1677551269531,0.9990000128746032,0.5397766828536987,0.4468311071395874,293.1229248046875,297.1499938964844,293.1499938964844,0.0042396117933094,-1591.8946533203125,296.7388916015625,0.4582072794437408,0.050000000745058,0.2349579185247421,291.137939453125,291.1499938964844,255.77706909179688,254.8258209228516,279.1388854980469,294.7646789550781,291.1419677734375,1.0,0.2961835861206054,0.6037153005599976,0.6037153005599976,1.0,1.0,-1.3217753171920776,0.5092353820800781,0.8125398755073547,0.1945234686136245,0.0,0.0,0.7406583428382874,65.60154724121094,59.0,51.3892707824707,-16051.923828125,278.6463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6405639648437,308.5696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17963.486328125,18000.0,0.0,0.0,0.3655030429363251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.94243586063385,0.9424452781677246,-9.455930921831168e-06,0.0,0.0003709391166921,0.0,0.0,111.18685150146484,0.0,0.0,0.0,0.5475229024887085,4.0,0.0,1.0
584760,293.0834045410156,297.1499938964844,293.1499938964844,0.1650132536888122,-3424.33203125,304.1438903808594,0.8039135336875916,0.2410817742347717,0.2181728631258011,293.78271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.4599796831607818,0.050000000745058,0.0495013855397701,293.03009033203125,297.1499938964844,293.1499938964844,0.1453225314617157,-2406.936279296875,304.1388854980469,0.7766322493553162,0.2180569916963577,0.1534111350774765,293.1385192871094,297.1499938964844,293.1499938964844,0.3807599246501922,-6977.142578125,304.1716003417969,0.9990000128746032,0.5420674681663513,0.4435826241970062,293.12115478515625,297.1499938964844,293.1499938964844,0.0042405226267874,-1591.201416015625,296.7583923339844,0.4599796831607818,0.050000000745058,0.2348132580518722,291.15557861328125,291.1499938964844,255.7451629638672,254.7981719970703,279.1371765136719,294.7601318359375,291.15802001953125,1.0,0.2950599491596222,0.6029441356658936,0.6029441356658936,1.0,1.0,-1.319538116455078,0.5078840255737305,0.8116540908813477,0.1934848129749298,0.0,0.0,0.7384732365608215,64.7907943725586,62.0,46.29599380493164,-16031.6904296875,275.91229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6539611816406,308.5776062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18034.41796875,18000.0,0.0,0.0,0.3663763403892517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9398965835571288,0.9399060606956482,-9.44294788496336e-06,0.0,0.000371825415641,0.0,0.0,110.61346435546876,0.0,0.0,0.0,0.5464966297149658,4.0,0.0,1.0
584820,293.0869445800781,297.1499938964844,293.1499938964844,0.1657579243183136,-3436.229248046875,304.1446838378906,0.8072589635848999,0.2420563101768493,0.219177171587944,293.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.4618440270423889,0.050000000745058,0.0494700632989406,293.0313720703125,297.1499938964844,293.1499938964844,0.1473904401063919,-2434.069091796875,304.1391296386719,0.7819358706474304,0.2208354324102401,0.1553222835063934,293.1168212890625,297.1499938964844,293.1499938964844,0.376499742269516,-6915.82470703125,304.1712646484375,0.9990000128746032,0.5467646718025208,0.4402222037315368,293.11773681640625,297.1499938964844,293.1499938964844,0.0042497273534536,-1593.5211181640625,296.7870788574219,0.4618440270423889,0.050000000745058,0.2346646785736084,291.1717834472656,291.1499938964844,255.68121337890625,254.74270629882807,279.13055419921875,294.727783203125,291.17254638671875,1.0,0.2941359877586365,0.6006254553794861,0.6006254553794861,1.0,1.0,-1.3187860250473022,0.5062640309333801,0.8125219941139221,0.1917726248502731,0.0,0.0,0.734279215335846,63.9804916381836,65.0,24.996442794799805,-16018.4931640625,273.7899780273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7088623046875,308.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18086.2421875,18000.0,0.0,0.0,0.3677111268043518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.931734025478363,0.9317433834075928,-9.361896445625462e-06,0.0,0.0003731800534296,0.0,0.0,108.4511947631836,0.0,0.0,0.0,0.5429694056510925,4.0,0.0,1.0
584880,293.0869445800781,297.1499938964844,293.1499938964844,0.1657579243183136,-3436.229248046875,304.1446838378906,0.8072589635848999,0.2420563101768493,0.219177171587944,293.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.4618440270423889,0.050000000745058,0.0494700632989406,293.0313720703125,297.1499938964844,293.1499938964844,0.1473904401063919,-2434.069091796875,304.1391296386719,0.7819358706474304,0.2208354324102401,0.1553222835063934,293.1168212890625,297.1499938964844,293.1499938964844,0.376499742269516,-6915.82470703125,304.1712646484375,0.9990000128746032,0.5467646718025208,0.4402222037315368,293.11773681640625,297.1499938964844,293.1499938964844,0.0042497273534536,-1593.5211181640625,296.7870788574219,0.4618440270423889,0.050000000745058,0.2346646785736084,291.1717834472656,291.1499938964844,255.68121337890625,254.74270629882807,279.13055419921875,294.727783203125,291.17254638671875,1.0,0.2941359877586365,0.6006254553794861,0.6006254553794861,1.0,1.0,-1.3187860250473022,0.5062640309333801,0.8125219941139221,0.1917726248502731,0.0,0.0,0.734279215335846,63.9804916381836,65.0,24.996442794799805,-16018.4931640625,273.7899780273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7088623046875,308.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18086.2421875,18000.0,0.0,0.0,0.3677111268043518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.931734025478363,0.9317433834075928,-9.361896445625462e-06,0.0,0.0003731800534296,0.0,0.0,108.4511947631836,0.0,0.0,0.0,0.5429694056510925,4.0,0.0,1.0
584940,293.0893859863281,297.1499938964844,293.1499938964844,0.16653573513031,-3448.969482421875,304.1451110839844,0.8082783818244934,0.2431541979312896,0.2200268805027008,293.7620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.4618187546730041,0.050000000745058,0.0494704656302928,293.0339660644531,297.1499938964844,293.1499938964844,0.1495107114315033,-2461.98828125,304.13922119140625,0.7850140929222107,0.2233173549175262,0.1571336388587951,293.10137939453125,297.1499938964844,293.1499938964844,0.376008540391922,-6911.74072265625,304.1649169921875,0.9990000128746032,0.5507550239562988,0.4402672350406647,293.11431884765625,297.1499938964844,293.1499938964844,0.0042654145509004,-1598.90185546875,296.809326171875,0.4618187546730041,0.050000000745058,0.2346665859222412,291.1747741699219,291.1499938964844,255.6172637939453,254.68722534179688,279.1288757324219,294.70965576171875,291.174560546875,1.0,0.2946406900882721,0.5984036922454834,0.5984036922454834,1.0,1.0,-1.322035312652588,0.5063416361808777,0.8156936764717102,0.190987154841423,0.0,0.0,0.7306612730026245,64.03784942626953,68.0,7.000188827514648,-16038.0810546875,275.2397766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7821044921875,308.6309509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18088.1328125,18000.0,0.0,0.0,0.3685976564884186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9232314825057985,0.9232407212257384,-9.266548659070397e-06,0.0,0.0003740797692444,0.0,0.0,106.1346206665039,0.0,0.0,0.0,0.5392116904258728,4.0,0.0,1.0
585000,293.0893859863281,297.1499938964844,293.1499938964844,0.16653573513031,-3448.969482421875,304.1451110839844,0.8082783818244934,0.2431541979312896,0.2200268805027008,293.7620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.4618187546730041,0.050000000745058,0.0494704656302928,293.0339660644531,297.1499938964844,293.1499938964844,0.1495107114315033,-2461.98828125,304.13922119140625,0.7850140929222107,0.2233173549175262,0.1571336388587951,293.10137939453125,297.1499938964844,293.1499938964844,0.376008540391922,-6911.74072265625,304.1649169921875,0.9990000128746032,0.5507550239562988,0.4402672350406647,293.11431884765625,297.1499938964844,293.1499938964844,0.0042654145509004,-1598.90185546875,296.809326171875,0.4618187546730041,0.050000000745058,0.2346665859222412,291.1747741699219,291.1499938964844,255.6172637939453,254.68722534179688,279.1288757324219,294.70965576171875,291.174560546875,1.0,0.2946406900882721,0.5984036922454834,0.5984036922454834,1.0,1.0,-1.322035312652588,0.5063416361808777,0.8156936764717102,0.190987154841423,0.0,0.0,0.7306612730026245,64.03784942626953,68.0,7.000188827514648,-16038.0810546875,275.2397766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7821044921875,308.6309509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18088.1328125,18000.0,0.0,0.0,0.3685976564884186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9232314825057985,0.9232407212257384,-9.266548659070397e-06,0.0,0.0003740797692444,0.0,0.0,106.1346206665039,0.0,0.0,0.0,0.5392116904258728,4.0,0.0,1.0
585060,293.0893859863281,297.1499938964844,293.1499938964844,0.1678986996412277,-3471.742431640625,304.1444702148437,0.808381199836731,0.2446839064359665,0.2213687598705291,293.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.4604199528694153,0.050000000745058,0.0494938641786575,293.0365295410156,297.1499938964844,293.1499938964844,0.1515946388244629,-2489.471923828125,304.1393127441406,0.7863170504570007,0.2257345169782638,0.1587989032268524,293.0935974121094,297.1499938964844,293.1499938964844,0.3783795237541199,-6950.2783203125,304.1559753417969,0.9990000128746032,0.5535802841186523,0.4427833259105682,293.1109313964844,297.1499938964844,293.1499938964844,0.0042860521934926,-1606.6119384765625,296.8272399902344,0.4604199528694153,0.050000000745058,0.2347775846719741,291.1679382324219,291.1499938964844,255.55360412597656,254.63194274902344,279.1293029785156,294.70440673828125,291.1669616699219,1.0,0.2962614893913269,0.5963469743728638,0.5963469743728638,1.0,1.0,-1.3288251161575315,0.5079749822616577,0.8208501935005188,0.1910804659128189,0.0,0.0,0.7286391258239746,64.73503112792969,71.0,-7.421788692474365,-16090.626953125,279.5899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8536071777344,308.6600646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18060.908203125,18000.0,0.0,0.0,0.369206041097641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9169129133224488,0.916922092437744,-9.189786396746058e-06,0.0,0.0003746971779037,0.0,0.0,104.38294219970705,0.0,0.0,0.0,0.5364028215408325,4.0,0.0,1.0
585120,293.0893859863281,297.1499938964844,293.1499938964844,0.1678986996412277,-3471.742431640625,304.1444702148437,0.808381199836731,0.2446839064359665,0.2213687598705291,293.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.4604199528694153,0.050000000745058,0.0494938641786575,293.0365295410156,297.1499938964844,293.1499938964844,0.1515946388244629,-2489.471923828125,304.1393127441406,0.7863170504570007,0.2257345169782638,0.1587989032268524,293.0935974121094,297.1499938964844,293.1499938964844,0.3783795237541199,-6950.2783203125,304.1559753417969,0.9990000128746032,0.5535802841186523,0.4427833259105682,293.1109313964844,297.1499938964844,293.1499938964844,0.0042860521934926,-1606.6119384765625,296.8272399902344,0.4604199528694153,0.050000000745058,0.2347775846719741,291.1679382324219,291.1499938964844,255.55360412597656,254.63194274902344,279.1293029785156,294.70440673828125,291.1669616699219,1.0,0.2962614893913269,0.5963469743728638,0.5963469743728638,1.0,1.0,-1.3288251161575315,0.5079749822616577,0.8208501935005188,0.1910804659128189,0.0,0.0,0.7286391258239746,64.73503112792969,71.0,-7.421788692474365,-16090.626953125,279.5899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8536071777344,308.6600646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18060.908203125,18000.0,0.0,0.0,0.369206041097641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9169129133224488,0.916922092437744,-9.189786396746058e-06,0.0,0.0003746971779037,0.0,0.0,104.38294219970705,0.0,0.0,0.0,0.5364028215408325,4.0,0.0,1.0
585180,293.08935546875,297.1499938964844,293.1499938964844,0.1694588959217071,-3497.857666015625,304.1437072753906,0.8074419498443604,0.2462260574102401,0.2228050529956817,293.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.4580033123493194,0.050000000745058,0.0495353415608406,293.0373840332031,297.1499938964844,293.1499938964844,0.1540336310863495,-2521.703125,304.1388244628906,0.7868231534957886,0.2284348756074905,0.1606870144605636,293.0932006835937,297.1499938964844,293.1499938964844,0.3830282986164093,-7022.06787109375,304.146240234375,0.9990000128746032,0.55510014295578,0.4472073316574096,293.1075134277344,297.1499938964844,293.1499938964844,0.0043107392266392,-1616.164794921875,296.8424072265625,0.4580033123493194,0.050000000745058,0.2349743396043777,291.1540832519531,291.1499938964844,255.4905242919922,254.5771026611328,279.1278381347656,294.6966857910156,291.1525573730469,1.0,0.2987520694732666,0.5941159725189209,0.5941159725189209,1.0,1.0,-1.3384112119674685,0.5106574892997742,0.8277536630630493,0.1916932463645935,0.0,0.0,0.7289577722549438,65.93634796142578,74.0,-18.02295112609864,-16175.5888671875,286.288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9069519042969,308.6818542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.509765625,18000.0,0.0,0.0,0.3697429895401001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9149379134178162,0.9149470329284668,-9.156871783488896e-06,0.0,0.000375242147129,0.0,0.0,103.76487731933594,0.0,0.0,0.0,0.5354958772659302,4.0,0.0,1.0
585240,293.08935546875,297.1499938964844,293.1499938964844,0.1694588959217071,-3497.857666015625,304.1437072753906,0.8074419498443604,0.2462260574102401,0.2228050529956817,293.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.4580033123493194,0.050000000745058,0.0495353415608406,293.0373840332031,297.1499938964844,293.1499938964844,0.1540336310863495,-2521.703125,304.1388244628906,0.7868231534957886,0.2284348756074905,0.1606870144605636,293.0932006835937,297.1499938964844,293.1499938964844,0.3830282986164093,-7022.06787109375,304.146240234375,0.9990000128746032,0.55510014295578,0.4472073316574096,293.1075134277344,297.1499938964844,293.1499938964844,0.0043107392266392,-1616.164794921875,296.8424072265625,0.4580033123493194,0.050000000745058,0.2349743396043777,291.1540832519531,291.1499938964844,255.4905242919922,254.5771026611328,279.1278381347656,294.6966857910156,291.1525573730469,1.0,0.2987520694732666,0.5941159725189209,0.5941159725189209,1.0,1.0,-1.3384112119674685,0.5106574892997742,0.8277536630630493,0.1916932463645935,0.0,0.0,0.7289577722549438,65.93634796142578,74.0,-18.02295112609864,-16175.5888671875,286.288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9069519042969,308.6818542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.509765625,18000.0,0.0,0.0,0.3697429895401001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9149379134178162,0.9149470329284668,-9.156871783488896e-06,0.0,0.000375242147129,0.0,0.0,103.76487731933594,0.0,0.0,0.0,0.5354958772659302,4.0,0.0,1.0
585300,293.0897827148437,297.1499938964844,293.1499938964844,0.1702277660369873,-3510.71923828125,304.1434631347656,0.8065348267555237,0.2469109892845153,0.2234743237495422,293.7352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.4564802646636963,0.050000000745058,0.0495621971786022,293.0382385253906,297.1499938964844,293.1499938964844,0.1552632004022598,-2537.925537109375,304.1386108398437,0.7866626977920532,0.2296913713216781,0.1616115272045135,293.0955810546875,297.1499938964844,293.1499938964844,0.386111170053482,-7068.87841796875,304.1413269042969,0.9990000128746032,0.5553532242774963,0.4500481188297272,293.1058044433594,297.1499938964844,293.1499938964844,0.0043244417756795,-1621.5384521484375,296.8492736816406,0.4564802646636963,0.050000000745058,0.2351017147302627,291.1451416015625,291.1499938964844,255.4592742919922,254.5499420166016,279.1264038085937,294.6867370605469,291.1434936523437,1.0,0.300257921218872,0.5928270220756531,0.5928270220756531,1.0,1.0,-1.3439191579818726,0.5121713280677795,0.8317478895187378,0.1920394599437713,0.0,0.0,0.7301797270774841,66.70414733886719,74.0,-21.701398849487305,-16228.396484375,290.3511657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9227905273437,308.68896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.099609375,18000.0,0.0,0.0,0.3700533211231231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9160689115524292,0.9160780906677246,-9.162569767795505e-06,0.0,0.0003755570796784,0.0,0.0,104.00939178466795,0.0,0.0,0.0,0.5359747409820557,4.0,0.0,1.0
585360,293.09039306640625,297.1499938964844,293.1499938964844,0.1709595769643783,-3522.940185546875,304.143310546875,0.8053508996963501,0.2475533336400985,0.2240967750549316,293.7297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.454788863658905,0.050000000745058,0.049592699855566,293.03936767578125,297.1499938964844,293.1499938964844,0.1564441621303558,-2553.470947265625,304.1385498046875,0.7862077951431274,0.2308863252401352,0.1624878346920013,293.0995788574219,297.1499938964844,293.1499938964844,0.3896152079105377,-7121.61865234375,304.13653564453125,0.9990000128746032,0.5552600026130676,0.4532531201839447,293.1041564941406,297.1499938964844,293.1499938964844,0.0043387073092162,-1627.1231689453125,296.8562316894531,0.454788863658905,0.050000000745058,0.2352464199066162,291.13592529296875,291.1499938964844,255.42828369140625,254.52297973632807,279.1242980957031,294.6737670898437,291.13427734375,1.0,0.3019068539142608,0.5913992524147034,0.5913992524147034,1.0,1.0,-1.3497755527496338,0.5137497186660767,0.8360258340835571,0.1923852413892746,0.0,0.0,0.732048511505127,67.57052612304688,77.0,-23.789945602416992,-16287.4853515625,294.8169250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9302062988281,308.6930236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17950.73046875,18000.0,0.0,0.0,0.3704248368740082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9187135696411132,0.9187227487564088,-9.184942427964415e-06,0.0,0.0003759341198019,0.0,0.0,104.6579132080078,0.0,0.0,0.0,0.5371192693710327,4.0,0.0,1.0
585420,293.0918273925781,297.1499938964844,293.1499938964844,0.1723799556493759,-3546.625732421875,304.1431884765625,0.8024135828018188,0.2487725168466568,0.2252731472253799,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.4510569274425506,0.050000000745058,0.049662709236145,293.04205322265625,297.1499938964844,293.1499938964844,0.1587169021368026,-2583.310791015625,304.1385803222656,0.7846546173095703,0.2331454455852508,0.164143681526184,293.1119079589844,297.1499938964844,293.1499938964844,0.3976748585700989,-7241.60400390625,304.12762451171875,0.9990000128746032,0.5540503263473511,0.4605243504047394,293.10162353515625,297.1499938964844,293.1499938964844,0.004366997629404,-1638.26611328125,296.868408203125,0.4510569274425506,0.050000000745058,0.2355785220861435,291.1165771484375,291.1499938964844,255.3671875,254.46978759765625,279.1181335449219,294.6207580566406,291.1148986816406,1.0,0.3055537939071655,0.5878602266311646,0.5878602266311646,1.0,1.0,-1.3623859882354736,0.5167538523674011,0.8456320762634277,0.1927559822797775,0.0,0.0,0.7377935647964478,69.54765319824219,80.0,-26.125093460083008,-16420.35546875,304.80450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9179077148437,308.6900939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17887.80078125,18000.0,0.0,0.0,0.3714406788349151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9283532500267028,0.9283625483512878,-9.278831385017838e-06,0.0,0.0003769650647882,0.0,0.0,107.14661407470705,0.0,0.0,0.0,0.5413531064987183,4.0,0.0,1.0
585480,293.0918273925781,297.1499938964844,293.1499938964844,0.1723799556493759,-3546.625732421875,304.1431884765625,0.8024135828018188,0.2487725168466568,0.2252731472253799,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.4510569274425506,0.050000000745058,0.049662709236145,293.04205322265625,297.1499938964844,293.1499938964844,0.1587169021368026,-2583.310791015625,304.1385803222656,0.7846546173095703,0.2331454455852508,0.164143681526184,293.1119079589844,297.1499938964844,293.1499938964844,0.3976748585700989,-7241.60400390625,304.12762451171875,0.9990000128746032,0.5540503263473511,0.4605243504047394,293.10162353515625,297.1499938964844,293.1499938964844,0.004366997629404,-1638.26611328125,296.868408203125,0.4510569274425506,0.050000000745058,0.2355785220861435,291.1165771484375,291.1499938964844,255.3671875,254.46978759765625,279.1181335449219,294.6207580566406,291.1148986816406,1.0,0.3055537939071655,0.5878602266311646,0.5878602266311646,1.0,1.0,-1.3623859882354736,0.5167538523674011,0.8456320762634277,0.1927559822797775,0.0,0.0,0.7377935647964478,69.54765319824219,80.0,-26.125093460083008,-16420.35546875,304.80450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9179077148437,308.6900939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17887.80078125,18000.0,0.0,0.0,0.3714406788349151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9283532500267028,0.9283625483512878,-9.278831385017838e-06,0.0,0.0003769650647882,0.0,0.0,107.14661407470705,0.0,0.0,0.0,0.5413531064987183,4.0,0.0,1.0
585540,293.0933532714844,297.1499938964844,293.1499938964844,0.1737374365329742,-3569.175048828125,304.1431884765625,0.7989702224731445,0.2499410212039947,0.2264049351215362,293.7083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009826660156,0.4470427930355072,0.050000000745058,0.0497425869107246,293.0450744628906,297.1499938964844,293.1499938964844,0.1608637422323227,-2611.37109375,304.1387939453125,0.7824848890304565,0.2352678924798965,0.1657037883996963,293.1293029785156,297.1499938964844,293.1499938964844,0.406775027513504,-7375.3310546875,304.1199645996094,0.9990000128746032,0.5514971017837524,0.4686817526817322,293.0999450683594,297.1499938964844,293.1499938964844,0.0043951021507382,-1649.229248046875,296.8800964355469,0.4470427930355072,0.050000000745058,0.2359574139118194,291.0990295410156,291.1499938964844,255.3074951171875,254.4177703857422,279.1161193847656,294.573486328125,291.0976257324219,1.0,0.3095664978027344,0.5843496918678284,0.5843496918678284,1.0,1.0,-1.3759599924087524,0.520101010799408,0.8558589816093445,0.1932860761880874,0.0,0.0,0.745793879032135,71.79295349121094,83.0,-24.26995277404785,-16566.666015625,316.0069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8700561523437,308.67242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17831.365234375,18000.0,0.0,0.0,0.3729341924190521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9434247016906738,0.9434341788291932,-9.4373763204203e-06,0.0,0.0003784807922784,0.0,0.0,111.2087631225586,0.0,0.0,0.0,0.5480307340621948,4.0,0.0,1.0
585600,293.0933532714844,297.1499938964844,293.1499938964844,0.1737374365329742,-3569.175048828125,304.1431884765625,0.7989702224731445,0.2499410212039947,0.2264049351215362,293.7083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009826660156,0.4470427930355072,0.050000000745058,0.0497425869107246,293.0450744628906,297.1499938964844,293.1499938964844,0.1608637422323227,-2611.37109375,304.1387939453125,0.7824848890304565,0.2352678924798965,0.1657037883996963,293.1293029785156,297.1499938964844,293.1499938964844,0.406775027513504,-7375.3310546875,304.1199645996094,0.9990000128746032,0.5514971017837524,0.4686817526817322,293.0999450683594,297.1499938964844,293.1499938964844,0.0043951021507382,-1649.229248046875,296.8800964355469,0.4470427930355072,0.050000000745058,0.2359574139118194,291.0990295410156,291.1499938964844,255.3074951171875,254.4177703857422,279.1161193847656,294.573486328125,291.0976257324219,1.0,0.3095664978027344,0.5843496918678284,0.5843496918678284,1.0,1.0,-1.3759599924087524,0.520101010799408,0.8558589816093445,0.1932860761880874,0.0,0.0,0.745793879032135,71.79295349121094,83.0,-24.26995277404785,-16566.666015625,316.0069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8700561523437,308.67242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17831.365234375,18000.0,0.0,0.0,0.3729341924190521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9434247016906738,0.9434341788291932,-9.4373763204203e-06,0.0,0.0003784807922784,0.0,0.0,111.2087631225586,0.0,0.0,0.0,0.5480307340621948,4.0,0.0,1.0
585660,293.0948181152344,297.1499938964844,293.1499938964844,0.1750408560037613,-3590.745361328125,304.1432800292969,0.7952215075492859,0.2510754466056824,0.2275108993053436,293.6981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855407714844,0.4429192841053009,0.050000000745058,0.049830213189125,293.0482482910156,297.1499938964844,293.1499938964844,0.1629015803337097,-2637.89453125,304.1391296386719,0.7799143195152283,0.2372846156358719,0.1671909540891647,293.15087890625,297.1499938964844,293.1499938964844,0.4166354835033417,-7518.5849609375,304.11358642578125,0.9990000128746032,0.5476536154747009,0.4774703979492187,293.0987243652344,297.1499938964844,293.1499938964844,0.0044230250641703,-1659.986328125,296.8924560546875,0.4429192841053009,0.050000000745058,0.2363730818033218,291.0838317871094,291.1499938964844,255.2494964599609,254.3671875,279.1165466308594,294.53350830078125,291.0826416015625,1.0,0.3138427436351776,0.5810125470161438,0.5810125470161438,1.0,1.0,-1.3902267217636108,0.5237789750099182,0.8664477467536926,0.1940123438835144,0.0,0.0,0.755655825138092,74.24893188476562,71.0,-21.45673370361328,-16721.107421875,328.2135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7915954589844,308.6399841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17784.775390625,18000.0,0.0,0.0,0.3749887347221374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9628257751464844,0.962835431098938,-9.651420441514348e-06,0.0,0.0003805659071076,0.0,0.0,116.6573715209961,0.0,0.0,0.0,0.5567044019699097,4.0,0.0,1.0
585720,293.0948181152344,297.1499938964844,293.1499938964844,0.1750408560037613,-3590.745361328125,304.1432800292969,0.7952215075492859,0.2510754466056824,0.2275108993053436,293.6981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855407714844,0.4429192841053009,0.050000000745058,0.049830213189125,293.0482482910156,297.1499938964844,293.1499938964844,0.1629015803337097,-2637.89453125,304.1391296386719,0.7799143195152283,0.2372846156358719,0.1671909540891647,293.15087890625,297.1499938964844,293.1499938964844,0.4166354835033417,-7518.5849609375,304.11358642578125,0.9990000128746032,0.5476536154747009,0.4774703979492187,293.0987243652344,297.1499938964844,293.1499938964844,0.0044230250641703,-1659.986328125,296.8924560546875,0.4429192841053009,0.050000000745058,0.2363730818033218,291.0838317871094,291.1499938964844,255.2494964599609,254.3671875,279.1165466308594,294.53350830078125,291.0826416015625,1.0,0.3138427436351776,0.5810125470161438,0.5810125470161438,1.0,1.0,-1.3902267217636108,0.5237789750099182,0.8664477467536926,0.1940123438835144,0.0,0.0,0.755655825138092,74.24893188476562,71.0,-21.45673370361328,-16721.107421875,328.2135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7915954589844,308.6399841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17784.775390625,18000.0,0.0,0.0,0.3749887347221374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9628257751464844,0.962835431098938,-9.651420441514348e-06,0.0,0.0003805659071076,0.0,0.0,116.6573715209961,0.0,0.0,0.0,0.5567044019699097,4.0,0.0,1.0
585780,293.0955810546875,297.1499938964844,293.1499938964844,0.1756931990385055,-3601.406982421875,304.1435852050781,0.7960931062698364,0.2517667114734649,0.228119820356369,293.6920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796203613281,0.4430325329303741,0.050000000745058,0.049827691167593,293.0500183105469,297.1499938964844,293.1499938964844,0.1639788597822189,-2651.7890625,304.1395568847656,0.7813706398010254,0.2384811490774154,0.1680208593606948,293.1624450683594,297.1499938964844,293.1499938964844,0.4170866310596466,-7521.09716796875,304.1207580566406,0.9990000128746032,0.5453479290008545,0.4772228598594665,293.0980529785156,297.1499938964844,293.1499938964844,0.0044348742812871,-1664.3466796875,296.9026184082031,0.4430325329303741,0.050000000745058,0.2363611161708831,291.07940673828125,291.1499938964844,255.21563720703125,254.337631225586,279.1208190917969,294.5162658691406,291.0800170898437,1.0,0.3135684728622436,0.5795488357543945,0.5795488357543945,1.0,1.0,-1.3916476964950562,0.5233054757118225,0.8683422207832336,0.1933072805404663,0.0,0.0,0.7617935538291931,74.21047973632812,71.0,-8.984562873840332,-16763.6796875,328.76983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7374267578125,308.6310119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17766.25,18000.0,0.0,0.0,0.376456469297409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9760213494300842,0.9760311841964722,-9.802591193874832e-06,0.0,0.0003820554411504,0.0,0.0,120.500732421875,0.0,0.0,0.0,0.5626214742660522,4.0,0.0,1.0
585840,293.0959777832031,297.1499938964844,293.1499938964844,0.1759788393974304,-3605.868896484375,304.1440124511719,0.798038125038147,0.2522362470626831,0.2285124212503433,293.6879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4442166984081268,0.050000000745058,0.0498019307851791,293.0510559082031,297.1499938964844,293.1499938964844,0.1645542830228805,-2659.049072265625,304.1400451660156,0.7836703658103943,0.2392906844615936,0.1685612648725509,293.1662902832031,297.1499938964844,293.1499938964844,0.4146478176116943,-7481.9482421875,304.129638671875,0.9990000128746032,0.5444686412811279,0.4746569693088531,293.0975646972656,297.1499938964844,293.1499938964844,0.0044392021372914,-1665.4278564453125,296.9145202636719,0.4442166984081268,0.050000000745058,0.2362389117479324,291.0853881835937,291.1499938964844,255.1934814453125,254.3182830810547,279.12469482421875,294.50897216796875,291.08746337890625,1.0,0.3124679625034332,0.5788437128067017,0.5788437128067017,1.0,1.0,-1.3895124197006226,0.5219014286994934,0.8676109910011292,0.1923370063304901,0.0,0.0,0.764630913734436,73.5223388671875,59.0,6.926687240600586,-16768.16796875,326.16949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7063293457031,308.63262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17780.572265625,18000.0,0.0,0.0,0.377453088760376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.984105110168457,0.9841150045394896,-9.902049896481913e-06,0.0,0.0003830668865703,0.0,0.0,122.95245361328124,0.0,0.0,0.0,0.5662358999252319,4.0,0.0,1.0
585900,293.0964660644531,297.1499938964844,293.1499938964844,0.1762092411518097,-3609.2216796875,304.1446838378906,0.8017159700393677,0.2528300285339355,0.22899030148983,293.6829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966796875,0.4467391967773437,0.050000000745058,0.049748744815588,293.0521545410156,297.1499938964844,293.1499938964844,0.1651628315448761,-2666.5771484375,304.1407470703125,0.7877883315086365,0.2403269708156585,0.1692343205213546,293.1659851074219,297.1499938964844,293.1499938964844,0.4091288447380066,-7396.60302734375,304.1434020996094,0.9990000128746032,0.5443183779716492,0.4693135321140289,293.0968017578125,297.1499938964844,293.1499938964844,0.0044412375427782,-1665.1265869140625,296.9340515136719,0.4467391967773437,0.050000000745058,0.2359866350889206,291.1005859375,291.1499938964844,255.16629028320312,254.29454040527344,279.1299743652344,294.5038146972656,291.1038513183594,1.0,0.3101682662963867,0.5782396793365479,0.5782396793365479,1.0,1.0,-1.3841156959533691,0.5192061066627502,0.8649096488952637,0.1907321810722351,0.0,0.0,0.7664388418197632,72.08505249023438,59.0,27.03920555114746,-16746.662109375,320.34033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6784973144531,308.64080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17831.79296875,18000.0,0.0,0.0,0.3786489963531494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9915505051612854,0.9915605187416076,-1.0002957424148916e-05,0.0,0.0003842806036118,0.0,0.0,125.3194580078125,0.0,0.0,0.0,0.5696014165878296,4.0,0.0,1.0
585960,293.0968322753906,297.1499938964844,293.1499938964844,0.1763321310281753,-3610.7001953125,304.1454162597656,0.8066757917404175,0.2534306943416595,0.2294557839632034,293.6780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.4503890573978424,0.050000000745058,0.049675527960062,293.0530090332031,297.1499938964844,293.1499938964844,0.1656883955001831,-2672.947265625,304.1414794921875,0.7932204008102417,0.2413988709449768,0.1699142009019851,293.1596984863281,297.1499938964844,293.1499938964844,0.4011796414852142,-7275.62451171875,304.1590576171875,0.9990000128746032,0.5453442931175232,0.4618554711341858,293.0958557128906,297.1499938964844,293.1499938964844,0.0044407281093299,-1663.5474853515625,296.95770263671875,0.4503890573978424,0.050000000745058,0.2356393188238144,291.1219482421875,291.1499938964844,255.13970947265625,254.27130126953125,279.135498046875,294.5028076171875,291.126220703125,1.0,0.3069596588611603,0.5779301524162292,0.5779301524162292,1.0,1.0,-1.3760353326797483,0.5156053900718689,0.8604299426078796,0.1887616664171219,0.0,0.0,0.7661932706832886,70.09614562988281,62.0,45.376373291015625,-16697.23828125,312.0693054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66766357421875,308.6575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17904.900390625,18000.0,0.0,0.0,0.3797142207622528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9953571557998656,0.9953672289848328,-1.0065418791782577e-05,0.0,0.0003853616653941,0.0,0.0,126.63761138916016,0.0,0.0,0.0,0.5713499784469604,4.0,0.0,1.0
586020,293.0977478027344,297.1499938964844,293.1499938964844,0.1766384094953537,-3614.7939453125,304.1463928222656,0.8125529289245605,0.2545972764492035,0.2304378002882003,293.6683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.4545283019542694,0.050000000745058,0.0495973043143749,293.05426025390625,297.1499938964844,293.1499938964844,0.1668716818094253,-2687.500244140625,304.1423034667969,0.8004070520401001,0.2435996383428573,0.171378344297409,293.1377868652344,297.1499938964844,293.1499938964844,0.3915303349494934,-7131.66259765625,304.17156982421875,0.9990000128746032,0.5495311617851257,0.4537504315376282,293.0932312011719,297.1499938964844,293.1499938964844,0.0044460515491664,-1662.7686767578125,297.00714111328125,0.4545283019542694,0.050000000745058,0.2352682501077652,291.1644287109375,291.1499938964844,255.0884704589844,254.2265014648437,279.14031982421875,294.50665283203125,291.1669921875,1.0,0.3041144609451294,0.5772491097450256,0.5772491097450256,1.0,1.0,-1.368695855140686,0.5121017694473267,0.8565940260887146,0.186610460281372,0.0,0.0,0.76116943359375,67.99034118652344,65.0,49.02499771118164,-16637.982421875,303.93603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69500732421875,308.6842346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18060.83984375,18000.0,0.0,0.0,0.3813327550888061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9913644790649414,0.9913744926452636,-1.0052515790448524e-05,0.0,0.0003870042855851,0.0,0.0,125.72799682617188,0.0,0.0,0.0,0.5696777105331421,4.0,0.0,1.0
