time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595200,291.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6301574707031,0.0,0.0,9.53300841501914e-05,292.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,0.0001003863508231,291.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6470642089844,0.0,0.0,7.414560968754813e-05,290.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446655273437,0.0,0.0,0.000100387384009,291.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15289306640625,0.0,0.0,0.0004761896270792,291.0303649902344,294.1499938964844,253.48521423339844,252.8011779785156,259.4517822265625,254.5578765869141,289.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706640658966535e-09,0.001015750458464,-0.0192416291683912,0.0,0.0,0.0,-0.0086333313956856,60.0,-25.341493606567383,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.61871337890625,0.0,0.0,9.51132897171192e-05,292.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,0.0001001580676529,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6354064941406,0.0,0.0,7.397698936983943e-05,290.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3368225097656,0.0,0.0,0.000100159086287,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1348571777344,0.0,0.0,0.0004751067608594,291.0248107910156,294.1499938964844,253.46157836914065,252.78048706054688,259.344482421875,254.5346527099609,289.9508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.436490978562915e-09,0.0010134405456483,-0.0185340847820043,0.0,0.0,0.0,-0.0084994072094559,60.0,-25.290307998657227,-0.0,-7.002640245445947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.61871337890625,0.0,0.0,9.51132897171192e-05,292.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,0.0001001580676529,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6354064941406,0.0,0.0,7.397698936983943e-05,290.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3368225097656,0.0,0.0,0.000100159086287,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1348571777344,0.0,0.0,0.0004751067608594,291.0248107910156,294.1499938964844,253.46157836914065,252.78048706054688,259.344482421875,254.5346527099609,289.9508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.436490978562915e-09,0.0010134405456483,-0.0185340847820043,0.0,0.0,0.0,-0.0084994072094559,60.0,-25.290307998657227,-0.0,-7.002640245445947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072998046875,0.0,0.0,9.488428622717038e-05,292.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,9.991692786570638e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.623779296875,0.0,0.0,7.379887392744422e-05,290.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.32891845703125,0.0,0.0,9.991793194785714e-05,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.116943359375,0.0,0.0,0.000473962893011,291.0191650390625,294.1499938964844,253.4385528564453,252.7603454589844,259.23895263671875,254.51223754882807,289.9327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151130354543511e-09,0.0010110003640875,-0.0177866723388433,0.0,0.0,0.0,-0.0083579421043396,60.0,-25.2348747253418,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072998046875,0.0,0.0,9.488428622717038e-05,292.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,9.991692786570638e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.623779296875,0.0,0.0,7.379887392744422e-05,290.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.32891845703125,0.0,0.0,9.991793194785714e-05,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.116943359375,0.0,0.0,0.000473962893011,291.0191650390625,294.1499938964844,253.4385528564453,252.7603454589844,259.23895263671875,254.51223754882807,289.9327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151130354543511e-09,0.0010110003640875,-0.0177866723388433,0.0,0.0,0.0,-0.0083579421043396,60.0,-25.2348747253418,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6015930175781,0.0,0.0,9.476659761276096e-05,292.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,9.97930037556216e-05,291.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61798095703125,0.0,0.0,7.370734238065779e-05,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3249816894531,0.0,0.0,9.979400056181476e-05,291.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1080322265625,0.0,0.0,0.0004733750538434,291.0163269042969,294.1499938964844,253.42727661132807,252.75048828125,259.1868591308594,254.5013427734375,289.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004480107042354e-09,0.0010097464546561,-0.0174025557935237,0.0,0.0,0.0,-0.0082852412015199,60.0,-25.20589065551757,-0.0,-6.951676567723555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.59588623046875,0.0,0.0,9.46480067796074e-05,292.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,9.966812649508938e-05,291.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6121826171875,0.0,0.0,7.361510506598279e-05,290.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3210144042969,0.0,0.0,9.966911602532492e-05,291.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0991516113281,0.0,0.0,0.0004727827035821,291.013427734375,294.1499938964844,253.4161376953125,252.74078369140625,259.1352233886719,254.4906311035156,289.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489751257,6.856707202018697e-09,0.001008482882753,-0.017015490680933,0.0,0.0,0.0,-0.0082119833678007,60.0,-25.176347732543945,-0.0,-6.93428674480856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.58453369140625,0.0,0.0,9.4410301244352e-05,292.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435791015625,0.0,0.0,9.941782627720386e-05,291.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005859375,0.0,0.0,7.343022298300639e-05,290.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3130798339844,0.0,0.0,9.941879397956654e-05,291.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0814819335937,0.0,0.0,0.000471595354611,291.0075988769531,294.1499938964844,253.3943786621093,252.7218170166016,259.0331726074219,254.4698028564453,289.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956553854,6.5605050281192234e-09,0.001005950034596,-0.016239620745182,0.0,0.0,0.0,-0.0080651436001062,60.0,-25.11626243591309,-0.0,-6.899495019752069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.58453369140625,0.0,0.0,9.4410301244352e-05,292.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435791015625,0.0,0.0,9.941782627720386e-05,291.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005859375,0.0,0.0,7.343022298300639e-05,290.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3130798339844,0.0,0.0,9.941879397956654e-05,291.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0814819335937,0.0,0.0,0.000471595354611,291.0075988769531,294.1499938964844,253.3943786621093,252.7218170166016,259.0331726074219,254.4698028564453,289.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956553854,6.5605050281192234e-09,0.001005950034596,-0.016239620745182,0.0,0.0,0.0,-0.0080651436001062,60.0,-25.11626243591309,-0.0,-6.899495019752069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731811523437,0.0,0.0,9.417733235750347e-05,292.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,9.917251009028404e-05,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58905029296875,0.0,0.0,7.324902253458276e-05,290.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3051147460937,0.0,0.0,9.917346324073152e-05,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0639343261719,0.0,0.0,0.0004704316961579,291.0016784667969,294.1499938964844,253.373275756836,252.7034912109375,258.9328308105469,254.44972229003903,289.8782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034738807007,6.270209684799965e-09,0.0010034675942733,-0.0154791949316859,0.0,0.0,0.0,-0.0079212309792637,60.0,-25.056049346923828,-0.0,-6.865482049533966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731811523437,0.0,0.0,9.417733235750347e-05,292.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,9.917251009028404e-05,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58905029296875,0.0,0.0,7.324902253458276e-05,290.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3051147460937,0.0,0.0,9.917346324073152e-05,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0639343261719,0.0,0.0,0.0004704316961579,291.0016784667969,294.1499938964844,253.373275756836,252.7034912109375,258.9328308105469,254.44972229003903,289.8782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034738807007,6.270209684799965e-09,0.0010034675942733,-0.0154791949316859,0.0,0.0,0.0,-0.0079212309792637,60.0,-25.056049346923828,-0.0,-6.865482049533966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56182861328125,0.0,0.0,9.395543020218612e-05,292.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,9.893884271150456e-05,291.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5775146484375,0.0,0.0,7.307642954401672e-05,290.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.297119140625,0.0,0.0,9.89397885859944e-05,291.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0465087890625,0.0,0.0,0.0004693232767749,290.9956970214844,294.1499938964844,253.35284423828125,252.685791015625,258.8341064453125,254.43038940429688,289.86016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993699758732873e-09,0.001001103199087,-0.0147548541426658,0.0,0.0,0.0,-0.0077841528691351,60.0,-24.997364044189453,-0.0,-6.833163013197918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56182861328125,0.0,0.0,9.395543020218612e-05,292.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,9.893884271150456e-05,291.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5775146484375,0.0,0.0,7.307642954401672e-05,290.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.297119140625,0.0,0.0,9.89397885859944e-05,291.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0465087890625,0.0,0.0,0.0004693232767749,290.9956970214844,294.1499938964844,253.35284423828125,252.685791015625,258.8341064453125,254.43038940429688,289.86016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993699758732873e-09,0.001001103199087,-0.0147548541426658,0.0,0.0,0.0,-0.0077841528691351,60.0,-24.997364044189453,-0.0,-6.833163013197918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.550537109375,0.0,0.0,9.37506410991773e-05,292.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,9.8723205155693e-05,291.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5660095214844,0.0,0.0,7.291715155588463e-05,290.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890930175781,0.0,0.0,9.87241364782676e-05,291.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0291748046875,0.0,0.0,0.0004683003935497,290.9895935058594,294.1499938964844,253.3331298828125,252.6687469482422,258.73699951171875,254.41172790527344,289.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989266982302,5.738518549236461e-09,0.0009989209938794,-0.0140863666310906,0.0,0.0,0.0,-0.0076576485298573,60.0,-24.941856384277344,-0.0,-6.803404062338815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.550537109375,0.0,0.0,9.37506410991773e-05,292.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,9.8723205155693e-05,291.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5660095214844,0.0,0.0,7.291715155588463e-05,290.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890930175781,0.0,0.0,9.87241364782676e-05,291.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0291748046875,0.0,0.0,0.0004683003935497,290.9895935058594,294.1499938964844,253.3331298828125,252.6687469482422,258.73699951171875,254.41172790527344,289.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989266982302,5.738518549236461e-09,0.0009989209938794,-0.0140863666310906,0.0,0.0,0.0,-0.0076576485298573,60.0,-24.941856384277344,-0.0,-6.803404062338815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5448913574219,0.0,0.0,9.365683945361523e-05,292.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271301269531,0.0,0.0,9.862442675512284e-05,291.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602722167969,0.0,0.0,7.284419552888721e-05,290.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2850646972656,0.0,0.0,9.862535080173984e-05,291.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.02056884765625,0.0,0.0,0.0004678318218793,290.98651123046875,294.1499938964844,253.32354736328125,252.6604919433593,258.6890563964844,254.4026641845703,289.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979270398616,5.621629828311825e-09,0.0009979214519262,-0.0137801505625247,0.0,0.0,0.0,-0.0075997011736035,60.0,-24.915895462036133,-0.0,-6.789794326778066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53924560546875,0.0,0.0,9.356848750030622e-05,292.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,9.853139636106788e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545349121094,0.0,0.0,7.277547410922125e-05,290.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2810363769531,0.0,0.0,9.853230585576966e-05,291.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.011962890625,0.0,0.0,0.0004673905204981,290.9833984375,294.1499938964844,253.3141326904297,252.65240478515625,258.6415100097656,254.39373779296875,289.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969854727387,5.5115307873165875e-09,0.0009969798848032,-0.0134917199611663,0.0,0.0,0.0,-0.0075451200827956,60.0,-24.89112663269043,-0.0,-6.776987504508726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279541015625,0.0,0.0,9.34130439418368e-05,292.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,9.836771641857922e-05,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5430603027344,0.0,0.0,7.265457679750398e-05,290.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27294921875,0.0,0.0,9.836861863732338e-05,291.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.99481201171875,0.0,0.0,0.000466614117613,290.97711181640625,294.1499938964844,253.2958831787109,252.63674926757807,258.5474548339844,254.37628173828125,289.8057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317834617102335e-09,0.0009953235276043,-0.0129842776805162,0.0,0.0,0.0,-0.0074490960687398,60.0,-24.846155166625977,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279541015625,0.0,0.0,9.34130439418368e-05,292.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,9.836771641857922e-05,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5430603027344,0.0,0.0,7.265457679750398e-05,290.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27294921875,0.0,0.0,9.836861863732338e-05,291.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.99481201171875,0.0,0.0,0.000466614117613,290.97711181640625,294.1499938964844,253.2958831787109,252.63674926757807,258.5474548339844,254.37628173828125,289.8057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317834617102335e-09,0.0009953235276043,-0.0129842776805162,0.0,0.0,0.0,-0.0074490960687398,60.0,-24.846155166625977,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.51666259765625,0.0,0.0,9.328810119768605e-05,292.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,9.823615982895716e-05,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5315856933594,0.0,0.0,7.255739910760894e-05,290.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.26483154296875,0.0,0.0,9.82370474957861e-05,291.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.977783203125,0.0,0.0,0.0004659900441765,290.9707336425781,294.1499938964844,253.27838134765625,252.621810913086,258.4549865722656,254.3593597412109,289.78765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939972078427,5.162134719682854e-09,0.0009939919691532,-0.0125763695687055,0.0,0.0,0.0,-0.007371908519417,60.0,-24.808597564697266,-0.0,-6.736425461895125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.51666259765625,0.0,0.0,9.328810119768605e-05,292.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,9.823615982895716e-05,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5315856933594,0.0,0.0,7.255739910760894e-05,290.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.26483154296875,0.0,0.0,9.82370474957861e-05,291.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.977783203125,0.0,0.0,0.0004659900441765,290.9707336425781,294.1499938964844,253.27838134765625,252.621810913086,258.4549865722656,254.3593597412109,289.78765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939972078427,5.162134719682854e-09,0.0009939919691532,-0.0125763695687055,0.0,0.0,0.0,-0.007371908519417,60.0,-24.808597564697266,-0.0,-6.736425461895125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5054016113281,0.0,0.0,9.3194299552124e-05,292.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,9.813738870434464e-05,291.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201110839844,0.0,0.0,7.248444308061153e-05,290.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25665283203125,0.0,0.0,9.813826181925832e-05,291.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9608154296875,0.0,0.0,0.00046552150161,290.9642639160156,294.1499938964844,253.26168823242188,252.6076202392578,258.36383056640625,254.34283447265625,289.7695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.045231343814294e-09,0.0009929923107847,-0.0122700976207852,0.0,0.0,0.0,-0.0073139537125825,60.0,-24.77807807922364,-0.0,-6.722881096266067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5054016113281,0.0,0.0,9.3194299552124e-05,292.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,9.813738870434464e-05,291.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201110839844,0.0,0.0,7.248444308061153e-05,290.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25665283203125,0.0,0.0,9.813826181925832e-05,291.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9608154296875,0.0,0.0,0.00046552150161,290.9642639160156,294.1499938964844,253.26168823242188,252.6076202392578,258.36383056640625,254.34283447265625,289.7695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.045231343814294e-09,0.0009929923107847,-0.0122700976207852,0.0,0.0,0.0,-0.0073139537125825,60.0,-24.77807807922364,-0.0,-6.722881096266067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4941101074219,0.0,0.0,9.31332033360377e-05,292.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,9.807305468712002e-05,291.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086669921875,0.0,0.0,7.24369238014333e-05,290.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2484436035156,0.0,0.0,9.807392780203372e-05,291.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.94390869140625,0.0,0.0,0.0004652163770515,290.95770263671875,294.1499938964844,253.24578857421875,252.5941925048828,258.27410888671875,254.32669067382807,289.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923459729179,4.969078037930785e-09,0.0009923409670591,-0.0120705850422382,0.0,0.0,0.0,-0.0072762006893754,60.0,-24.75605010986328,-0.0,-6.714065392543489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4941101074219,0.0,0.0,9.31332033360377e-05,292.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,9.807305468712002e-05,291.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086669921875,0.0,0.0,7.24369238014333e-05,290.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2484436035156,0.0,0.0,9.807392780203372e-05,291.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.94390869140625,0.0,0.0,0.0004652163770515,290.95770263671875,294.1499938964844,253.24578857421875,252.5941925048828,258.27410888671875,254.32669067382807,289.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923459729179,4.969078037930785e-09,0.0009923409670591,-0.0120705850422382,0.0,0.0,0.0,-0.0072762006893754,60.0,-24.75605010986328,-0.0,-6.714065392543489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.48846435546875,0.0,0.0,9.311424219049512e-05,292.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018920898437,0.0,0.0,9.805309673538432e-05,291.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5029296875,0.0,0.0,7.242217543534935e-05,290.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442932128906,0.0,0.0,9.80539552983828e-05,291.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354858398437,0.0,0.0,0.0004651216731872,290.9543762207031,294.1499938964844,253.23814392089844,252.5877685546875,258.2297668457031,254.31874084472656,289.742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921436430886,4.945440057468886e-09,0.0009921387536451,-0.0120086558163166,0.0,0.0,0.0,-0.007264481857419,60.0,-24.747976303100582,-0.0,-6.711329803010814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4828186035156,0.0,0.0,9.310311725130303e-05,292.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992370605469,0.0,0.0,9.80413897195831e-05,291.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4971923828125,0.0,0.0,7.241352432174608e-05,290.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401733398437,0.0,0.0,9.804224828258155e-05,291.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9270935058594,0.0,0.0,0.0004650661430787,290.9510192871094,294.1499938964844,253.230712890625,252.58154296875,258.185791015625,254.31085205078125,289.7333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920250158756,4.9315680428208e-09,0.0009920201264321,-0.0119723118841648,0.0,0.0,0.0,-0.007257604971528,60.0,-24.74184226989746,-0.0,-6.709725397513466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4715270996094,0.0,0.0,9.310224413638934e-05,292.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,9.804047294892372e-05,291.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4857177734375,0.0,0.0,7.241284038173035e-05,290.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318420410156,0.0,0.0,9.804131696000697e-05,291.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9103088378906,0.0,0.0,0.0004650617775041,290.9442749023437,294.1499938964844,253.2164764404297,252.56968688964844,258.0987854003906,254.29530334472656,289.7153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920153534039,4.93044138849541e-09,0.0009920103475451,-0.0119693605229258,0.0,0.0,0.0,-0.0072570461779832,60.0,-24.735105514526367,-0.0,-6.709594657650086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4715270996094,0.0,0.0,9.310224413638934e-05,292.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,9.804047294892372e-05,291.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4857177734375,0.0,0.0,7.241284038173035e-05,290.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318420410156,0.0,0.0,9.804131696000697e-05,291.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9103088378906,0.0,0.0,0.0004650617775041,290.9442749023437,294.1499938964844,253.2164764404297,252.56968688964844,258.0987854003906,254.29530334472656,289.7153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920153534039,4.93044138849541e-09,0.0009920103475451,-0.0119693605229258,0.0,0.0,0.0,-0.0072570461779832,60.0,-24.735105514526367,-0.0,-6.709594657650086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.460205078125,0.0,0.0,9.31273607420735e-05,292.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98846435546875,0.0,0.0,9.806692833080888e-05,291.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742126464844,0.0,0.0,7.243237632792443e-05,290.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234802246094,0.0,0.0,9.806776506593452e-05,291.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8935852050781,0.0,0.0,0.0004651873023249,290.9373779296875,294.1499938964844,253.2031097412109,252.55865478515625,258.0130310058594,254.280014038086,289.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922826429829,4.961705712958064e-09,0.000992277637124,-0.0120512703433632,0.0,0.0,0.0,-0.0072725447826087,60.0,-24.735031127929688,-0.0,-6.713212030717841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.460205078125,0.0,0.0,9.31273607420735e-05,292.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98846435546875,0.0,0.0,9.806692833080888e-05,291.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742126464844,0.0,0.0,7.243237632792443e-05,290.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234802246094,0.0,0.0,9.806776506593452e-05,291.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8935852050781,0.0,0.0,0.0004651873023249,290.9373779296875,294.1499938964844,253.2031097412109,252.55865478515625,258.0130310058594,254.280014038086,289.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922826429829,4.961705712958064e-09,0.000992277637124,-0.0120512703433632,0.0,0.0,0.0,-0.0072725447826087,60.0,-24.735031127929688,-0.0,-6.713212030717841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488525390625,0.0,0.0,9.317474177805708e-05,292.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,9.811683412408456e-05,291.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.46270751953125,0.0,0.0,7.246923632919788e-05,290.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,9.811766358325258e-05,291.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8769226074219,0.0,0.0,0.0004654240328818,290.930419921875,294.1499938964844,253.1906280517578,252.5484619140625,257.9285583496094,254.2650146484375,289.6792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927871869876,5.0207105140032135e-09,0.0009927821811288,-0.0122058568522334,0.0,0.0,0.0,-0.0073017957620322,60.0,-24.74081420898437,-0.0,-6.720041767493967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488525390625,0.0,0.0,9.317474177805708e-05,292.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,9.811683412408456e-05,291.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.46270751953125,0.0,0.0,7.246923632919788e-05,290.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,9.811766358325258e-05,291.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8769226074219,0.0,0.0,0.0004654240328818,290.930419921875,294.1499938964844,253.1906280517578,252.5484619140625,257.9285583496094,254.2650146484375,289.6792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927871869876,5.0207105140032135e-09,0.0009927821811288,-0.0122058568522334,0.0,0.0,0.0,-0.0073017957620322,60.0,-24.74081420898437,-0.0,-6.720041767493967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375,0.0,0.0,9.324024722445756e-05,292.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,9.818582475418224e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.451171875,0.0,0.0,7.25201825844124e-05,290.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,9.818663966143504e-05,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602905273437,0.0,0.0,0.0004657512763515,290.92333984375,294.1499938964844,253.17906188964844,252.53912353515625,257.84527587890625,254.2503356933593,289.6612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102293254566348e-09,0.0009934797417372,-0.0124195935204625,0.0,0.0,0.0,-0.0073422393761575,60.0,-24.75142288208008,-0.0,-6.729490564794105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375,0.0,0.0,9.324024722445756e-05,292.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,9.818582475418224e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.451171875,0.0,0.0,7.25201825844124e-05,290.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,9.818663966143504e-05,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602905273437,0.0,0.0,0.0004657512763515,290.92333984375,294.1499938964844,253.17906188964844,252.53912353515625,257.84527587890625,254.2503356933593,289.6612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102293254566348e-09,0.0009934797417372,-0.0124195935204625,0.0,0.0,0.0,-0.0073422393761575,60.0,-24.75142288208008,-0.0,-6.729490564794105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4317932128906,0.0,0.0,9.327814768766984e-05,292.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,9.822574065765366e-05,291.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454040527344,0.0,0.0,7.254965748870745e-05,290.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.822654828894883e-05,291.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8519592285156,0.0,0.0,0.0004659406258724,290.91973876953125,294.1499938964844,253.1736297607422,252.5347900390625,257.8041076660156,254.2431488037109,289.6522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938884759321,5.1494972730381505e-09,0.000993883353658,-0.0125432619825005,0.0,0.0,0.0,-0.0073656402528285,60.0,-24.758150100708008,-0.0,-6.734960322773986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261169433594,0.0,0.0,9.331928595202044e-05,292.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,9.826906170928852e-05,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4396057128906,0.0,0.0,7.258165715029463e-05,290.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.826986934058368e-05,291.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8436584472656,0.0,0.0,0.0004661461280193,290.9161376953125,294.1499938964844,253.16842651367188,252.5306701660156,257.7632141113281,254.236068725586,289.643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943266632035,5.2007340656246015e-09,0.000994321424514,-0.012677495367825,0.0,0.0,0.0,-0.0073910406790673,60.0,-24.765701293945312,-0.0,-6.740900460044942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146728515625,0.0,0.0,9.340733959106728e-05,292.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,9.836179378908128e-05,291.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.42803955078125,0.0,0.0,7.265013846335933e-05,290.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,9.836258686846122e-05,291.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8270874023437,0.0,0.0,0.0004665860033128,290.9088439941406,294.1499938964844,253.15872192382807,252.5231170654297,257.68231201171875,254.2222595214844,289.62530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310411221870481e-09,0.0009952592663466,-0.0129648298025131,0.0,0.0,0.0,-0.0074454122222959,60.0,-24.782346725463867,-0.0,-6.753624148814198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146728515625,0.0,0.0,9.340733959106728e-05,292.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,9.836179378908128e-05,291.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.42803955078125,0.0,0.0,7.265013846335933e-05,290.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,9.836258686846122e-05,291.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8270874023437,0.0,0.0,0.0004665860033128,290.9088439941406,294.1499938964844,253.15872192382807,252.5231170654297,257.68231201171875,254.2222595214844,289.62530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310411221870481e-09,0.0009952592663466,-0.0129648298025131,0.0,0.0,0.0,-0.0074454122222959,60.0,-24.782346725463867,-0.0,-6.753624148814198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
