time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
599880,290.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,9.49678651522845e-05,292.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.829833984375,0.0,0.0,0.0001000052288873,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,7.386388460872695e-05,290.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,0.0001000058618956,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49969482421875,0.0,0.0,0.0004743817553389,290.7408447265625,294.1499938964844,253.5824584960937,252.8614501953125,256.3650817871094,254.47726440429688,289.2672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118880309164,7.254143952195591e-09,0.0010118806967511,-0.0180564876645803,0.0,0.0,0.0,-0.0084090074524283,60.0,-24.68880271911621,-0.0,-6.981105826753264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,9.488133946433663e-05,292.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82208251953125,0.0,0.0,9.991412662202492e-05,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,7.379658927675337e-05,290.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,9.991475235437974e-05,291.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4835510253906,0.0,0.0,0.0004739495925605,290.7314147949219,294.1499938964844,253.6127471923828,252.88479614257807,256.31573486328125,254.5087432861328,289.2493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109660215675,7.146321756579255e-09,0.0010109589202329,-0.0177740771323442,0.0,0.0,0.0,-0.0083555560559034,60.0,-24.639789581298828,-0.0,-6.96838853286863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,9.488133946433663e-05,292.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82208251953125,0.0,0.0,9.991412662202492e-05,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,7.379658927675337e-05,290.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,9.991475235437974e-05,291.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4835510253906,0.0,0.0,0.0004739495925605,290.7314147949219,294.1499938964844,253.6127471923828,252.88479614257807,256.31573486328125,254.5087432861328,289.2493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109660215675,7.146321756579255e-09,0.0010109589202329,-0.0177740771323442,0.0,0.0,0.0,-0.0083555560559034,60.0,-24.639789581298828,-0.0,-6.96838853286863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,9.47770313359797e-05,292.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81427001953125,0.0,0.0,9.980429604183882e-05,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,7.371546234935522e-05,290.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838562011719,0.0,0.0,9.980490722227842e-05,291.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674377441406,0.0,0.0,0.0004734286048915,290.7218933105469,294.1499938964844,253.6411590576172,252.90655517578125,256.267822265625,254.53912353515625,289.23150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098544880747,7.016340841659031e-09,0.0010098473867401,-0.0174336228519678,0.0,0.0,0.0,-0.0082911187782883,60.0,-24.58321189880371,-0.0,-6.953072784199321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,9.47770313359797e-05,292.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81427001953125,0.0,0.0,9.980429604183882e-05,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,7.371546234935522e-05,290.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838562011719,0.0,0.0,9.980490722227842e-05,291.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674377441406,0.0,0.0,0.0004734286048915,290.7218933105469,294.1499938964844,253.6411590576172,252.90655517578125,256.267822265625,254.53912353515625,289.23150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098544880747,7.016340841659031e-09,0.0010098473867401,-0.0174336228519678,0.0,0.0,0.0,-0.0082911187782883,60.0,-24.58321189880371,-0.0,-6.953072784199321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.46789441513829e-05,292.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.806396484375,0.0,0.0,9.970100654754788e-05,291.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,7.36391666578129e-05,290.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,9.970161045202984e-05,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.45135498046875,0.0,0.0,0.0004729386419057,290.7123107910156,294.1499938964844,253.66729736328125,252.9264373779297,256.22119140625,254.5682830810547,289.21368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088090784847,6.894104398469381e-09,0.0010088022099807,-0.017113447189331,0.0,0.0,0.0,-0.0082305204123258,60.0,-24.52614402770996,-0.0,-6.938685714885652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.46789441513829e-05,292.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.806396484375,0.0,0.0,9.970100654754788e-05,291.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,7.36391666578129e-05,290.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,9.970161045202984e-05,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.45135498046875,0.0,0.0,0.0004729386419057,290.7123107910156,294.1499938964844,253.66729736328125,252.9264373779297,256.22119140625,254.5682830810547,289.21368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088090784847,6.894104398469381e-09,0.0010088022099807,-0.017113447189331,0.0,0.0,0.0,-0.0082305204123258,60.0,-24.52614402770996,-0.0,-6.938685714885652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,9.463302558287978e-05,292.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023986816406,0.0,0.0,9.965265780920164e-05,291.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,7.360345625784248e-05,290.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96881103515625,0.0,0.0,9.9653254437726e-05,291.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4433288574219,0.0,0.0,0.0004727093037217,290.7074890136719,294.1499938964844,253.67941284179688,252.93556213378903,256.19842529296875,254.58221435546875,289.2047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083196684718,6.8368835037802e-09,0.0010083127999678,-0.016963567584753,0.0,0.0,0.0,-0.0082021532580256,60.0,-24.498878479003903,-0.0,-6.931955454092531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,9.45893334574066e-05,292.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79840087890625,0.0,0.0,9.960665192920716e-05,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,7.356947025982663e-05,290.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,9.960724855773152e-05,291.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.435302734375,0.0,0.0,0.0004724910540971,290.70263671875,294.1499938964844,253.69081115722656,252.94412231445312,256.1759948730469,254.59571838378903,289.1958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078540071845,6.782435058028113e-09,0.0010078472550958,-0.0168209467083215,0.0,0.0,0.0,-0.0081751616671681,60.0,-24.4725284576416,-0.0,-6.925554174586068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,9.450887591810896e-05,292.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903747558594,0.0,0.0,9.95219306787476e-05,291.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,7.350689702434465e-05,290.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,9.952252003131434e-05,291.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4193115234375,0.0,0.0,0.0004720891884062,290.6929016113281,294.1499938964844,253.71131896972656,252.95933532714844,256.1319580078125,254.6214294433593,289.1780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069964919239,6.6821708166742155e-09,0.0010069898562505,-0.0165583156049251,0.0,0.0,0.0,-0.0081254560500383,60.0,-24.422849655151367,-0.0,-6.913775507655373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,9.450887591810896e-05,292.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903747558594,0.0,0.0,9.95219306787476e-05,291.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,7.350689702434465e-05,290.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,9.952252003131434e-05,291.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4193115234375,0.0,0.0,0.0004720891884062,290.6929016113281,294.1499938964844,253.71131896972656,252.95933532714844,256.1319580078125,254.6214294433593,289.1780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069964919239,6.6821708166742155e-09,0.0010069898562505,-0.0165583156049251,0.0,0.0,0.0,-0.0081254560500383,60.0,-24.422849655151367,-0.0,-6.913775507655373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,9.443898306926712e-05,292.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822570800781,0.0,0.0,9.944833436748012e-05,291.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,7.345253106905147e-05,290.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435119628906,0.0,0.0,9.944891644408926e-05,291.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4033203125,0.0,0.0,0.0004717400879599,290.6830749511719,294.1499938964844,253.7284240722656,252.97178649902344,256.08917236328125,254.64491271972656,289.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062515502795,6.595064050429755e-09,0.0010062449146062,-0.0163301471620798,0.0,0.0,0.0,-0.0080822734162211,60.0,-24.37825393676757,-0.0,-6.90355008714505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,9.443898306926712e-05,292.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822570800781,0.0,0.0,9.944833436748012e-05,291.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,7.345253106905147e-05,290.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435119628906,0.0,0.0,9.944891644408926e-05,291.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4033203125,0.0,0.0,0.0004717400879599,290.6830749511719,294.1499938964844,253.7284240722656,252.97178649902344,256.08917236328125,254.64491271972656,289.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062515502795,6.595064050429755e-09,0.0010062449146062,-0.0163301471620798,0.0,0.0,0.0,-0.0080822734162211,60.0,-24.37825393676757,-0.0,-6.90355008714505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,9.437923290533944e-05,292.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740478515625,0.0,0.0,9.93854264379479e-05,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,7.34060668037273e-05,290.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93328857421875,0.0,0.0,9.938600123859942e-05,291.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38739013671875,0.0,0.0,0.0004714416572824,290.67315673828125,294.1499938964844,253.7417755126953,252.9811553955078,256.0473937988281,254.6661834716797,289.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056147584691,6.520605388971035e-09,0.0010056082392111,-0.0161351058632135,0.0,0.0,0.0,-0.0080453604459762,60.0,-24.33841896057129,-0.0,-6.89481538529435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,9.437923290533944e-05,292.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740478515625,0.0,0.0,9.93854264379479e-05,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,7.34060668037273e-05,290.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93328857421875,0.0,0.0,9.938600123859942e-05,291.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38739013671875,0.0,0.0,0.0004714416572824,290.67315673828125,294.1499938964844,253.7417755126953,252.9811553955078,256.0473937988281,254.6661834716797,289.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056147584691,6.520605388971035e-09,0.0010056082392111,-0.0161351058632135,0.0,0.0,0.0,-0.0080453604459762,60.0,-24.33841896057129,-0.0,-6.89481538529435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,9.433145169168712e-05,292.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657775878906,0.0,0.0,9.933511319104582e-05,291.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,7.336890121223405e-05,290.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92303466796875,0.0,0.0,9.933568071573971e-05,291.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3714599609375,0.0,0.0,0.0004712030058726,290.6631774902344,294.1499938964844,253.75099182128903,252.9871826171875,256.0065612792969,254.68492126464844,289.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051054414361,6.461050361394882e-09,0.0010050989221781,-0.01597910374403,0.0,0.0,0.0,-0.0080158365890383,60.0,-24.30413818359375,-0.0,-6.887832881830036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,9.433145169168712e-05,292.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657775878906,0.0,0.0,9.933511319104582e-05,291.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,7.336890121223405e-05,290.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92303466796875,0.0,0.0,9.933568071573971e-05,291.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3714599609375,0.0,0.0,0.0004712030058726,290.6631774902344,294.1499938964844,253.75099182128903,252.9871826171875,256.0065612792969,254.68492126464844,289.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051054414361,6.461050361394882e-09,0.0010050989221781,-0.01597910374403,0.0,0.0,0.0,-0.0080158365890383,60.0,-24.30413818359375,-0.0,-6.887832881830036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,9.431213402422144e-05,292.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615966796875,0.0,0.0,9.931477688951418e-05,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,7.335387635976076e-05,290.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179077148437,0.0,0.0,9.931533713825048e-05,291.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634948730469,0.0,0.0,0.0004711065266747,290.6581420898437,294.1499938964844,253.75392150878903,252.9888458251953,255.98648071289065,254.69308471679688,289.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048995027318,6.4369722885260225e-09,0.0010048929834738,-0.0159160327166318,0.0,0.0,0.0,-0.0080038998275995,60.0,-24.28949928283692,-0.0,-6.885011316626334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,9.429617784917356e-05,292.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574157714844,0.0,0.0,9.929797670338304e-05,291.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,7.334146357607096e-05,290.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9127197265625,0.0,0.0,9.92985296761617e-05,291.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3555603027344,0.0,0.0,0.0004710268403869,290.6531066894531,294.1499938964844,253.75567626953125,252.98956298828125,255.96661376953125,254.70046997070312,289.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047293035313,6.417082420995257e-09,0.0010047229006886,-0.0158639308065176,0.0,0.0,0.0,-0.0079940389841794,60.0,-24.276405334472656,-0.0,-6.88268073645304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,9.427460463484748e-05,292.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489929199219,0.0,0.0,9.927525388775392e-05,291.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06597900390625,0.0,0.0,7.332468521781266e-05,290.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023742675781,0.0,0.0,9.92758068605326e-05,291.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33966064453125,0.0,0.0,0.0004709190689027,290.6429443359375,294.1499938964844,253.75547790527344,252.9879913330078,255.9273834228516,254.71290588378903,289.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100449915044,6.390177720305701e-09,0.0010044928640127,-0.0157934539020061,0.0,0.0,0.0,-0.0079807015135884,60.0,-24.25487518310547,-0.0,-6.879528058334472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,9.427460463484748e-05,292.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489929199219,0.0,0.0,9.927525388775392e-05,291.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06597900390625,0.0,0.0,7.332468521781266e-05,290.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023742675781,0.0,0.0,9.92758068605326e-05,291.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33966064453125,0.0,0.0,0.0004709190689027,290.6429443359375,294.1499938964844,253.75547790527344,252.9879913330078,255.9273834228516,254.71290588378903,289.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100449915044,6.390177720305701e-09,0.0010044928640127,-0.0157934539020061,0.0,0.0,0.0,-0.0079807015135884,60.0,-24.25487518310547,-0.0,-6.879528058334472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,9.426684118807316e-05,292.171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,9.926709026331082e-05,291.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05352783203125,0.0,0.0,7.331864617299289e-05,290.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919372558594,0.0,0.0,9.926762868417428e-05,291.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238220214844,0.0,0.0,0.0004708803317043,290.6327209472656,294.1499938964844,253.75,252.982177734375,255.8888092041016,254.72157287597656,289.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044162627309,6.3804841410330945e-09,0.0010044098598882,-0.0157680623233318,0.0,0.0,0.0,-0.0079758958891034,60.0,-24.24060821533203,-0.0,-6.878392611042727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,9.426684118807316e-05,292.171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,9.926709026331082e-05,291.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05352783203125,0.0,0.0,7.331864617299289e-05,290.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919372558594,0.0,0.0,9.926762868417428e-05,291.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238220214844,0.0,0.0,0.0004708803317043,290.6327209472656,294.1499938964844,253.75,252.982177734375,255.8888092041016,254.72157287597656,289.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044162627309,6.3804841410330945e-09,0.0010044098598882,-0.0157680623233318,0.0,0.0,0.0,-0.0079758958891034,60.0,-24.24060821533203,-0.0,-6.878392611042727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321350097656,0.0,0.0,9.425055759493262e-05,292.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319030761719,0.0,0.0,9.924995538312942e-05,290.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,7.33059860067442e-05,290.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,9.925049380399288e-05,291.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3079528808594,0.0,0.0,0.0004707990447059,290.6224365234375,294.1499938964844,253.74127197265625,252.97373962402344,255.8507537841797,254.72674560546875,289.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042428039014,6.360184379161637e-09,0.0010042364010587,-0.0157148856669664,0.0,0.0,0.0,-0.0079658329486846,60.0,-24.23017120361328,-0.0,-6.876015135048874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321350097656,0.0,0.0,9.425055759493262e-05,292.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319030761719,0.0,0.0,9.924995538312942e-05,290.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,7.33059860067442e-05,290.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,9.925049380399288e-05,291.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3079528808594,0.0,0.0,0.0004707990447059,290.6224365234375,294.1499938964844,253.74127197265625,252.97373962402344,255.8507537841797,254.72674560546875,289.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042428039014,6.360184379161637e-09,0.0010042364010587,-0.0157148856669664,0.0,0.0,0.0,-0.0079658329486846,60.0,-24.23017120361328,-0.0,-6.876015135048874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0197448730469,0.0,0.0,9.418206172995268e-05,292.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232360839844,0.0,0.0,9.917782881530002e-05,290.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285339355469,0.0,0.0,7.325271144509315e-05,290.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709716796875,0.0,0.0,9.917835996020584e-05,291.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2921142578125,0.0,0.0,0.000470456900075,290.6120300292969,294.1499938964844,253.7315826416016,252.9644775390625,255.8132476806641,254.72848510742188,289.0359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035129962489,6.274822883511888e-09,0.0010035067098215,-0.0154912797734141,0.0,0.0,0.0,-0.0079235164448618,60.0,-24.21291160583496,-0.0,-6.866022062013144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0197448730469,0.0,0.0,9.418206172995268e-05,292.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232360839844,0.0,0.0,9.917782881530002e-05,290.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285339355469,0.0,0.0,7.325271144509315e-05,290.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709716796875,0.0,0.0,9.917835996020584e-05,291.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2921142578125,0.0,0.0,0.000470456900075,290.6120300292969,294.1499938964844,253.7315826416016,252.9644775390625,255.8132476806641,254.72848510742188,289.0359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035129962489,6.274822883511888e-09,0.0010035067098215,-0.0154912797734141,0.0,0.0,0.0,-0.0079235164448618,60.0,-24.21291160583496,-0.0,-6.866022062013144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,9.412063809577376e-05,292.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189025878906,0.0,0.0,9.911314555210991e-05,290.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,7.320493023144081e-05,290.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656921386719,0.0,0.0,9.911367669701576e-05,291.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2842102050781,0.0,0.0,0.0004701500874944,290.6068115234375,294.1499938964844,253.72637939453125,252.9595489501953,255.7946929931641,254.7282867431641,289.0271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028585093095,6.198283220015811e-09,0.0010028522228822,-0.0152907809242606,0.0,0.0,0.0,-0.0078855725005269,60.0,-24.19882202148437,-0.0,-6.857067802457095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,9.40486861509271e-05,292.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7145080566406,0.0,0.0,9.903738100547343e-05,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160217285156,0.0,0.0,7.314897084143013e-05,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603820800781,0.0,0.0,9.903789759846404e-05,291.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763366699219,0.0,0.0,0.000469790684292,290.6015930175781,294.1499938964844,253.720932006836,252.9544372558593,255.7762756347656,254.72750854492188,289.018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002091798,6.108625605349971e-09,0.0010020856279879,-0.0150559153407812,0.0,0.0,0.0,-0.0078411260619759,60.0,-24.181501388549805,-0.0,-6.846586586561898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,9.392518404638396e-05,292.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7057189941406,0.0,0.0,9.890733053907752e-05,290.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,7.305291364900768e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84979248046875,0.0,0.0,9.890784713206811e-05,291.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26055908203125,0.0,0.0,0.0004691737703979,290.591064453125,294.1499938964844,253.70936584472656,252.943603515625,255.7397918701172,254.72450256347656,289.0006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007754899561,5.9547327069253705e-09,0.0010007695527747,-0.0146527765318751,0.0,0.0,0.0,-0.0077648335136473,60.0,-24.14472961425781,-0.0,-6.828614118603582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,9.392518404638396e-05,292.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7057189941406,0.0,0.0,9.890733053907752e-05,290.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,7.305291364900768e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84979248046875,0.0,0.0,9.890784713206811e-05,291.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26055908203125,0.0,0.0,0.0004691737703979,290.591064453125,294.1499938964844,253.70936584472656,252.943603515625,255.7397918701172,254.72450256347656,289.0006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007754899561,5.9547327069253705e-09,0.0010007695527747,-0.0146527765318751,0.0,0.0,0.0,-0.0077648335136473,60.0,-24.14472961425781,-0.0,-6.828614118603582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9824523925781,0.0,0.0,9.383771248394623e-05,292.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968688964844,0.0,0.0,9.881522419163956e-05,290.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909362792969,0.0,0.0,7.298487616935745e-05,290.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8391418457031,0.0,0.0,9.881573350867257e-05,291.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24481201171875,0.0,0.0,0.0004687368927989,290.5804748535156,294.1499938964844,253.69688415527344,252.9320373535156,255.70382690429688,254.7194976806641,288.9830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.84573589534898e-09,0.0009998375317081,-0.0143672423437237,0.0,0.0,0.0,-0.0077107991091907,60.0,-24.11514663696289,-0.0,-6.815899666889892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9824523925781,0.0,0.0,9.383771248394623e-05,292.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968688964844,0.0,0.0,9.881522419163956e-05,290.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909362792969,0.0,0.0,7.298487616935745e-05,290.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8391418457031,0.0,0.0,9.881573350867257e-05,291.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24481201171875,0.0,0.0,0.0004687368927989,290.5804748535156,294.1499938964844,253.69688415527344,252.9320373535156,255.70382690429688,254.7194976806641,288.9830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.84573589534898e-09,0.0009998375317081,-0.0143672423437237,0.0,0.0,0.0,-0.0077107991091907,60.0,-24.11514663696289,-0.0,-6.815899666889892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.969970703125,0.0,0.0,9.375326771987602e-05,292.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879272460937,0.0,0.0,9.872630471363664e-05,290.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783630371094,0.0,0.0,7.291920337593183e-05,290.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284606933594,0.0,0.0,9.872680675471202e-05,291.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290954589844,0.0,0.0,0.0004683150909841,290.56982421875,294.1499938964844,253.6835174560547,252.91970825195312,255.6682891845703,254.7129364013672,288.96539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740508068896588e-09,0.0009989376412704,-0.0140915783122181,0.0,0.0,0.0,-0.0076586329378187,60.0,-24.08914375305176,-0.0,-6.803635699270671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.969970703125,0.0,0.0,9.375326771987602e-05,292.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879272460937,0.0,0.0,9.872630471363664e-05,290.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783630371094,0.0,0.0,7.291920337593183e-05,290.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284606933594,0.0,0.0,9.872680675471202e-05,291.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290954589844,0.0,0.0,0.0004683150909841,290.56982421875,294.1499938964844,253.6835174560547,252.91970825195312,255.6682891845703,254.7129364013672,288.96539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740508068896588e-09,0.0009989376412704,-0.0140915783122181,0.0,0.0,0.0,-0.0076586329378187,60.0,-24.08914375305176,-0.0,-6.803635699270671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,9.366787708131596e-05,292.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.678955078125,0.0,0.0,9.863638842944056e-05,290.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657592773437,0.0,0.0,7.285278115887195e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177185058594,0.0,0.0,9.863688319455832e-05,291.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134094238281,0.0,0.0,0.0004678885743487,290.5591125488281,294.1499938964844,253.66929626464844,252.9066772460937,255.6331024169922,254.7052154541016,288.9477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128204271197,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.064395904541016,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,9.366787708131596e-05,292.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.678955078125,0.0,0.0,9.863638842944056e-05,290.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657592773437,0.0,0.0,7.285278115887195e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177185058594,0.0,0.0,9.863688319455832e-05,291.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134094238281,0.0,0.0,0.0004678885743487,290.5591125488281,294.1499938964844,253.66929626464844,252.9066772460937,255.6331024169922,254.7052154541016,288.9477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128204271197,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.064395904541016,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,9.362438140669838e-05,292.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744384765625,0.0,0.0,9.859059355221687e-05,290.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,7.281895523192361e-05,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123474121094,0.0,0.0,9.859108104137704e-05,291.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,0.0004676713142544,290.5537414550781,294.1499938964844,253.661865234375,252.89990234375,255.6156768798828,254.70083618164065,288.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902762065103e-09,0.0009975642897188,-0.0136708375066518,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.05223846435547,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94500732421875,0.0,0.0,9.35802745516412e-05,292.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6698913574219,0.0,0.0,9.854414383880794e-05,290.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,7.278464909177274e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80694580078125,0.0,0.0,9.854463132796808e-05,291.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,0.0004674509982578,290.54833984375,294.1499938964844,253.6542205810547,252.8929443359375,255.5983428955078,254.69618225097656,288.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517646037042,60.0,-24.04010772705078,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
