time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
606900,290.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4289855957031,0.0,0.0,9.416983084520324e-05,291.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2602844238281,0.0,0.0,9.916513226926328e-05,290.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339904785156,0.0,0.0,7.324320176849142e-05,290.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443298339844,0.0,0.0,9.916543058352544e-05,291.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5839538574219,0.0,0.0,0.0004703966842498,290.0720520019531,294.1499938964844,252.3765869140625,251.7819976806641,254.32342529296875,253.5622100830078,288.2470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.258911611212171e-09,0.0010033706203103,-0.0154495993629097,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.58485412597656,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42205810546875,0.0,0.0,9.41226026043296e-05,291.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2544250488281,0.0,0.0,9.911539382301272e-05,290.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4270324707031,0.0,0.0,7.32064654584974e-05,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.33795166015625,0.0,0.0,9.911569213727488e-05,291.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5760803222656,0.0,0.0,0.0004701607686001,290.0653686523437,294.1499938964844,252.35455322265625,251.76287841796875,254.3059539794922,253.53860473632807,288.23834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.2000613532120505e-09,0.001002867356874,-0.0152954384684562,0.0,0.0,0.0,-0.0078864535316824,60.0,-24.58388900756836,-0.0,-6.857275991478673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082336425781,0.0,0.0,9.405095624970272e-05,291.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24267578125,0.0,0.0,9.903994941851124e-05,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41314697265625,0.0,0.0,7.315073889913037e-05,290.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251647949219,0.0,0.0,9.904024773277342e-05,291.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5603332519531,0.0,0.0,0.000469802878797,290.052001953125,294.1499938964844,252.3119201660156,251.72589111328125,254.2709045410156,253.4925537109375,288.2210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021099587902,6.1107860993558916e-09,0.0010021039051935,-0.0150615749880671,0.0,0.0,0.0,-0.0078421952202916,60.0,-24.581449508666992,-0.0,-6.846838829233094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082336425781,0.0,0.0,9.405095624970272e-05,291.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24267578125,0.0,0.0,9.903994941851124e-05,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41314697265625,0.0,0.0,7.315073889913037e-05,290.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251647949219,0.0,0.0,9.904024773277342e-05,291.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5603332519531,0.0,0.0,0.000469802878797,290.052001953125,294.1499938964844,252.3119201660156,251.72589111328125,254.2709045410156,253.4925537109375,288.2210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021099587902,6.1107860993558916e-09,0.0010021039051935,-0.0150615749880671,0.0,0.0,0.0,-0.0078421952202916,60.0,-24.581449508666992,-0.0,-6.846838829233094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3943786621094,0.0,0.0,9.397932444699109e-05,291.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308654785156,0.0,0.0,9.8964519565925e-05,290.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39923095703125,0.0,0.0,7.309502689167857e-05,290.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3123474121094,0.0,0.0,9.896481788018718e-05,291.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5445861816406,0.0,0.0,0.0004694450763054,290.03857421875,294.1499938964844,252.2714233398437,251.69073486328125,254.2357788085937,253.44830322265625,288.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529941335757e-09,0.0010013406863436,-0.0148277590051293,0.0,0.0,0.0,-0.007797947153449,60.0,-24.579381942749023,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3943786621094,0.0,0.0,9.397932444699109e-05,291.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308654785156,0.0,0.0,9.8964519565925e-05,290.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39923095703125,0.0,0.0,7.309502689167857e-05,290.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3123474121094,0.0,0.0,9.896481788018718e-05,291.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5445861816406,0.0,0.0,0.0004694450763054,290.03857421875,294.1499938964844,252.2714233398437,251.69073486328125,254.2357788085937,253.44830322265625,288.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529941335757e-09,0.0010013406863436,-0.0148277590051293,0.0,0.0,0.0,-0.007797947153449,60.0,-24.579381942749023,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804931640625,0.0,0.0,9.390508785145356e-05,291.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2190246582031,0.0,0.0,9.888635395327584e-05,290.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3852844238281,0.0,0.0,7.303728489205241e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2994689941406,0.0,0.0,9.888663771562278e-05,291.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5288391113281,0.0,0.0,0.0004690742644015,290.0251159667969,294.1499938964844,252.23336791992188,251.65768432617188,254.2006072998047,253.4057006835937,288.18634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929028379370038e-09,0.0010005496442317,-0.0145854400470852,0.0,0.0,0.0,-0.0077520902268588,60.0,-24.57551002502441,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804931640625,0.0,0.0,9.390508785145356e-05,291.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2190246582031,0.0,0.0,9.888635395327584e-05,290.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3852844238281,0.0,0.0,7.303728489205241e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2994689941406,0.0,0.0,9.888663771562278e-05,291.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5288391113281,0.0,0.0,0.0004690742644015,290.0251159667969,294.1499938964844,252.23336791992188,251.65768432617188,254.2006072998047,253.4057006835937,288.18634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929028379370038e-09,0.0010005496442317,-0.0145854400470852,0.0,0.0,0.0,-0.0077520902268588,60.0,-24.57551002502441,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3666076660156,0.0,0.0,9.382868302054705e-05,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071533203125,0.0,0.0,9.88058964139782e-05,290.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.371337890625,0.0,0.0,7.297786214621738e-05,290.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865905761719,0.0,0.0,9.880618017632514e-05,291.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5130920410156,0.0,0.0,0.0004686926549766,290.0116271972656,294.1499938964844,252.19805908203125,251.6269989013672,254.1654357910156,253.3651428222656,288.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.8338285313652705e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.569089889526367,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3666076660156,0.0,0.0,9.382868302054705e-05,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071533203125,0.0,0.0,9.88058964139782e-05,290.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.371337890625,0.0,0.0,7.297786214621738e-05,290.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865905761719,0.0,0.0,9.880618017632514e-05,291.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5130920410156,0.0,0.0,0.0004686926549766,290.0116271972656,294.1499938964844,252.19805908203125,251.6269989013672,254.1654357910156,253.3651428222656,288.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.8338285313652705e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.569089889526367,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3596496582031,0.0,0.0,9.378997492603958e-05,291.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012023925781,0.0,0.0,9.876513649942352e-05,290.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3643493652344,0.0,0.0,7.294775423360988e-05,290.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801513671875,0.0,0.0,9.876542026177047e-05,291.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5052490234375,0.0,0.0,0.000468499289127,290.0048522949219,294.1499938964844,252.1815185546875,251.6126251220703,254.1478729248047,253.34573364257807,288.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.56488990783692,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3526916503906,0.0,0.0,9.375114314025268e-05,291.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952209472656,0.0,0.0,9.872424561763182e-05,290.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3573608398437,0.0,0.0,7.291755173355341e-05,290.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.273681640625,0.0,0.0,9.872452210402116e-05,291.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.49737548828125,0.0,0.0,0.000468305312097,289.9980773925781,294.1499938964844,252.1657867431641,251.59893798828125,254.13034057617188,253.32684326171875,288.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.56015968322754,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387756347656,0.0,0.0,9.367367601953448e-05,291.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1832275390625,0.0,0.0,9.86426748568192e-05,290.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3433837890625,0.0,0.0,7.285729952855036e-05,290.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607421875,0.0,0.0,9.864295134320856e-05,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4816589355469,0.0,0.0,0.0004679183766711,289.9844970703125,294.1499938964844,252.1368560791016,251.57376098632807,254.0953521728516,253.2906951904297,288.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300713151693,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.54907417297364,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387756347656,0.0,0.0,9.367367601953448e-05,291.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1832275390625,0.0,0.0,9.86426748568192e-05,290.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3433837890625,0.0,0.0,7.285729952855036e-05,290.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607421875,0.0,0.0,9.864295134320856e-05,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4816589355469,0.0,0.0,0.0004679183766711,289.9844970703125,294.1499938964844,252.1368560791016,251.57376098632807,254.0953521728516,253.2906951904297,288.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300713151693,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.54907417297364,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3248291015625,0.0,0.0,9.359759860672057e-05,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712341308594,0.0,0.0,9.856255928752944e-05,290.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3293762207031,0.0,0.0,7.27981241652742e-05,290.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.24774169921875,0.0,0.0,9.856283577391878e-05,291.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659423828125,0.0,0.0,0.000467538338853,289.97088623046875,294.1499938964844,252.111557006836,251.5517425537109,254.060546875,253.2572631835937,288.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545886416769008e-09,0.0009972733678296,-0.0135817239060997,0.0,0.0,0.0,-0.007562150247395,60.0,-24.53558349609375,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3248291015625,0.0,0.0,9.359759860672057e-05,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712341308594,0.0,0.0,9.856255928752944e-05,290.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3293762207031,0.0,0.0,7.27981241652742e-05,290.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.24774169921875,0.0,0.0,9.856283577391878e-05,291.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659423828125,0.0,0.0,0.000467538338853,289.97088623046875,294.1499938964844,252.111557006836,251.5517425537109,254.060546875,253.2572631835937,288.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545886416769008e-09,0.0009972733678296,-0.0135817239060997,0.0,0.0,0.0,-0.007562150247395,60.0,-24.53558349609375,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3108825683594,0.0,0.0,9.352373308502138e-05,291.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591796875,0.0,0.0,9.848477930063382e-05,290.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153686523437,0.0,0.0,7.274068047991022e-05,290.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347412109375,0.0,0.0,9.848504851106554e-05,291.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.45025634765625,0.0,0.0,0.0004671693895943,289.9572448730469,294.1499938964844,252.09019470214844,251.5331420898437,254.0259704589844,253.2261657714844,288.09930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453851148473632e-09,0.000996486400254,-0.013340612873435,0.0,0.0,0.0,-0.0075165242888033,60.0,-24.520219802856445,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3108825683594,0.0,0.0,9.352373308502138e-05,291.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591796875,0.0,0.0,9.848477930063382e-05,290.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153686523437,0.0,0.0,7.274068047991022e-05,290.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347412109375,0.0,0.0,9.848504851106554e-05,291.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.45025634765625,0.0,0.0,0.0004671693895943,289.9572448730469,294.1499938964844,252.09019470214844,251.5331420898437,254.0259704589844,253.2261657714844,288.09930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453851148473632e-09,0.000996486400254,-0.013340612873435,0.0,0.0,0.0,-0.0075165242888033,60.0,-24.520219802856445,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2969055175781,0.0,0.0,9.345344733446836e-05,291.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470642089844,0.0,0.0,9.841076825978234e-05,290.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30133056640625,0.0,0.0,7.268600893439725e-05,290.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2217102050781,0.0,0.0,9.841103019425644e-05,291.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345397949219,0.0,0.0,0.0004668183100875,289.9435729980469,294.1499938964844,252.07305908203125,251.51821899414065,253.99171447753903,253.1981506347656,288.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366269206774632e-09,0.0009957375004887,-0.0131111666560173,0.0,0.0,0.0,-0.0074731060303747,60.0,-24.502635955810547,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2969055175781,0.0,0.0,9.345344733446836e-05,291.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470642089844,0.0,0.0,9.841076825978234e-05,290.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30133056640625,0.0,0.0,7.268600893439725e-05,290.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2217102050781,0.0,0.0,9.841103019425644e-05,291.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345397949219,0.0,0.0,0.0004668183100875,289.9435729980469,294.1499938964844,252.07305908203125,251.51821899414065,253.99171447753903,253.1981506347656,288.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366269206774632e-09,0.0009957375004887,-0.0131111666560173,0.0,0.0,0.0,-0.0074731060303747,60.0,-24.502635955810547,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2898864746094,0.0,0.0,9.341986879007892e-05,291.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1409912109375,0.0,0.0,9.83754071057774e-05,290.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943115234375,0.0,0.0,7.265989552251995e-05,290.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2151794433594,0.0,0.0,9.837566904025152e-05,291.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266967773437,0.0,0.0,0.0004666505847126,289.9367370605469,294.1499938964844,252.066162109375,251.51222229003903,253.9747314453125,253.185287475586,288.0731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324429341868608e-09,0.0009953796397894,-0.0130015537142753,0.0,0.0,0.0,-0.0074523640796542,60.0,-24.49311637878418,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28289794921875,0.0,0.0,9.338757081422956e-05,291.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1349182128906,0.0,0.0,9.834139927988872e-05,290.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28729248046875,0.0,0.0,7.263477164087817e-05,290.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2086486816406,0.0,0.0,9.834166121436284e-05,291.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4188537597656,0.0,0.0,0.0004664892330765,289.92987060546875,294.1499938964844,252.06044006347656,251.5072479248047,253.95782470703125,253.1731109619141,288.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.2841833131367374e-09,0.0009950355160981,-0.0128961177542805,0.0,0.0,0.0,-0.0074324123561382,60.0,-24.4831771850586,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2688903808594,0.0,0.0,9.332702757092191e-05,291.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12274169921875,0.0,0.0,9.827764733927324e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2732238769531,0.0,0.0,7.258768164319918e-05,290.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.195556640625,0.0,0.0,9.827790199778974e-05,291.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4031677246094,0.0,0.0,0.0004661868442781,289.9161376953125,294.1499938964844,252.0526580810547,251.50045776367188,253.9243621826172,253.1511383056641,288.04693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.46185874938965,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2688903808594,0.0,0.0,9.332702757092191e-05,291.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12274169921875,0.0,0.0,9.827764733927324e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2732238769531,0.0,0.0,7.258768164319918e-05,290.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.195556640625,0.0,0.0,9.827790199778974e-05,291.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4031677246094,0.0,0.0,0.0004661868442781,289.9161376953125,294.1499938964844,252.0526580810547,251.50045776367188,253.9243621826172,253.1511383056641,288.04693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.46185874938965,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548522949219,0.0,0.0,9.327270527137443e-05,291.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1105041503906,0.0,0.0,9.822045103646816e-05,290.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591552734375,0.0,0.0,7.254543743329123e-05,290.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.18243408203125,0.0,0.0,9.822070569498464e-05,291.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3874816894531,0.0,0.0,0.0004659155383706,289.90234375,294.1499938964844,252.0500030517578,251.4981384277344,253.89146423339844,253.13282775878903,288.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,-0.007361460942775,60.0,-24.43855667114257,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548522949219,0.0,0.0,9.327270527137443e-05,291.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1105041503906,0.0,0.0,9.822045103646816e-05,290.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591552734375,0.0,0.0,7.254543743329123e-05,290.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.18243408203125,0.0,0.0,9.822070569498464e-05,291.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3874816894531,0.0,0.0,0.0004659155383706,289.90234375,294.1499938964844,252.0500030517578,251.4981384277344,253.89146423339844,253.13282775878903,288.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,-0.007361460942775,60.0,-24.43855667114257,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408142089844,0.0,0.0,9.323066478827968e-05,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0982360839844,0.0,0.0,9.817617683438584e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2450561523437,0.0,0.0,7.251273200381547e-05,290.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692810058594,0.0,0.0,9.817643149290234e-05,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717956542969,0.0,0.0,0.0004657054960262,289.8885498046875,294.1499938964844,252.0500030517578,251.4981384277344,253.85910034179688,253.1177215576172,288.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088668597608148e-09,0.000993363559246,-0.0123838977888226,0.0,0.0,0.0,-0.0073354868218302,60.0,-24.414852142333984,-0.0,-6.727911738835246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408142089844,0.0,0.0,9.323066478827968e-05,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0982360839844,0.0,0.0,9.817617683438584e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2450561523437,0.0,0.0,7.251273200381547e-05,290.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692810058594,0.0,0.0,9.817643149290234e-05,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717956542969,0.0,0.0,0.0004657054960262,289.8885498046875,294.1499938964844,252.0500030517578,251.4981384277344,253.85910034179688,253.1177215576172,288.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088668597608148e-09,0.000993363559246,-0.0123838977888226,0.0,0.0,0.0,-0.0073354868218302,60.0,-24.414852142333984,-0.0,-6.727911738835246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.22674560546875,0.0,0.0,9.320469689555466e-05,291.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859375,0.0,0.0,9.814883378567174e-05,290.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309265136719,0.0,0.0,7.249254122143611e-05,290.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15606689453125,0.0,0.0,9.814908844418824e-05,291.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3561096191406,0.0,0.0,0.0004655758093576,289.87469482421875,294.1499938964844,252.0500030517578,251.4981384277344,253.8273468017578,253.10562133789065,287.9944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056310481421633e-09,0.000993086840026,-0.0122991241514682,0.0,0.0,0.0,-0.0073194452561438,60.0,-24.394256591796875,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.22674560546875,0.0,0.0,9.320469689555466e-05,291.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859375,0.0,0.0,9.814883378567174e-05,290.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309265136719,0.0,0.0,7.249254122143611e-05,290.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15606689453125,0.0,0.0,9.814908844418824e-05,291.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3561096191406,0.0,0.0,0.0004655758093576,289.87469482421875,294.1499938964844,252.0500030517578,251.4981384277344,253.8273468017578,253.10562133789065,287.9944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056310481421633e-09,0.000993086840026,-0.0122991241514682,0.0,0.0,0.0,-0.0073194452561438,60.0,-24.394256591796875,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196960449219,0.0,0.0,9.319795208284631e-05,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0797424316406,0.0,0.0,9.814173972699793e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2238464355469,0.0,0.0,7.248729525599629e-05,290.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.14947509765625,0.0,0.0,9.81419871095568e-05,291.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482666015625,0.0,0.0,0.0004655421362258,289.86773681640625,294.1499938964844,252.0500030517578,251.4981384277344,253.81170654296875,253.1004943847656,287.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,-0.0073152785189449,60.0,-24.385513305664062,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.212646484375,0.0,0.0,9.319505625171588e-05,291.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.07354736328125,0.0,0.0,9.813869110075756e-05,290.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167663574219,0.0,0.0,7.248503970913589e-05,290.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1428527832031,0.0,0.0,9.813893848331644e-05,291.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34039306640625,0.0,0.0,0.0004655277007259,289.8607788085937,294.1499938964844,252.0500030517578,251.4981384277344,253.79620361328125,253.0958404541016,287.9769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.37773704528809,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1985168457031,0.0,0.0,9.320029494119808e-05,291.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611572265625,0.0,0.0,9.814420627662912e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025756835937,0.0,0.0,7.248911424539983e-05,290.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12957763671875,0.0,0.0,9.8144453659188e-05,291.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.32470703125,0.0,0.0,0.0004655538650695,289.84686279296875,294.1499938964844,252.0500030517578,251.4981384277344,253.7655792236328,253.0877380371093,287.9595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050811324736061e-09,0.0009930396918207,-0.0122847175225615,0.0,0.0,0.0,-0.0073167188093066,60.0,-24.36504173278809,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1985168457031,0.0,0.0,9.320029494119808e-05,291.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611572265625,0.0,0.0,9.814420627662912e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025756835937,0.0,0.0,7.248911424539983e-05,290.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12957763671875,0.0,0.0,9.8144453659188e-05,291.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.32470703125,0.0,0.0,0.0004655538650695,289.84686279296875,294.1499938964844,252.0500030517578,251.4981384277344,253.7655792236328,253.0877380371093,287.9595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050811324736061e-09,0.0009930396918207,-0.0122847175225615,0.0,0.0,0.0,-0.0073167188093066,60.0,-24.36504173278809,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1843566894531,0.0,0.0,9.321988181909546e-05,291.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0486755371094,0.0,0.0,9.816483361646532e-05,290.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883850097656,0.0,0.0,7.250435010064393e-05,290.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.11627197265625,0.0,0.0,9.81650737230666e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089904785156,0.0,0.0,0.0004656516830436,289.8328857421875,294.1499938964844,252.0500030517578,251.4981384277344,253.73545837402344,253.08094787597656,287.9419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.0751993718733965e-09,0.0009932481916621,-0.0123486118391156,0.0,0.0,0.0,-0.0073288087733089,60.0,-24.356000900268555,-0.0,-6.726352097530254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1843566894531,0.0,0.0,9.321988181909546e-05,291.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0486755371094,0.0,0.0,9.816483361646532e-05,290.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883850097656,0.0,0.0,7.250435010064393e-05,290.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.11627197265625,0.0,0.0,9.81650737230666e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089904785156,0.0,0.0,0.0004656516830436,289.8328857421875,294.1499938964844,252.0500030517578,251.4981384277344,253.73545837402344,253.08094787597656,287.9419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.0751993718733965e-09,0.0009932481916621,-0.0123486118391156,0.0,0.0,0.0,-0.0073288087733089,60.0,-24.356000900268555,-0.0,-6.726352097530254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.170166015625,0.0,0.0,9.32518596528098e-05,291.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361633300781,0.0,0.0,9.81985140242614e-05,290.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1741638183594,0.0,0.0,7.252922659972683e-05,290.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029357910156,0.0,0.0,9.819875413086264e-05,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29327392578125,0.0,0.0,0.0004658114630728,289.81884765625,294.1499938964844,252.0500030517578,251.4981384277344,253.70587158203125,253.0753936767578,287.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115037726710625e-09,0.0009935888228937,-0.012452982366085,0.0,0.0,0.0,-0.007348557934165,60.0,-24.35074043273925,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.170166015625,0.0,0.0,9.32518596528098e-05,291.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361633300781,0.0,0.0,9.81985140242614e-05,290.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1741638183594,0.0,0.0,7.252922659972683e-05,290.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029357910156,0.0,0.0,9.819875413086264e-05,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29327392578125,0.0,0.0,0.0004658114630728,289.81884765625,294.1499938964844,252.0500030517578,251.4981384277344,253.70587158203125,253.0753936767578,287.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115037726710625e-09,0.0009935888228937,-0.012452982366085,0.0,0.0,0.0,-0.007348557934165,60.0,-24.35074043273925,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15594482421875,0.0,0.0,9.3295777332969e-05,291.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02362060546875,0.0,0.0,9.824476001085714e-05,290.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1598815917969,0.0,0.0,7.25633799447678e-05,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08953857421875,0.0,0.0,9.82450001174584e-05,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.27752685546875,0.0,0.0,0.0004660308477468,289.8047790527344,294.1499938964844,252.0500030517578,251.4981384277344,253.6767578125,253.0707244873047,287.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940618183463,5.169745520561264e-09,0.0009940565796568,-0.012596309185028,0.0,0.0,0.0,-0.0073756789788603,60.0,-24.348464965820312,-0.0,-6.737307955972939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
