time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611580,290.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8642578125,0.0,0.0,9.397132089361548e-05,291.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611694335937,0.0,0.0,9.895618131849916e-05,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8673095703125,0.0,0.0,7.308880594791844e-05,290.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8125305175781,0.0,0.0,9.895637049339712e-05,291.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.958984375,0.0,0.0,0.0004694055241998,289.5134582519531,294.1499938964844,252.0500030517578,251.4981384277344,253.18896484375,253.0502014160156,287.556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.0112386179866925e-09,0.0010012525599449,-0.0148008000105619,0.0,0.0,0.0,-0.007792844902724,60.0,-24.298398971557617,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8642578125,0.0,0.0,9.397132089361548e-05,291.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611694335937,0.0,0.0,9.895618131849916e-05,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8673095703125,0.0,0.0,7.308880594791844e-05,290.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8125305175781,0.0,0.0,9.895637049339712e-05,291.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.958984375,0.0,0.0,0.0004694055241998,289.5134582519531,294.1499938964844,252.0500030517578,251.4981384277344,253.18896484375,253.0502014160156,287.556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.0112386179866925e-09,0.0010012525599449,-0.0148008000105619,0.0,0.0,0.0,-0.007792844902724,60.0,-24.298398971557617,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8568420410156,0.0,0.0,9.39499368541874e-05,291.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75439453125,0.0,0.0,9.893366950564086e-05,290.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.85986328125,0.0,0.0,7.307217310881242e-05,290.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.805419921875,0.0,0.0,9.893385140458122e-05,291.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9509582519531,0.0,0.0,0.000469298713142,289.5059814453125,294.1499938964844,252.0500030517578,251.4981384277344,253.17886352539065,253.0501708984375,287.5481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984593709484898e-09,0.0010010247351601,-0.0147310001775622,0.0,0.0,0.0,-0.0077796359546482,60.0,-24.286603927612305,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8493957519531,0.0,0.0,9.39298333832994e-05,291.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7475891113281,0.0,0.0,9.89124964689836e-05,290.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524169921875,0.0,0.0,7.305653707589954e-05,290.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7983093261719,0.0,0.0,9.891267836792396e-05,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.94293212890625,0.0,0.0,0.0004691982758231,289.49853515625,294.1499938964844,252.0500030517578,251.4981384277344,253.1688537597656,253.05015563964844,287.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595404167112065e-09,0.001000810530968,-0.0146653708070516,0.0,0.0,0.0,-0.0077672158367931,60.0,-24.27509307861328,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.83453369140625,0.0,0.0,9.389447950525208e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7339782714844,0.0,0.0,9.887527266982944e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8375244140625,0.0,0.0,7.302904123207554e-05,290.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7840881347656,0.0,0.0,9.887544729281216e-05,291.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9269104003906,0.0,0.0,0.0004690217028837,289.4835510253906,294.1499938964844,252.0500030517578,251.4981384277344,253.1490936279297,253.0501251220703,287.5218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.9154885434509205e-09,0.0010004338109865,-0.014549970626831,0.0,0.0,0.0,-0.0077453777194023,60.0,-24.253143310546875,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.83453369140625,0.0,0.0,9.389447950525208e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7339782714844,0.0,0.0,9.887527266982944e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8375244140625,0.0,0.0,7.302904123207554e-05,290.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7840881347656,0.0,0.0,9.887544729281216e-05,291.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9269104003906,0.0,0.0,0.0004690217028837,289.4835510253906,294.1499938964844,252.0500030517578,251.4981384277344,253.1490936279297,253.0501251220703,287.5218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.9154885434509205e-09,0.0010004338109865,-0.014549970626831,0.0,0.0,0.0,-0.0077453777194023,60.0,-24.253143310546875,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81964111328125,0.0,0.0,9.3866532552056e-05,291.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7203369140625,0.0,0.0,9.884584142128006e-05,290.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226013183594,0.0,0.0,7.300730067072436e-05,290.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7698059082031,0.0,0.0,9.88460160442628e-05,291.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.910888671875,0.0,0.0,0.000468882091809,289.46856689453125,294.1499938964844,252.0500030517578,251.4981384277344,253.12969970703125,253.0500946044922,287.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587326794862,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.23297119140625,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81964111328125,0.0,0.0,9.3866532552056e-05,291.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7203369140625,0.0,0.0,9.884584142128006e-05,290.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226013183594,0.0,0.0,7.300730067072436e-05,290.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7698059082031,0.0,0.0,9.88460160442628e-05,291.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.910888671875,0.0,0.0,0.000468882091809,289.46856689453125,294.1499938964844,252.0500030517578,251.4981384277344,253.12969970703125,253.0500946044922,287.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587326794862,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.23297119140625,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.80474853515625,0.0,0.0,9.384259465150536e-05,291.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066650390625,0.0,0.0,9.882063750410452e-05,290.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8076477050781,0.0,0.0,7.298868149518967e-05,290.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7555236816406,0.0,0.0,9.882081212708728e-05,291.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.89483642578125,0.0,0.0,0.0004687625332735,289.4535522460937,294.1499938964844,252.0500030517578,251.4981384277344,253.11065673828125,253.05007934570312,287.48687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508318190320105e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.214231491088867,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.80474853515625,0.0,0.0,9.384259465150536e-05,291.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066650390625,0.0,0.0,9.882063750410452e-05,290.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8076477050781,0.0,0.0,7.298868149518967e-05,290.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7555236816406,0.0,0.0,9.882081212708728e-05,291.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.89483642578125,0.0,0.0,0.0004687625332735,289.4535522460937,294.1499938964844,252.0500030517578,251.4981384277344,253.11065673828125,253.05007934570312,287.48687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508318190320105e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.214231491088867,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7898254394531,0.0,0.0,9.38181474339217e-05,291.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929626464844,0.0,0.0,9.879489516606554e-05,290.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926940917969,0.0,0.0,7.29696694179438e-05,290.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7412109375,0.0,0.0,9.879506251309068e-05,291.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8787841796875,0.0,0.0,0.0004686404427047,289.4385070800781,294.1499938964844,252.0500030517578,251.4981384277344,253.0919647216797,253.0500640869141,287.4693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.19590187072754,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7898254394531,0.0,0.0,9.38181474339217e-05,291.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929626464844,0.0,0.0,9.879489516606554e-05,290.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926940917969,0.0,0.0,7.29696694179438e-05,290.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7412109375,0.0,0.0,9.879506251309068e-05,291.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8787841796875,0.0,0.0,0.0004686404427047,289.4385070800781,294.1499938964844,252.0500030517578,251.4981384277344,253.0919647216797,253.0500640869141,287.4693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.19590187072754,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823486328125,0.0,0.0,9.38056909944862e-05,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.68609619140625,0.0,0.0,9.878177661448716e-05,290.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7851867675781,0.0,0.0,7.295997784240171e-05,290.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7340393066406,0.0,0.0,9.87819439615123e-05,291.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8707580566406,0.0,0.0,0.0004685782187152,289.43096923828125,294.1499938964844,252.0500030517578,251.4981384277344,253.082748413086,253.0500640869141,287.4606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804842828638357e-09,0.0009994875872507,-0.014260116033256,0.0,0.0,0.0,-0.0076905256137251,60.0,-24.186737060546875,-0.0,-6.811132635675676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7748718261719,0.0,0.0,9.379310358781368e-05,291.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67919921875,0.0,0.0,9.876851981971412e-05,290.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7777099609375,0.0,0.0,7.295019167941064e-05,290.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72686767578125,0.0,0.0,9.876869444269688e-05,291.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627319335937,0.0,0.0,0.0004685153544414,289.42340087890625,294.1499938964844,252.0500030517578,251.4981384277344,253.0736389160156,253.050048828125,287.451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158485924872e-09,0.0009993534768,-0.0142190288752317,0.0,0.0,0.0,-0.0076827500015497,60.0,-24.17755126953125,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7598876953125,0.0,0.0,9.376758680446072e-05,291.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654357910156,0.0,0.0,9.874164970824496e-05,290.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626953125,0.0,0.0,7.293034286703914e-05,290.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7124938964844,0.0,0.0,9.874181705527008e-05,291.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8466796875,0.0,0.0,0.000468387879664,289.4083251953125,294.1499938964844,252.0500030517578,251.4981384277344,253.0556182861328,253.050033569336,287.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.159109115600582,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7598876953125,0.0,0.0,9.376758680446072e-05,291.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654357910156,0.0,0.0,9.874164970824496e-05,290.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626953125,0.0,0.0,7.293034286703914e-05,290.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7124938964844,0.0,0.0,9.874181705527008e-05,291.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8466796875,0.0,0.0,0.000468387879664,289.4083251953125,294.1499938964844,252.0500030517578,251.4981384277344,253.0556182861328,253.050033569336,287.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.159109115600582,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449035644531,0.0,0.0,9.3741669843439e-05,291.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.651611328125,0.0,0.0,9.871435759123416e-05,290.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7476806640625,0.0,0.0,7.291018118849024e-05,290.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6980895996094,0.0,0.0,9.871452493825927e-05,291.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83062744140625,0.0,0.0,0.0004682583967223,289.3931884765625,294.1499938964844,252.0500030517578,251.4981384277344,253.0379333496093,253.050033569336,287.4169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.140567779541016,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449035644531,0.0,0.0,9.3741669843439e-05,291.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.651611328125,0.0,0.0,9.871435759123416e-05,290.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7476806640625,0.0,0.0,7.291018118849024e-05,290.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6980895996094,0.0,0.0,9.871452493825927e-05,291.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83062744140625,0.0,0.0,0.0004682583967223,289.3931884765625,294.1499938964844,252.0500030517578,251.4981384277344,253.0379333496093,253.050033569336,287.4169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.140567779541016,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7299194335937,0.0,0.0,9.371544001623988e-05,291.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63775634765625,0.0,0.0,9.868673805613072e-05,290.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7326354980469,0.0,0.0,7.288977940334007e-05,290.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.68365478515625,0.0,0.0,9.868690540315583e-05,291.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8145751953125,0.0,0.0,0.0004681274003814,289.3780212402344,294.1499938964844,252.0500030517578,251.4981384277344,253.0205535888672,253.050033569336,287.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.1219482421875,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7299194335937,0.0,0.0,9.371544001623988e-05,291.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63775634765625,0.0,0.0,9.868673805613072e-05,290.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7326354980469,0.0,0.0,7.288977940334007e-05,290.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.68365478515625,0.0,0.0,9.868690540315583e-05,291.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8145751953125,0.0,0.0,0.0004681274003814,289.3780212402344,294.1499938964844,252.0500030517578,251.4981384277344,253.0205535888672,253.050033569336,287.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.1219482421875,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7148742675781,0.0,0.0,9.36889773583971e-05,291.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6238708496094,0.0,0.0,9.8658878414426e-05,290.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71759033203125,0.0,0.0,7.286920299520716e-05,290.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6692199707031,0.0,0.0,9.865903848549352e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7984924316406,0.0,0.0,0.0004679952398873,289.36285400390625,294.1499938964844,252.0500030517578,251.4981384277344,253.0035095214844,253.05001831054688,287.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.10326766967773,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7148742675781,0.0,0.0,9.36889773583971e-05,291.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6238708496094,0.0,0.0,9.8658878414426e-05,290.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71759033203125,0.0,0.0,7.286920299520716e-05,290.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6692199707031,0.0,0.0,9.865903848549352e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7984924316406,0.0,0.0,0.0004679952398873,289.36285400390625,294.1499938964844,252.0500030517578,251.4981384277344,253.0035095214844,253.05001831054688,287.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.10326766967773,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7073669433594,0.0,0.0,9.36756914597936e-05,291.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6169128417969,0.0,0.0,9.864488674793392e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7100524902344,0.0,0.0,7.285887113539502e-05,290.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6619873046875,0.0,0.0,9.864504681900144e-05,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904663085937,0.0,0.0,0.0004679288540501,289.3552551269531,294.1499938964844,252.0500030517578,251.4981384277344,252.9951171875,253.05001831054688,287.3733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.093914031982425,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6998596191406,0.0,0.0,9.366239100927488e-05,291.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6099548339844,0.0,0.0,9.863088052952662e-05,290.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7025146484375,0.0,0.0,7.284852472366765e-05,290.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6547546386719,0.0,0.0,9.863104060059412e-05,291.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7824401855469,0.0,0.0,0.000467862439109,289.34765625,294.1499938964844,252.0500030517578,251.4981384277344,252.98678588867188,253.05001831054688,287.3645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.084556579589844,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6847839355469,0.0,0.0,9.363580466015264e-05,291.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59600830078125,0.0,0.0,9.860288264462724e-05,290.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874389648437,0.0,0.0,7.282784645212814e-05,290.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402282714844,0.0,0.0,9.860304271569476e-05,291.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.766357421875,0.0,0.0,0.0004677296383306,289.3324279785156,294.1499938964844,252.0500030517578,251.4981384277344,252.9703521728516,253.05001831054688,287.34716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.065841674804688,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6847839355469,0.0,0.0,9.363580466015264e-05,291.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59600830078125,0.0,0.0,9.860288264462724e-05,290.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874389648437,0.0,0.0,7.282784645212814e-05,290.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402282714844,0.0,0.0,9.860304271569476e-05,291.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.766357421875,0.0,0.0,0.0004677296383306,289.3324279785156,294.1499938964844,252.0500030517578,251.4981384277344,252.9703521728516,253.05001831054688,287.34716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.065841674804688,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697082519531,0.0,0.0,9.360929107060656e-05,291.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.58203125,0.0,0.0,9.857496479526162e-05,290.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6723327636719,0.0,0.0,7.280722638824955e-05,290.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257019042969,0.0,0.0,9.857512486632912e-05,291.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7502746582031,0.0,0.0,0.0004675971867982,289.3171691894531,294.1499938964844,252.0500030517578,251.4981384277344,252.9541931152344,253.05001831054688,287.3297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.04714584350586,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697082519531,0.0,0.0,9.360929107060656e-05,291.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.58203125,0.0,0.0,9.857496479526162e-05,290.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6723327636719,0.0,0.0,7.280722638824955e-05,290.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257019042969,0.0,0.0,9.857512486632912e-05,291.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7502746582031,0.0,0.0,0.0004675971867982,289.3171691894531,294.1499938964844,252.0500030517578,251.4981384277344,252.9541931152344,253.05001831054688,287.3297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.04714584350586,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6546325683594,0.0,0.0,9.358298120787369e-05,291.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5680236816406,0.0,0.0,9.854726522462444e-05,290.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571960449219,0.0,0.0,7.278675911948085e-05,290.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6111755371094,0.0,0.0,9.854741801973432e-05,291.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73419189453125,0.0,0.0,0.0004674657830037,289.3018798828125,294.1499938964844,252.0500030517578,251.4981384277344,252.93833923339844,253.0500030517578,287.31231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.02849769592285,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6546325683594,0.0,0.0,9.358298120787369e-05,291.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5680236816406,0.0,0.0,9.854726522462444e-05,290.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571960449219,0.0,0.0,7.278675911948085e-05,290.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6111755371094,0.0,0.0,9.854741801973432e-05,291.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73419189453125,0.0,0.0,0.0004674657830037,289.3018798828125,294.1499938964844,252.0500030517578,251.4981384277344,252.93833923339844,253.0500030517578,287.31231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.02849769592285,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395263671875,0.0,0.0,9.35569914872758e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5539855957031,0.0,0.0,9.851989307207988e-05,290.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6420593261719,0.0,0.0,7.276654650922865e-05,290.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5965881347656,0.0,0.0,9.852004586718976e-05,291.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7181091308594,0.0,0.0,0.000467335950816,289.2865905761719,294.1499938964844,252.0500030517578,251.4981384277344,252.92274475097656,253.0500030517578,287.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-24.00992774963379,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395263671875,0.0,0.0,9.35569914872758e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5539855957031,0.0,0.0,9.851989307207988e-05,290.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6420593261719,0.0,0.0,7.276654650922865e-05,290.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5965881347656,0.0,0.0,9.852004586718976e-05,291.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7181091308594,0.0,0.0,0.000467335950816,289.2865905761719,294.1499938964844,252.0500030517578,251.4981384277344,252.92274475097656,253.0500030517578,287.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-24.00992774963379,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319580078125,0.0,0.0,9.354414942208678e-05,291.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.54693603515625,0.0,0.0,9.850637434283271e-05,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6344909667969,0.0,0.0,7.275655661942437e-05,290.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892944335937,0.0,0.0,9.8506519861985e-05,291.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7100524902344,0.0,0.0,0.0004672718059737,289.2789306640625,294.1499938964844,252.0500030517578,251.4981384277344,252.9150848388672,253.0500030517578,287.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.4789270897970255e-09,0.0009967007208615,-0.0134063065052032,0.0,0.0,0.0,-0.0075289546512067,60.0,-24.000682830810547,-0.0,-6.77319746955618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6243896484375,0.0,0.0,9.353142377221955e-05,291.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5399169921875,0.0,0.0,9.84929720289074e-05,290.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268920898437,0.0,0.0,7.274666131706908e-05,290.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5820007324219,0.0,0.0,9.849312482401729e-05,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7019958496094,0.0,0.0,0.0004672082723118,289.2712707519531,294.1499938964844,252.0500030517578,251.4981384277344,252.907470703125,253.0500030517578,287.2774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463074437273008e-09,0.0009965650970116,-0.0133647760376334,0.0,0.0,0.0,-0.0075210961513221,60.0,-23.99146842956543,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6092529296875,0.0,0.0,9.350637265015392e-05,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5258178710937,0.0,0.0,9.846659668255596e-05,290.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117248535156,0.0,0.0,7.27271763025783e-05,290.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673828125,0.0,0.0,9.846674220170826e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859130859375,0.0,0.0,0.0004670831258408,289.25592041015625,294.1499938964844,252.0500030517578,251.4981384277344,252.8924255371093,253.0500030517578,287.2601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829947397112,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.97313117980957,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6092529296875,0.0,0.0,9.350637265015392e-05,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5258178710937,0.0,0.0,9.846659668255596e-05,290.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117248535156,0.0,0.0,7.27271763025783e-05,290.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673828125,0.0,0.0,9.846674220170826e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859130859375,0.0,0.0,0.0004670831258408,289.25592041015625,294.1499938964844,252.0500030517578,251.4981384277344,252.8924255371093,253.0500030517578,287.2601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829947397112,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.97313117980957,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5940856933594,0.0,0.0,9.348202729597688e-05,291.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5116577148437,0.0,0.0,9.84409634838812e-05,290.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5965270996094,0.0,0.0,7.27082442608662e-05,290.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.552734375,0.0,0.0,9.844110900303348e-05,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697998046875,0.0,0.0,0.000466961559141,289.2405700683594,294.1499938964844,252.0500030517578,251.4981384277344,252.877670288086,253.0500030517578,287.2427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523672787789e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.954973220825195,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5940856933594,0.0,0.0,9.348202729597688e-05,291.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5116577148437,0.0,0.0,9.84409634838812e-05,290.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5965270996094,0.0,0.0,7.27082442608662e-05,290.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.552734375,0.0,0.0,9.844110900303348e-05,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697998046875,0.0,0.0,0.000466961559141,289.2405700683594,294.1499938964844,252.0500030517578,251.4981384277344,252.877670288086,253.0500030517578,287.2427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523672787789e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.954973220825195,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.57891845703125,0.0,0.0,9.34584386413917e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974975585937,0.0,0.0,9.841611608862876e-05,290.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5813293457031,0.0,0.0,7.268989429576322e-05,290.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380554199219,0.0,0.0,9.841626160778104e-05,291.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6536865234375,0.0,0.0,0.0004668436886277,289.2251892089844,294.1499938964844,252.0500030517578,251.4981384277344,252.86314392089844,253.0500030517578,287.225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372121858471246e-09,0.0009957873262465,-0.0131264999508857,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.93700218200684,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,306.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6779648579287936e-21,7.144867052774111e-21,-2.466902396793707e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
